,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Whole Building:Facility Total Electricity Demand Rate [W](Hourly),Site:Environmental Impact Total CO2 Emissions Carbon Equivalent Mass [kg](Hourly),WEST ZONE:Zone Air Temperature [C](TimeStep),EAST ZONE:Zone Air Temperature [C](TimeStep),WEST ZONE DEC OUTLET NODE:System Node Setpoint Temperature [C](TimeStep),EAST AIR LOOP OUTLET NODE:System Node Setpoint Temperature [C](TimeStep),WEST ZONE SUPPLY FAN:Fan Air Mass Flow Rate [kg/s](Hourly),EAST ZONE SUPPLY FAN:Fan Air Mass Flow Rate [kg/s](Hourly),Site:Environmental Impact Electricity CO Emissions Mass [kg](Hourly),CH4:Facility [kg](Hourly),PM2.5:Facility [kg](Hourly),SO2:Facility [kg](Hourly),NOx:Facility [kg](Hourly),Reward
0, 01/01  01:00:00,7.2,73944.5819,12.21978876,18.74064035,22.15769344,15.817457,15.457001,6.238913033,6.475,0.011196819,0.000372302,0.003071341,0.230458021,0.109342652,-0.525761542
1, 01/01  02:00:00,7.2,83487.49945,13.79681352,19.69262318,22.28718949,15.998413,15.655338,6.238913033,6.475,0.012641824,0.00042035,0.003467713,0.260199779,0.123453867,-0.515859645
2, 01/01  03:00:00,6.7,84827.97981,14.01833599,19.70668216,22.21003719,15.927632,15.61203,6.238913033,6.475,0.012844802,0.000427099,0.003523391,0.264377562,0.12543605,-0.517520263
3, 01/01  04:00:00,6.1,85895.51227,14.19475218,20.14287767,22.2637784,15.948558,15.591148,6.238913033,6.475,0.01300645,0.000432474,0.003567732,0.267704668,0.127014622,-0.533871658
4, 01/01  05:00:00,4.4,83260.20446,13.75925165,20.93030214,22.25973615,15.945735,15.598265,6.238913033,6.475,0.012607407,0.000419205,0.003458273,0.259491384,0.123117764,-0.541657158
5, 01/01  06:00:00,4.4,84664.08657,13.99125165,20.26966878,22.25272545,15.948304,15.597633,6.238913033,6.475,0.012819985,0.000426274,0.003516584,0.263866768,0.125193699,-0.49123328
6, 01/01  07:00:00,6.1,106247.6295,17.55806247,21.93642014,23.28008399,15.479811,15.134183,6.238913033,6.475,0.016088203,0.000534944,0.004413072,0.33113472,0.157109517,0.422317193
7, 01/01  08:00:00,5,108770.837,17.97503776,21.8332708,23.55161822,15.453243,15.094966,6.238913033,6.475,0.016470272,0.000547648,0.004517875,0.338998628,0.160840611,0.570336884
8, 01/01  09:00:00,7.8,129286.3285,21.36534663,23.591722,24.62547529,14.96576,14.610281,6.238913033,6.475,0.019576763,0.000650941,0.005370001,0.402937857,0.19117709,0.172756951
9, 01/01  10:00:00,8.9,132194.4407,21.84592974,23.02753474,24.93590229,14.896346,14.534622,6.238913033,6.475,0.020017115,0.000665583,0.005490791,0.412001371,0.195477347,-0.230560838
10, 01/01  11:00:00,9.4,131744.8702,21.77163549,23.41536606,24.90282745,14.909345,14.545354,6.238913033,6.475,0.01994904,0.00066332,0.005472118,0.410600226,0.194812562,-0.188192028
11, 01/01  12:00:00,10,137802.51,22.77269705,24.12321822,24.94019958,14.88723,14.524232,6.238913033,6.475,0.020866299,0.000693819,0.005723726,0.429479657,0.20377006,-0.262492106
12, 01/01  13:00:00,10.6,139703.2385,23.08680391,23.59071,24.96391428,14.887863,14.516262,6.238913033,6.475,0.02115411,0.000703389,0.005802675,0.435403528,0.206580688,-0.288450389
13, 01/01  14:00:00,11.1,139719.227,23.08944611,23.61403594,24.98586071,14.877042,14.507404,6.238913033,6.475,0.021156531,0.00070347,0.005803339,0.435453358,0.20660433,-0.315620592
14, 01/01  15:00:00,13.9,136825.0507,22.611166,24.07792214,24.98996548,14.875296,14.503648,6.238913033,6.475,0.02071829,0.000688898,0.005683127,0.426433277,0.20232468,-0.201233075
15, 01/01  16:00:00,13.9,128103.3538,21.16985292,24.14323835,24.95241783,14.883357,14.512122,6.238913033,6.475,0.019397635,0.000644985,0.005320865,0.399250961,0.189427813,-0.159939364
16, 01/01  17:00:00,11.1,128137.5474,21.17550361,24.00419275,24.91614504,14.900749,14.531957,6.238913033,6.475,0.019402813,0.000645157,0.005322285,0.399357529,0.189478375,-0.122207036
17, 01/01  18:00:00,11.1,127686.3496,21.10094045,23.95916088,24.88334191,14.912572,14.545969,6.238913033,6.475,0.019334492,0.000642886,0.005303544,0.397951312,0.188811184,-0.084819796
18, 01/01  19:00:00,10.6,108239.2661,17.88719245,21.56018046,24.05910136,15.291508,14.919933,6.238913033,6.475,0.01638978,0.000544972,0.004495796,0.337341917,0.160054572,0.688926281
19, 01/01  20:00:00,10.6,111006.5939,18.34451008,22.56599346,23.83772619,15.317731,14.971433,6.238913033,6.475,0.016808814,0.000558905,0.004610739,0.345966658,0.164146649,0.707803317
20, 01/01  21:00:00,8.9,113513.1494,18.75873353,22.90131898,23.87980356,15.298122,14.939362,6.238913033,6.475,0.017188361,0.000571525,0.00471485,0.353778669,0.16785312,0.717752352
21, 01/01  22:00:00,9.4,110695.2075,18.2930516,22.54336276,23.87488834,15.312768,14.952431,6.238913033,6.475,0.016761663,0.000557337,0.004597805,0.344996182,0.163686199,0.649570261
22, 01/01  23:00:00,7.8,110743.1927,18.30098144,22.49990816,23.85154144,15.313354,14.95626,6.238913033,6.475,0.016768929,0.000557579,0.004599798,0.345145734,0.163757155,0.706111593
23, 01/02  00:00:00,6.7,109345.6392,18.07002729,22.68088778,23.8461872,15.320232,14.961277,6.238913033,6.475,0.016557309,0.000550542,0.00454175,0.340790075,0.161690578,0.702413965
24, 01/02  01:00:00,8.9,80231.76834,13.25878429,20.32682123,22.5789562,15.872359,15.50321,6.238913033,6.475,0.012148836,0.000403957,0.003332484,0.250052865,0.118639582,-0.152147726
25, 01/02  02:00:00,6.1,83054.52597,13.72526204,19.11523981,22.22731893,15.955621,15.6178,6.238913033,6.475,0.012576262,0.00041817,0.00344973,0.25885036,0.122813625,-0.50806514
26, 01/02  03:00:00,5.6,86062.40765,14.22233265,21.35968133,22.29555586,15.918223,15.568875,6.238913033,6.475,0.013031721,0.000433314,0.003574664,0.268224819,0.127261412,-0.441816232
27, 01/02  04:00:00,3.9,83277.35197,13.76208538,18.66922623,22.2784297,15.945884,15.591358,6.238913033,6.475,0.012610003,0.000419292,0.003458985,0.259544827,0.12314312,-0.528180619
28, 01/02  05:00:00,5.6,84697.54666,13.99678113,18.49131683,22.28091799,15.937256,15.587654,6.238913033,6.475,0.012825052,0.000426442,0.003517974,0.26397105,0.125243177,-0.462944365
29, 01/02  06:00:00,7.2,86039.89272,14.21861192,18.75146077,22.28796695,15.938358,15.585123,6.238913033,6.475,0.013028312,0.000433201,0.003573729,0.268154649,0.127228119,-0.513363865
30, 01/02  07:00:00,7.8,106209.1033,17.55169578,19.89002867,23.32717593,15.463366,15.117171,6.238913033,6.475,0.016082369,0.00053475,0.004411472,0.331014647,0.157052548,0.46294126
31, 01/02  08:00:00,7.2,108716.7845,17.96610525,20.95876738,23.59001431,15.433338,15.074571,6.238913033,6.475,0.016462087,0.000547376,0.00451563,0.338830166,0.160760683,0.59522755
32, 01/02  09:00:00,10.6,129246.8462,21.35882194,23.71158018,24.62285839,14.96509,14.609637,6.238913033,6.475,0.019570785,0.000650742,0.005368361,0.402814805,0.191118707,0.175037377
33, 01/02  10:00:00,11.7,132213.4813,21.84907631,23.34575537,24.9161219,14.904138,14.54201,6.238913033,6.475,0.020019998,0.000665679,0.005491582,0.412060714,0.195505503,-0.206074802
34, 01/02  11:00:00,13.9,131012.6362,21.65062941,23.81416659,24.9118509,14.911572,14.547966,6.238913033,6.475,0.019838164,0.000659633,0.005441704,0.408318122,0.1937298,-0.16700526
35, 01/02  12:00:00,13.9,134854.1494,22.28546267,23.77926562,24.9516076,14.879035,14.518479,6.238913033,6.475,0.020419853,0.000678975,0.005601264,0.420290704,0.199410287,-0.175129051
36, 01/02  13:00:00,13.9,136683.7958,22.58782278,23.68356326,25.01084271,14.869367,14.497771,6.238913033,6.475,0.020696901,0.000688187,0.00567726,0.425993037,0.202115805,-0.346577527
37, 01/02  14:00:00,13.9,130856.4596,21.62482027,23.09963271,24.98347234,14.873849,14.505878,6.238913033,6.475,0.019814515,0.000658847,0.005435217,0.407831377,0.19349886,-0.194805572
38, 01/02  15:00:00,12.2,133880.3982,22.12454439,24.04282771,24.97072809,14.876803,14.506936,6.238913033,6.475,0.020272406,0.000674072,0.005560819,0.41725588,0.197970391,-0.183563398
39, 01/02  16:00:00,12.8,128105.8629,21.17026757,23.36118034,24.92971671,14.892791,14.524712,6.238913033,6.475,0.019398015,0.000644998,0.005320969,0.399258781,0.189431523,-0.136948327
40, 01/02  17:00:00,11.1,128191.9908,21.18450072,23.40762588,24.91061222,14.901917,14.535075,6.238913033,6.475,0.019411057,0.000645431,0.005324547,0.39952721,0.189558881,-0.118930369
41, 01/02  18:00:00,10.6,127702.1479,21.10355122,23.80196131,24.86625573,14.915045,14.550088,6.238913033,6.475,0.019336884,0.000642965,0.005304201,0.39800055,0.188834545,-0.068699573
42, 01/02  19:00:00,11.7,108262.1408,17.89097264,22.81144013,24.03833237,15.296157,14.926843,6.238913033,6.475,0.016393244,0.000545087,0.004496746,0.337413209,0.160088397,0.695425235
43, 01/02  20:00:00,11.7,111363.1047,18.40342565,22.12323319,23.83122313,15.32188,14.976125,6.238913033,6.475,0.016862797,0.0005607,0.004625547,0.347077771,0.164673826,0.706749267
44, 01/02  21:00:00,10,113538.5622,18.76293314,21.96399399,23.87185452,15.298415,14.94142,6.238913033,6.475,0.017192209,0.000571653,0.004715906,0.353857871,0.167890698,0.718253064
45, 01/02  22:00:00,8.9,109294.282,18.0615402,22.58273464,23.83698497,15.323751,14.964855,6.238913033,6.475,0.016549533,0.000550284,0.004539617,0.340630013,0.161614635,0.698824338
46, 01/02  23:00:00,9.4,109392.8935,18.07783634,22.44641292,23.82930374,15.323212,14.966971,6.238913033,6.475,0.016564464,0.00055078,0.004543713,0.340937349,0.161760453,0.701471307
47, 01/03  00:00:00,8.9,109398.7673,18.07880703,21.96609622,23.82092511,15.329096,14.971323,6.238913033,6.475,0.016565354,0.00055081,0.004543957,0.340955655,0.161769139,0.696738622
48, 01/03  01:00:00,9.4,80262.42341,13.26385023,20.64843078,22.57705984,15.873304,15.505386,6.238913033,6.475,0.012153477,0.000404112,0.003333758,0.250148405,0.118684912,-0.153378746
49, 01/03  02:00:00,10,83064.26839,13.72687203,19.21754399,22.27221517,15.942869,15.604734,6.238913033,6.475,0.012577738,0.000418219,0.003450134,0.258880724,0.122828031,-0.463959752
50, 01/03  03:00:00,12.2,86012.524,14.21408908,19.18558184,22.33347446,15.900985,15.553282,6.238913033,6.475,0.013024168,0.000433063,0.003572592,0.26806935,0.127187648,-0.400911038
51, 01/03  04:00:00,13.9,84517.68962,13.96705867,19.53765105,22.36293841,15.916269,15.560072,6.238913033,6.475,0.012797817,0.000425536,0.003510503,0.263410502,0.12497722,-0.438323061
52, 01/03  05:00:00,12.8,83163.73974,13.74331027,22.14474318,22.34729614,15.909257,15.55981,6.238913033,6.475,0.0125928,0.00041872,0.003454266,0.259190739,0.12297512,-0.394013916
53, 01/03  06:00:00,12.2,81736.78592,13.50749754,22.26599893,22.34125764,15.916411,15.562735,6.238913033,6.475,0.012376728,0.000411535,0.003394996,0.25474345,0.120865068,-0.401848528
54, 01/03  07:00:00,11.1,106129.5234,17.53854472,21.96429782,23.36897858,15.444604,15.098614,6.238913033,6.475,0.016070319,0.000534349,0.004408166,0.330766626,0.156934872,0.499489672
55, 01/03  08:00:00,11.1,108648.2318,17.9547765,22.20861851,23.63289253,15.416544,15.057809,6.238913033,6.475,0.016451706,0.000547031,0.004512783,0.338616512,0.160659314,0.619709163
56, 01/03  09:00:00,11.7,129196.2631,21.35046278,23.43341492,24.65702189,14.950587,14.59535,6.238913033,6.475,0.019563126,0.000650488,0.00536626,0.402657156,0.19104391,0.143709916
57, 01/03  10:00:00,13.3,132170.4116,21.84195877,23.88233555,24.96483344,14.887002,14.524982,6.238913033,6.475,0.020013476,0.000665462,0.005489793,0.411926481,0.195441815,-0.264114761
58, 01/03  11:00:00,12.2,129560.9617,21.41073142,24.23867494,24.91604538,14.900568,14.53808,6.238913033,6.475,0.019618349,0.000652324,0.005381408,0.403793787,0.191583193,-0.115991565
59, 01/03  12:00:00,15,138292.7959,22.85371977,23.58629507,24.97716991,14.876348,14.513802,6.238913033,6.475,0.020940539,0.000696288,0.005744091,0.431007698,0.204495051,-0.34095372
60, 01/03  13:00:00,15.6,143670.8769,23.74248014,24.18962018,25.0168743,14.865669,14.495144,6.238913033,6.475,0.021754897,0.000723366,0.005967473,0.447769195,0.212447677,-0.406743595
61, 01/03  14:00:00,16.1,131417.4355,21.71752493,24.37385708,25.02759399,14.856325,14.487225,6.238913033,6.475,0.019899459,0.000661671,0.005458518,0.409579732,0.194328381,-0.387370046
62, 01/03  15:00:00,16.1,143605.812,23.73172776,23.91644425,24.93720707,14.861209,14.516549,6.238913033,6.475,0.021745045,0.000723038,0.005964771,0.447566412,0.212351465,-0.375005707
63, 01/03  16:00:00,13.9,138599.3618,22.90438163,23.59597871,25.00741069,14.87178,14.510868,6.238913033,6.475,0.020986959,0.000697831,0.005756824,0.431963151,0.204948373,-0.307656518
64, 01/03  17:00:00,13.9,130332.8951,21.53829809,23.47689334,24.90705737,14.897002,14.536624,6.238913033,6.475,0.019735236,0.000656211,0.005413471,0.406199619,0.19272466,-0.122585779
65, 01/03  18:00:00,12.8,131878.7015,21.79375193,23.80808788,24.93405389,14.893176,14.525195,6.238913033,6.475,0.019969305,0.000663994,0.005477677,0.411017328,0.19501046,-0.196748196
66, 01/03  19:00:00,12.2,108182.5417,17.87781841,23.14688275,24.0881904,15.278708,14.908556,6.238913033,6.475,0.016381191,0.000544686,0.00449344,0.337165128,0.159970693,0.682602738
67, 01/03  20:00:00,10.6,110672.3972,18.28928206,21.96621439,23.83425646,15.314706,14.969383,6.238913033,6.475,0.016758209,0.000557222,0.004596858,0.34492509,0.163652469,0.709072637
68, 01/03  21:00:00,10,114902.0988,18.98826579,21.73170102,23.90021733,15.292287,14.933361,6.238913033,6.475,0.017398678,0.000578518,0.004772541,0.358107512,0.169906974,0.664362252
69, 01/03  22:00:00,8.9,109290.3326,18.06088753,21.81727771,23.86428765,15.311287,14.951868,6.238913033,6.475,0.016548935,0.000550264,0.004539453,0.340617704,0.161608795,0.70451152
70, 01/03  23:00:00,8.9,110733.2441,18.29933737,21.50222982,23.86579768,15.310866,14.954202,6.238913033,6.475,0.016767423,0.000557529,0.004599385,0.345114728,0.163742444,0.654542994
71, 01/04  00:00:00,8.9,110749.1113,18.30195953,21.79887073,23.86100194,15.313511,14.955365,6.238913033,6.475,0.016769825,0.000557609,0.004600044,0.34516418,0.163765907,0.706684686
72, 01/04  01:00:00,8.3,80210.18269,13.25521713,19.39981463,22.5766042,15.868836,15.500258,6.238913033,6.475,0.012145567,0.000403849,0.003331588,0.24998559,0.118607663,-0.154819935
73, 01/04  02:00:00,7.8,83060.20941,13.72620126,17.9105359,22.24836563,15.95041,15.611544,6.238913033,6.475,0.012577123,0.000418198,0.003449966,0.258868073,0.122822029,-0.487667617
74, 01/04  03:00:00,8.3,86063.54787,14.22252108,18.7658769,22.33068149,15.904827,15.556778,6.238913033,6.475,0.013031894,0.00043332,0.003574711,0.268228373,0.127263098,-0.404142155
75, 01/04  04:00:00,6.1,81744.39935,13.5087557,20.02869133,22.28859633,15.937586,15.58321,6.238913033,6.475,0.012377881,0.000411573,0.003395312,0.254767178,0.120876326,-0.458328845
76, 01/04  05:00:00,4.4,84656.82982,13.99005243,17.69170435,22.28962326,15.933628,15.583682,6.238913033,6.475,0.012818886,0.000426237,0.003516282,0.263844151,0.125182969,-0.510195886
77, 01/04  06:00:00,6.1,81857.35329,13.52742202,20.04249084,22.27192784,15.942168,15.589637,6.238913033,6.475,0.012394985,0.000412142,0.003400004,0.255119214,0.121043352,-0.473541305
78, 01/04  07:00:00,5,106249.0612,17.55829907,22.18367284,23.29921205,15.471548,15.126094,6.238913033,6.475,0.01608842,0.000534951,0.004413131,0.331139182,0.157111634,0.439148274
79, 01/04  08:00:00,6.7,108777.7175,17.9761748,20.43469596,23.58666595,15.439291,15.080855,6.238913033,6.475,0.016471313,0.000547683,0.004518161,0.339020072,0.160850786,0.592895082
80, 01/04  09:00:00,8.3,129267.7864,21.36228244,23.57070039,24.61118448,14.966943,14.611854,6.238913033,6.475,0.019573956,0.000650848,0.005369231,0.402880068,0.191149672,0.185293635
81, 01/04  10:00:00,8.9,132229.2218,21.85167751,23.37849799,24.88677969,14.916218,14.554669,6.238913033,6.475,0.020022381,0.000665758,0.005492236,0.412109771,0.195528778,-0.171255803
82, 01/04  11:00:00,8.9,131070.3289,21.66016347,23.81254425,24.87358281,14.92344,14.561744,6.238913033,6.475,0.0198469,0.000659923,0.0054441,0.408497929,0.193815111,-0.130077702
83, 01/04  12:00:00,10,133818.784,22.11436227,23.69956835,24.93145614,14.885692,14.526681,6.238913033,6.475,0.020263076,0.000673762,0.00555826,0.417063851,0.197879281,-0.211973214
84, 01/04  13:00:00,10.6,132284.6635,21.86083959,23.87867978,24.95789253,14.889996,14.521271,6.238913033,6.475,0.020030777,0.000666038,0.005494539,0.412282562,0.195610761,-0.224156414
85, 01/04  14:00:00,10.6,134141.5008,22.16769318,24.01941554,24.96001347,14.874626,14.511538,6.238913033,6.475,0.020311942,0.000675386,0.005571664,0.41806964,0.198356486,-0.177635057
86, 01/04  15:00:00,10,128024.9083,21.15688933,23.69416809,24.91824416,14.896956,14.530178,6.238913033,6.475,0.019385757,0.00064459,0.005317607,0.399006475,0.189311815,-0.125570946
87, 01/04  16:00:00,10.6,128182.6666,21.18295984,23.69017533,24.89387061,14.901428,14.537396,6.238913033,6.475,0.019409645,0.000645384,0.005324159,0.399498149,0.189545093,-0.10362859
88, 01/04  17:00:00,10,128211.1528,21.18766735,23.88461995,24.83874263,14.924827,14.56197,6.238913033,6.475,0.019413958,0.000645528,0.005325343,0.39958693,0.189587216,-0.047247167
89, 01/04  18:00:00,10,127776.6811,21.11586828,23.55230053,24.82509178,14.932797,14.570109,6.238913033,6.475,0.01934817,0.00064334,0.005307296,0.398232842,0.188944758,-0.028901913
90, 01/04  19:00:00,9.4,108307.087,17.89840026,21.72641281,23.98654588,15.314431,14.947354,6.238913033,6.475,0.01640005,0.000545313,0.004498613,0.33755329,0.160154859,0.704730391
91, 01/04  20:00:00,9.4,110794.7489,18.30950142,21.40181653,23.7624462,15.344667,15.000601,6.238913033,6.475,0.016776736,0.000557838,0.00460194,0.345306416,0.163833392,0.687745836
92, 01/04  21:00:00,8.9,115003.8786,19.00508552,22.16547305,23.8281409,15.319022,14.962219,6.238913033,6.475,0.01741409,0.000579031,0.004776769,0.358424722,0.170057477,0.652726683
93, 01/04  22:00:00,8.9,110761.8476,18.30406429,22.66419173,23.82195648,15.331892,14.973358,6.238913033,6.475,0.016771754,0.000557673,0.004600573,0.345203874,0.16378474,0.638238137
94, 01/04  23:00:00,7.2,112189.0304,18.53991486,21.49614292,23.81573559,15.328457,14.972929,6.238913033,6.475,0.01698786,0.000564858,0.004659852,0.349651877,0.165895131,0.698264747
95, 01/05  00:00:00,8.3,113577.6926,18.76939967,21.35634032,23.82001119,15.329964,14.971681,6.238913033,6.475,0.017198134,0.00057185,0.004717531,0.353979826,0.167948561,0.640776568
96, 01/05  01:00:00,7.8,80243.94263,13.26079617,19.58625167,22.54072694,15.882727,15.515866,6.238913033,6.475,0.012150679,0.000404019,0.00333299,0.250090807,0.118657585,-0.193203246
97, 01/05  02:00:00,7.8,83090.26649,13.73116837,21.19747732,22.2306384,15.95831,15.619442,6.238913033,6.475,0.012581674,0.00041835,0.003451214,0.25896175,0.122866474,-0.505618329
98, 01/05  03:00:00,5,86060.36703,14.22199543,18.48101015,22.26271869,15.927613,15.580401,6.238913033,6.475,0.013031412,0.000433304,0.003574579,0.268218459,0.127258394,-0.474949167
99, 01/05  04:00:00,3.9,84607.30627,13.98186836,20.42610874,22.26777169,15.95151,15.597435,6.238913033,6.475,0.012811387,0.000425988,0.003514225,0.263689804,0.125109738,-0.535871608
100, 01/05  05:00:00,4.4,83427.33522,13.78687102,19.69516236,22.23829069,15.950366,15.602026,6.238913033,6.475,0.012632714,0.000420047,0.003465214,0.260012269,0.123364902,-0.505629662
101, 01/05  06:00:00,3.9,82073.6158,13.56316071,20.75842555,22.23402433,15.957957,15.605624,6.238913033,6.475,0.012427731,0.000413231,0.003408987,0.255793225,0.121363142,-0.5140962
102, 01/05  07:00:00,6.1,106299.4372,17.56662401,20.87325821,23.2878711,15.479598,15.133867,6.238913033,6.475,0.016096048,0.000535205,0.004415224,0.331296185,0.157186126,0.428620103
103, 01/05  08:00:00,6.7,108787.7446,17.97783184,22.01541943,23.55485931,15.447395,15.089679,6.238913033,6.475,0.016472832,0.000547733,0.004518577,0.339051323,0.160865613,0.574711357
104, 01/05  09:00:00,7.2,129291.3997,21.36618468,22.8348252,24.58066385,14.980546,14.625832,6.238913033,6.475,0.019577531,0.000650967,0.005370211,0.402953662,0.191184589,0.212078109
105, 01/05  10:00:00,7.2,131786.0154,21.77843499,23.69453319,24.85011219,14.933408,14.570908,6.238913033,6.475,0.01995527,0.000663527,0.005473827,0.41072846,0.194873404,-0.125288897
106, 01/05  11:00:00,8.3,130610.788,21.58422156,23.68930463,24.84026905,14.934056,14.572523,6.238913033,6.475,0.019777315,0.00065761,0.005425013,0.407065709,0.193135583,-0.091043875
107, 01/05  12:00:00,8.9,133302.8494,22.02910096,23.97622703,24.87920492,14.91115,14.549666,6.238913033,6.475,0.020184952,0.000671164,0.00553683,0.415455873,0.197116363,-0.143311363
108, 01/05  13:00:00,9.4,133256.7199,22.02147779,23.53592988,24.92679452,14.901474,14.532958,6.238913033,6.475,0.020177967,0.000670932,0.005534914,0.415312104,0.197048151,-0.184848257
109, 01/05  14:00:00,10.6,134067.6846,22.1554946,23.98944294,24.93446353,14.892518,14.525916,6.238913033,6.475,0.020300765,0.000675015,0.005568598,0.417839582,0.198247333,-0.228313322
110, 01/05  15:00:00,11.1,127596.4801,21.08608897,23.94363686,24.90363088,14.903191,14.534675,6.238913033,6.475,0.019320884,0.000642433,0.005299812,0.397671222,0.188678293,-0.103569965
111, 01/05  16:00:00,10,127647.8347,21.09457563,23.90146797,24.86548167,14.914035,14.547514,6.238913033,6.475,0.01932866,0.000642692,0.005301945,0.397831275,0.188754232,-0.066043564
112, 01/05  17:00:00,10.6,127712.0494,21.10518749,23.41361348,24.81897006,14.936762,14.572261,6.238913033,6.475,0.019338383,0.000643015,0.005304612,0.398031409,0.188849187,-0.020489924
113, 01/05  18:00:00,9.4,134195.5703,22.17662848,23.92103214,24.84192493,14.925889,14.563525,6.238913033,6.475,0.020320129,0.000675659,0.00557391,0.418238155,0.198436439,-0.128535213
114, 01/05  19:00:00,8.9,108258.1368,17.89031095,21.9721235,23.97874224,15.31394,14.942579,6.238913033,6.475,0.016392638,0.000545067,0.00449658,0.33740073,0.160082476,0.697230398
115, 01/05  20:00:00,8.9,110738.7904,18.30025394,22.32411251,23.77415852,15.337267,14.996624,6.238913033,6.475,0.016768263,0.000557557,0.004599615,0.345132014,0.163750645,0.698158115
116, 01/05  21:00:00,7.8,115012.11,19.00644581,22.17167583,23.83234501,15.31747,14.961335,6.238913033,6.475,0.017415336,0.000579072,0.004777111,0.358450376,0.170069649,0.654236924
117, 01/05  22:00:00,8.3,110765.8047,18.30471821,22.28023684,23.83266752,15.324919,14.968636,6.238913033,6.475,0.016772353,0.000557693,0.004600737,0.345216207,0.163790592,0.644695307
118, 01/05  23:00:00,7.8,110780.9175,18.30721569,20.54838394,23.82356719,15.323866,14.9699,6.238913033,6.475,0.016774642,0.000557769,0.004601365,0.345263308,0.163812939,0.703005415
119, 01/06  00:00:00,7.2,109384.1082,18.07638453,22.41669713,23.81910569,15.327446,14.971565,6.238913033,6.475,0.016563134,0.000550736,0.004543348,0.340909968,0.161747462,0.699364912
120, 01/06  01:00:00,7.2,80250.01187,13.26179914,19.58400429,22.54936343,15.878803,15.513769,6.238913033,6.475,0.012151598,0.000404049,0.003333242,0.250109723,0.118666559,-0.181978696
121, 01/06  02:00:00,6.7,83086.63992,13.73056906,17.83393523,22.23645221,15.954105,15.617204,6.238913033,6.475,0.012581125,0.000418331,0.003451063,0.258950448,0.122861112,-0.498338489
122, 01/06  03:00:00,6.7,86056.11899,14.22129341,21.25300598,22.29802554,15.914698,15.568909,6.238913033,6.475,0.013030769,0.000433282,0.003574403,0.26820522,0.127252113,-0.436906199
123, 01/06  04:00:00,6.7,83164.94083,13.74350876,20.64804085,22.2920602,15.939009,15.58615,6.238913033,6.475,0.012592982,0.000418726,0.003454316,0.259194483,0.122976896,-0.509760708
124, 01/06  05:00:00,6.1,83246.8877,13.75705098,20.27748979,22.27372861,15.935739,15.588497,6.238913033,6.475,0.01260539,0.000419138,0.003457719,0.259449881,0.123098072,-0.468152828
125, 01/06  06:00:00,6.1,81837.65427,13.52416664,20.30557122,22.24559444,15.948413,15.5977,6.238913033,6.475,0.012392002,0.000412043,0.003399186,0.255057819,0.121014223,-0.498104683
126, 01/06  07:00:00,5.6,106269.2319,17.56163239,21.22825857,23.29447566,15.473987,15.129752,6.238913033,6.475,0.016091474,0.000535053,0.004413969,0.331202046,0.157141461,0.437072797
127, 01/06  08:00:00,5,108774.9272,17.97571368,21.78992542,23.55628957,15.446683,15.08999,6.238913033,6.475,0.016470891,0.000547669,0.004518045,0.339011375,0.16084666,0.57670386
128, 01/06  09:00:00,5.6,129292.0974,21.36629998,23.59791719,24.60221395,14.972394,14.618713,6.238913033,6.475,0.019577637,0.00065097,0.00537024,0.402955836,0.191185621,0.192577256
129, 01/06  10:00:00,6.1,131761.4164,21.77436986,23.84386131,24.85526311,14.925389,14.563982,6.238913033,6.475,0.019951546,0.000663403,0.005472805,0.410651794,0.194837029,-0.13185242
130, 01/06  11:00:00,6.7,130579.7715,21.57909589,23.00310418,24.820881,14.940503,14.578488,6.238913033,6.475,0.019772619,0.000657454,0.005423725,0.406969042,0.193089718,-0.071603844
131, 01/06  12:00:00,6.7,133337.583,22.03484091,23.50714402,24.86714688,14.920994,14.559449,6.238913033,6.475,0.020190211,0.000671339,0.005538273,0.415564125,0.197167724,-0.130176113
132, 01/06  13:00:00,7.2,133308.34,22.03000832,23.53303031,24.93774552,14.891188,14.525078,6.238913033,6.475,0.020185783,0.000671192,0.005537058,0.415472985,0.197124482,-0.202174789
133, 01/06  14:00:00,7.8,128975.3929,21.31396264,23.67768767,24.9320016,14.895446,14.526595,6.238913033,6.475,0.019529681,0.000649376,0.005357086,0.401968785,0.190717306,-0.132128072
134, 01/06  15:00:00,8.3,127605.0404,21.08750362,23.49237778,24.90670087,14.901265,14.533732,6.238913033,6.475,0.01932218,0.000642476,0.005300167,0.397697901,0.188690951,-0.107665552
135, 01/06  16:00:00,8.3,127644.5869,21.09403891,23.49166743,24.86953301,14.912079,14.545018,6.238913033,6.475,0.019328168,0.000642675,0.00530181,0.397821153,0.188749429,-0.06984943
136, 01/06  17:00:00,8.3,127695.2637,21.10241356,23.82282859,24.82685552,14.935669,14.57102,6.238913033,6.475,0.019335842,0.00064293,0.005303915,0.397979094,0.188824366,-0.02812377
137, 01/06  18:00:00,8.3,133399.1682,22.04501823,23.70528374,24.84597426,14.923517,14.561333,6.238913033,6.475,0.020199537,0.000671649,0.00554083,0.415756063,0.197258791,-0.107855523
138, 01/06  19:00:00,8.3,108263.5222,17.89120092,22.90241973,23.99834856,15.309021,14.941812,6.238913033,6.475,0.016393453,0.000545094,0.004496803,0.337417514,0.16009044,0.70497532
139, 01/06  20:00:00,7.8,110763.5571,18.30434678,21.63086286,23.76034503,15.343522,15.000388,6.238913033,6.475,0.016772013,0.000557681,0.004600644,0.345209202,0.163787268,0.688821767
140, 01/06  21:00:00,6.7,114997.772,19.00407636,22.01126992,23.82707861,15.31788,14.962082,6.238913033,6.475,0.017413165,0.000579,0.004776515,0.35840569,0.170048447,0.654342745
141, 01/06  22:00:00,6.7,109365.1185,18.07324635,21.9854442,23.80709914,15.335055,14.977988,6.238913033,6.475,0.016560259,0.00055064,0.004542559,0.340850784,0.161719382,0.691738342
142, 01/06  23:00:00,10,117274.9165,19.38038826,22.25592936,23.83405807,15.320033,14.965697,6.238913033,6.475,0.017757974,0.000590465,0.004871098,0.365502711,0.173415686,0.590198029
143, 01/07  00:00:00,8.9,109352.3866,18.07114234,21.46130518,23.80541042,15.332437,14.976171,6.238913033,6.475,0.016558331,0.000550576,0.00454203,0.340811104,0.161700555,0.694569292
144, 01/07  01:00:00,9.4,80245.53362,13.26105909,21.31277938,22.54446838,15.879741,15.514515,6.238913033,6.475,0.01215092,0.000404027,0.003333056,0.250095766,0.118659937,-0.187511845
145, 01/07  02:00:00,8.9,84241.46673,13.92141117,21.25349474,22.22935223,15.95682,15.619475,6.238913033,6.475,0.012755991,0.000424146,0.00349903,0.262549617,0.124568767,-0.505472103
146, 01/07  03:00:00,6.1,86065.58928,14.22285844,18.63662752,22.27355883,15.923242,15.577319,6.238913033,6.475,0.013032203,0.00043333,0.003574796,0.268234735,0.127266116,-0.462627378
147, 01/07  04:00:00,6.7,83194.05534,13.74832011,18.19084212,22.27261808,15.947481,15.594709,6.238913033,6.475,0.01259739,0.000418872,0.003455525,0.259285222,0.123019948,-0.529774131
148, 01/07  05:00:00,7.2,84677.42113,13.99345526,19.69235558,22.26589733,15.940396,15.593046,6.238913033,6.475,0.012822004,0.000426341,0.003517138,0.263908327,0.125213417,-0.476602322
149, 01/07  06:00:00,8.3,84644.83294,13.98806987,20.83079648,22.26787733,15.944138,15.59271,6.238913033,6.475,0.01281707,0.000426177,0.003515784,0.263806761,0.125165229,-0.532236993
150, 01/07  07:00:00,7.8,106232.9676,17.5556395,21.02966308,23.2974108,15.473231,15.12896,6.238913033,6.475,0.016085983,0.00053487,0.004412463,0.331089024,0.157087836,0.43965997
151, 01/07  08:00:00,8.9,108761.7854,17.97354192,21.79511245,23.57072193,15.440835,15.084021,6.238913033,6.475,0.016468901,0.000547603,0.004517499,0.338970417,0.160827227,0.586398229
152, 01/07  09:00:00,8.9,129274.4857,21.36338953,23.16291373,24.58320036,14.97731,14.623667,6.238913033,6.475,0.01957497,0.000650882,0.005369509,0.402900947,0.191159578,0.209482651
153, 01/07  10:00:00,10,134633.0599,22.24892628,23.56483514,24.86910385,14.923068,14.562976,6.238913033,6.475,0.020386375,0.000677861,0.005592081,0.419601649,0.19908336,-0.188003672
154, 01/07  11:00:00,7.8,130344.3385,21.54018917,23.63499398,24.79356335,14.941583,14.582789,6.238913033,6.475,0.019736969,0.000656268,0.005413946,0.406235284,0.192741581,0.004785293
155, 01/07  12:00:00,7.8,133875.3118,22.12370384,23.68739216,24.8137657,14.935337,14.575486,6.238913033,6.475,0.020271635,0.000674046,0.005560607,0.417240027,0.197962869,-0.084086868
156, 01/07  13:00:00,8.9,133886.6394,22.1255758,23.31110788,24.86162054,14.924155,14.56192,6.238913033,6.475,0.020273351,0.000674103,0.005561078,0.417275331,0.19797962,-0.127402018
157, 01/07  14:00:00,8.9,132335.1255,21.86917875,23.45330113,24.87223194,14.908734,14.549127,6.238913033,6.475,0.020038418,0.000666292,0.005496635,0.412439834,0.195685379,-0.083371892
158, 01/07  15:00:00,10,128147.1809,21.17709561,23.51967322,24.86758146,14.916824,14.553732,6.238913033,6.475,0.019404272,0.000645206,0.005322685,0.399387554,0.18949262,-0.076743023
159, 01/07  16:00:00,9.4,133518.5786,22.06475152,24.00268549,24.84026416,14.917576,14.557018,6.238913033,6.475,0.020217618,0.00067225,0.00554579,0.416128221,0.197435364,-0.051006555
160, 01/07  17:00:00,8.9,128246.7902,21.19355665,23.01259125,24.81151867,14.937658,14.577205,6.238913033,6.475,0.019419355,0.000645707,0.005326823,0.399697999,0.189639914,-0.021814386
161, 01/07  18:00:00,8.3,129207.9833,21.35239961,23.60829508,24.80010203,14.939234,14.579686,6.238913033,6.475,0.0195649,0.000650547,0.005366747,0.402693684,0.19106124,-0.005911978
162, 01/07  19:00:00,7.8,108305.0838,17.89806923,22.6211793,23.9655084,15.319576,14.955376,6.238913033,6.475,0.016399746,0.000545303,0.00449853,0.337547047,0.160151897,0.708397318
163, 01/07  20:00:00,7.2,110792.7243,18.30916684,22.65951588,23.74258154,15.349782,15.008371,6.238913033,6.475,0.016776429,0.000557828,0.004601856,0.345300106,0.163830398,0.684648217
164, 01/07  21:00:00,6.7,113608.7939,18.77453935,22.7175448,23.78942992,15.330085,14.97622,6.238913033,6.475,0.017202844,0.000572007,0.004718823,0.354076757,0.167994551,0.700780869
165, 01/07  22:00:00,6.7,109392.6742,18.0778001,22.10387552,23.7652603,15.348723,14.99343,6.238913033,6.475,0.016564431,0.000550779,0.004543703,0.340936665,0.161760129,0.68077121
166, 01/07  23:00:00,6.1,113642.9886,18.78019023,21.88402412,23.77899912,15.342105,14.988655,6.238913033,6.475,0.017208021,0.000572179,0.004720243,0.354183329,0.168045115,0.634885592
167, 01/08  00:00:00,5.6,110829.1129,18.31518028,22.09481018,23.76297321,15.348255,14.993267,6.238913033,6.475,0.016781939,0.000558011,0.004603367,0.345413516,0.163884206,0.681705386
168, 01/08  01:00:00,5.6,80293.95494,13.269061,19.3398025,22.49446452,15.897094,15.533872,6.238913033,6.475,0.012158252,0.00040427,0.003335067,0.250246677,0.118731538,-0.243298587
169, 01/08  02:00:00,5,83134.01386,13.73839789,17.96369442,22.1940102,15.971268,15.63432,6.238913033,6.475,0.012588299,0.00041857,0.003453031,0.259098095,0.122931164,-0.539911322
170, 01/08  03:00:00,5,86100.91649,14.22869647,21.15027248,22.24854112,15.933856,15.588764,6.238913033,6.475,0.013037552,0.000433508,0.003576264,0.268344837,0.127318355,-0.487634772
171, 01/08  04:00:00,5,83217.07299,13.75212391,20.92270221,22.25083843,15.955569,15.603379,6.238913033,6.475,0.012600876,0.000418988,0.003456481,0.259356959,0.123053985,-0.551111562
172, 01/08  05:00:00,4.4,84697.89764,13.99683913,18.57514657,22.23478988,15.951314,15.604664,6.238913033,6.475,0.012825105,0.000426444,0.003517988,0.263972144,0.125243696,-0.507655206
173, 01/08  06:00:00,4.4,84714.8085,13.99963375,18.73734514,22.23562652,15.95621,15.605448,6.238913033,6.475,0.012827665,0.000426529,0.003518691,0.264024849,0.125268702,-0.564622497
174, 01/08  07:00:00,3.9,106459.803,17.59312542,20.57362829,23.26906259,15.484382,15.140336,6.238913033,6.475,0.016120331,0.000536012,0.004421885,0.331795986,0.15742326,0.41135862
175, 01/08  08:00:00,3.9,109065.9642,18.02380931,21.49283496,23.53858997,15.456729,15.100156,6.238913033,6.475,0.01651496,0.000549134,0.004530133,0.339918431,0.161277019,0.56212101
176, 01/08  09:00:00,4,129543.3284,21.40781741,23.17771445,24.58566021,14.978171,14.624548,6.238913033,6.475,0.019615679,0.000652235,0.005380675,0.403738831,0.191557119,0.205148207
177, 01/08  10:00:00,7.8,132254.2814,21.85581877,23.89138069,24.88555381,14.915473,14.555236,6.238913033,6.475,0.020026176,0.000665885,0.005493277,0.412187873,0.195565834,-0.172939594
178, 01/08  11:00:00,9,131037.6859,21.65476902,23.41671925,24.87814179,14.921079,14.558776,6.238913033,6.475,0.019841957,0.000659759,0.005442745,0.408396193,0.193766841,-0.133300234
179, 01/08  12:00:00,10,133779.6616,22.10789707,23.4838187,24.94007298,14.886806,14.525901,6.238913033,6.475,0.020257152,0.000673565,0.005556635,0.416941921,0.19782143,-0.218395009
180, 01/08  13:00:00,13,133654.7766,22.08725906,23.99071484,24.95923071,14.88878,14.518414,6.238913033,6.475,0.020238242,0.000672936,0.005551447,0.4165527,0.197636762,-0.222027179
181, 01/08  14:00:00,12,134208.6611,22.17879182,23.41597559,24.98776076,14.874158,14.505108,6.238913033,6.475,0.020322112,0.000675725,0.005574453,0.418278954,0.198455797,-0.284024231
182, 01/08  15:00:00,14,129991.8928,21.48194539,23.80561715,24.98200747,14.8779,14.506307,6.238913033,6.475,0.019683601,0.000654494,0.005399307,0.405136841,0.192220416,-0.191405745
183, 01/08  16:00:00,13.9,128095.1982,21.16850515,24.26380276,24.94146316,14.884419,14.514304,6.238913033,6.475,0.0193964,0.000644944,0.005320526,0.399225542,0.189415753,-0.14901625
184, 01/08  17:00:00,10.6,128121.7614,21.17289488,23.90797686,24.89360887,14.911746,14.543895,6.238913033,6.475,0.019400423,0.000645078,0.00532163,0.39930833,0.189455032,-0.099050292
185, 01/08  18:00:00,11.7,129115.9739,21.3371945,24.07266181,24.87223559,14.916665,14.551033,6.238913033,6.475,0.019550968,0.000650084,0.005362925,0.402406924,0.190925185,-0.074044095
186, 01/08  19:00:00,10,108235.5479,17.88657799,21.81011722,24.04625914,15.294052,14.923571,6.238913033,6.475,0.016389217,0.000544953,0.004495641,0.337330329,0.160049074,0.6931295
187, 01/08  20:00:00,8.9,110711.3155,18.29571355,22.37540724,23.81722883,15.324564,14.978424,6.238913033,6.475,0.016764102,0.000557418,0.004598474,0.345046384,0.163710018,0.703074762
188, 01/08  21:00:00,8.9,113529.2153,18.76138851,22.86310043,23.86585332,15.30414,14.945692,6.238913033,6.475,0.017190794,0.000571606,0.004715518,0.35382874,0.167876877,0.715345816
189, 01/08  22:00:00,9.4,110711.6649,18.29577129,22.70761168,23.86098297,15.317636,14.957652,6.238913033,6.475,0.016764155,0.00055742,0.004598489,0.345047473,0.163710535,0.646928669
190, 01/08  23:00:00,9.4,112146.072,18.53281573,22.72787655,23.85263397,15.315342,14.958492,6.238913033,6.475,0.016981356,0.000564642,0.004658068,0.349517992,0.165831608,0.706275246
191, 01/09  00:00:00,8.9,109351.9098,18.07106354,22.46116039,23.84887749,15.31857,14.959213,6.238913033,6.475,0.016558259,0.000550574,0.00454201,0.340809618,0.16169985,0.702826463
192, 01/09  01:00:00,7.8,80219.13652,13.25669681,21.12825822,22.57056811,15.873181,15.504933,6.238913033,6.475,0.012146923,0.000403894,0.00333196,0.250013496,0.118620904,-0.161274005
193, 01/09  02:00:00,10,83063.96183,13.72682137,18.48837658,22.26267579,15.94742,15.607645,6.238913033,6.475,0.012577691,0.000418217,0.003450121,0.258879768,0.122827577,-0.474278041
194, 01/09  03:00:00,8.3,86023.86878,14.21596387,17.78965597,22.29642489,15.91457,15.566642,6.238913033,6.475,0.013025886,0.00043312,0.003573063,0.268104708,0.127204424,-0.440674623
195, 01/09  04:00:00,6.1,84552.81574,13.97286347,19.30732508,22.2994881,15.939285,15.58414,6.238913033,6.475,0.012803136,0.000425713,0.003511962,0.263519977,0.125029162,-0.504129406
196, 01/09  05:00:00,7.2,84649.73947,13.9888807,19.39213083,22.29118389,15.932374,15.583018,6.238913033,6.475,0.012817813,0.000426201,0.003515988,0.263822053,0.125172484,-0.452474758
197, 01/09  06:00:00,6.7,81822.90823,13.52172977,18.46112188,22.27624156,15.940487,15.587531,6.238913033,6.475,0.012389769,0.000411969,0.003398573,0.255011861,0.120992418,-0.468948068
198, 01/09  07:00:00,6.1,106227.1359,17.55467579,22.19112992,23.30453796,15.470114,15.124193,6.238913033,6.475,0.0160851,0.000534841,0.004412221,0.331070849,0.157079213,0.443489467
199, 01/09  08:00:00,6.1,108754.5836,17.97235177,22.63686721,23.57091901,15.443232,15.084638,6.238913033,6.475,0.01646781,0.000547566,0.0045172,0.338947972,0.160816577,0.582763649
200, 01/09  09:00:00,7,129280.8561,21.36444229,23.01930756,24.60374666,14.971353,14.616092,6.238913033,6.475,0.019575935,0.000650914,0.005369773,0.402920802,0.191168998,0.192032298
201, 01/09  10:00:00,7.2,132247.9985,21.85478049,23.70078807,24.9190951,14.908082,14.54601,6.238913033,6.475,0.020025225,0.000665853,0.005493016,0.412168291,0.195556544,-0.209860918
202, 01/09  11:00:00,8,131029.1417,21.65335704,23.61203822,24.92953949,14.902261,14.539338,6.238913033,6.475,0.019840663,0.000659716,0.00544239,0.408369564,0.193754207,-0.185143661
203, 01/09  12:00:00,8,132313.2952,21.86557116,23.79513206,24.93471888,14.884834,14.523065,6.238913033,6.475,0.020035112,0.000666182,0.005495728,0.412371797,0.195653099,-0.152457095
204, 01/09  13:00:00,9,132266.1467,21.85777959,24.02477502,24.9543409,14.889312,14.518354,6.238913033,6.475,0.020027973,0.000665944,0.00549377,0.412224852,0.19558338,-0.218272802
205, 01/09  14:00:00,9,130807.2794,21.61669295,23.88294199,24.96923626,14.885348,14.515825,6.238913033,6.475,0.019807068,0.000658599,0.005433175,0.4076781,0.193426137,-0.23436339
206, 01/09  15:00:00,11,132255.0696,21.85594903,24.37422591,24.9553387,14.882605,14.513059,6.238913033,6.475,0.020026295,0.000665889,0.00549331,0.412190329,0.195567,-0.163926827
207, 01/09  16:00:00,10.7,128114.6063,21.17171246,23.80118503,24.91221608,14.901611,14.531703,6.238913033,6.475,0.019399339,0.000645042,0.005321332,0.39928603,0.189444452,-0.116381158
208, 01/09  17:00:00,10,128209.3809,21.18737453,23.96596509,24.89370126,14.910384,14.542637,6.238913033,6.475,0.01941369,0.000645519,0.005325269,0.399581408,0.189584596,-0.099742155
209, 01/09  18:00:00,10,127718.5748,21.10626586,22.90658,24.85028816,14.922751,14.555932,6.238913033,6.475,0.019339371,0.000643048,0.005304883,0.398051746,0.188858836,-0.050358772
210, 01/09  19:00:00,9.4,108270.7481,17.89239504,21.63699855,24.01455316,15.306839,14.93569,6.238913033,6.475,0.016394547,0.00054513,0.004497103,0.337440035,0.160101124,0.69816596
211, 01/09  20:00:00,8.9,110768.6366,18.30518621,21.21503719,23.80200322,15.334796,14.986921,6.238913033,6.475,0.016772782,0.000557707,0.004600855,0.345225033,0.163794779,0.695214706
212, 01/09  21:00:00,8.3,113574.2454,18.76883,21.6874565,23.85532525,15.309532,14.949825,6.238913033,6.475,0.017197612,0.000571833,0.004717388,0.353969082,0.167943463,0.710806447
213, 01/09  22:00:00,7.8,110721.6287,18.29741786,21.63269831,23.84164769,15.32664,14.964606,6.238913033,6.475,0.016765664,0.00055747,0.004598903,0.345078527,0.163725268,0.639300777
214, 01/09  23:00:00,6.7,113567.6272,18.7677363,21.7498022,23.83977428,15.321696,14.962804,6.238913033,6.475,0.01719661,0.000571799,0.004717113,0.353948456,0.167933677,0.700572856
215, 01/10  00:00:00,6.7,109366.3495,18.07344979,21.24888389,23.83242943,15.327488,14.966719,6.238913033,6.475,0.016560445,0.000550647,0.00454261,0.340854621,0.161721202,0.696111482
216, 01/10  01:00:00,6.7,80235.90758,13.25946832,19.65999289,22.56190596,15.878564,15.508798,6.238913033,6.475,0.012149462,0.000403978,0.003332656,0.250065765,0.118645703,-0.172859505
217, 01/10  02:00:00,6.7,83071.93104,13.72813833,19.16240273,22.23938911,15.955945,15.615216,6.238913033,6.475,0.012578898,0.000418257,0.003450452,0.258904605,0.122839362,-0.498333354
218, 01/10  03:00:00,6.1,86052.01097,14.22061454,21.07106279,22.30014392,15.917838,15.567652,6.238913033,6.475,0.013030147,0.000433262,0.003574232,0.268192417,0.127246038,-0.438309842
219, 01/10  04:00:00,6.1,83167.38163,13.74391212,18.55129532,22.29363462,15.942198,15.585732,6.238913033,6.475,0.012593351,0.000418738,0.003454417,0.25920209,0.122980505,-0.511242232
220, 01/10  05:00:00,6.1,84644.27912,13.98797835,20.6754552,22.28061077,15.937232,15.586397,6.238913033,6.475,0.012816986,0.000426174,0.003515761,0.263805035,0.12516441,-0.464182624
221, 01/10  06:00:00,6.1,81836.43809,13.52396566,18.64536748,22.2731605,15.944278,15.58967,6.238913033,6.475,0.012391817,0.000412037,0.003399135,0.255054029,0.121012425,-0.473725752
222, 01/10  07:00:00,4.4,106248.7456,17.55824692,22.3072718,23.28176586,15.478728,15.131515,6.238913033,6.475,0.016088372,0.00053495,0.004413118,0.331138198,0.157111168,0.420139136
223, 01/10  08:00:00,5.6,108784.9869,17.9773761,22.47526014,23.56912672,15.447212,15.087068,6.238913033,6.475,0.016472414,0.000547719,0.004518463,0.339042728,0.160861535,0.579593949
224, 01/10  09:00:00,6.8,129286.7577,21.36541756,23.60577817,24.59937207,14.975432,14.618711,6.238913033,6.475,0.019576828,0.000650943,0.005370019,0.402939195,0.191177725,0.196526575
225, 01/10  10:00:00,6.8,132252.6812,21.85555433,23.96552923,24.89944525,14.914081,14.550995,6.238913033,6.475,0.020025934,0.000665876,0.00549321,0.412182885,0.195563468,-0.185052533
226, 01/10  11:00:00,7.1,131043.3026,21.65569721,23.47996658,24.9099183,14.911716,14.547233,6.238913033,6.475,0.019842808,0.000659787,0.005442978,0.408413698,0.193775147,-0.164066022
227, 01/10  12:00:00,7.5,132348.8084,21.87143993,23.79370759,24.93892031,14.887018,14.524516,6.238913033,6.475,0.02004049,0.00066636,0.005497203,0.412482478,0.195705612,-0.156718687
228, 01/10  13:00:00,8.4,132270.6976,21.85853164,23.88017718,24.96302942,14.887189,14.515409,6.238913033,6.475,0.020028662,0.000665967,0.005493959,0.412239036,0.195590109,-0.227187455
229, 01/10  14:00:00,8.3,133572.5524,22.07367102,23.18564389,24.97562784,14.881349,14.511302,6.238913033,6.475,0.020225791,0.000672522,0.005548032,0.416296438,0.197515176,-0.241231996
230, 01/10  15:00:00,9.7,132230.5623,21.85189905,23.83609524,24.97111658,14.879766,14.508939,6.238913033,6.475,0.020022584,0.000665765,0.005492292,0.412113949,0.195530761,-0.180930677
231, 01/10  16:00:00,10,128099.1288,21.16915471,23.81199986,24.91471218,14.894965,14.525098,6.238913033,6.475,0.019396996,0.000644964,0.00532069,0.399237793,0.189421565,-0.118987813
232, 01/10  17:00:00,8.9,128161.6298,21.17948337,23.46828199,24.88007251,14.91771,14.550472,6.238913033,6.475,0.01940646,0.000645279,0.005323286,0.399432585,0.189513986,-0.085776715
233, 01/10  18:00:00,8.3,129148.8646,21.3426299,23.89594909,24.8584006,14.92092,14.555484,6.238913033,6.475,0.019555948,0.000650249,0.005364291,0.402509433,0.190973821,-0.06013661
234, 01/10  19:00:00,7.8,108260.8064,17.89075211,22.75091482,24.02246606,15.302262,14.932386,6.238913033,6.475,0.016393042,0.00054508,0.004496691,0.33740905,0.160086424,0.698201351
235, 01/10  20:00:00,7.2,110749.5899,18.30203863,22.04224548,23.79993668,15.332121,14.98621,6.238913033,6.475,0.016769898,0.000557611,0.004600064,0.345165672,0.163766615,0.698024616
236, 01/10  21:00:00,6.7,113563.5677,18.76706544,20.8991905,23.85308493,15.308645,14.95079,6.238913033,6.475,0.017195995,0.000571779,0.004716945,0.353935804,0.167927674,0.713203281
237, 01/10  22:00:00,6.7,110724.3425,18.29786633,22.42351479,23.84535317,15.323392,14.963754,6.238913033,6.475,0.016766075,0.000557484,0.004599015,0.345086985,0.163729281,0.643602744
238, 01/10  23:00:00,6.7,112162.3986,18.53551379,20.99390848,23.83171916,15.322129,14.965685,6.238913033,6.475,0.016983828,0.000564724,0.004658746,0.349568876,0.16585575,0.701678799
239, 01/11  00:00:00,6.7,109369.3187,18.07394047,22.85564451,23.81816706,15.329292,14.970786,6.238913033,6.475,0.016560895,0.000550661,0.004542733,0.340863875,0.161725593,0.695570384
240, 01/11  01:00:00,5.6,80253.91055,13.26244342,20.35346717,22.55017832,15.880945,15.513382,6.238913033,6.475,0.012152188,0.000404069,0.003333404,0.250121874,0.118672324,-0.183907016
241, 01/11  02:00:00,6.1,83088.10389,13.73081099,20.62717958,22.24097634,15.955028,15.615876,6.238913033,6.475,0.012581347,0.000418339,0.003451124,0.25895501,0.122863277,-0.495679714
242, 01/11  03:00:00,5.6,86050.63006,14.22038633,18.7406052,22.29613134,15.917051,15.569204,6.238913033,6.475,0.013029938,0.000433255,0.003574175,0.268188113,0.127243996,-0.440765705
243, 01/11  04:00:00,3.9,83248.86133,13.75737713,20.99970565,22.27741326,15.945158,15.59049,6.238913033,6.475,0.012605689,0.000419148,0.003457801,0.259456032,0.12310099,-0.528674054
244, 01/11  05:00:00,5,83306.80799,13.76695317,18.92021112,22.25126916,15.945678,15.596114,6.238913033,6.475,0.012614463,0.00041944,0.003460208,0.25963663,0.123186677,-0.492448119
245, 01/11  06:00:00,3.9,84770.99641,14.00891914,17.96067585,22.25125152,15.952503,15.599889,6.238913033,6.475,0.012836173,0.000426812,0.003521024,0.264199966,0.125351788,-0.553135176
246, 01/11  07:00:00,5,106309.0522,17.56821295,21.1707726,23.29166205,15.47765,15.131816,6.238913033,6.475,0.016097504,0.000535253,0.004415623,0.331326151,0.157200344,0.431745806
247, 01/11  08:00:00,4.4,108786.334,17.97759872,20.74865637,23.54986497,15.450288,15.092087,6.238913033,6.475,0.016472618,0.000547726,0.004518519,0.339046926,0.160863527,0.569504161
248, 01/11  09:00:00,6,129296.8883,21.36709169,22.5521178,24.58384831,14.978758,14.623731,6.238913033,6.475,0.019578362,0.000650994,0.005370439,0.402970768,0.191192705,0.209552934
249, 01/11  10:00:00,6.1,132263.8584,21.85740142,22.70913035,24.86657532,14.925716,14.563886,6.238913033,6.475,0.020027626,0.000665933,0.005493675,0.412217721,0.195579996,-0.148957286
250, 01/11  11:00:00,6,132492.058,21.89511279,23.61121144,24.91137488,14.912625,14.549796,6.238913033,6.475,0.020062181,0.000667082,0.005503153,0.412928935,0.195917437,-0.168462223
251, 01/11  12:00:00,7,130960.0176,21.64193387,23.71588452,24.90806448,14.891916,14.532533,6.238913033,6.475,0.019830196,0.000659368,0.005439519,0.408154129,0.193651992,-0.122578644
252, 01/11  13:00:00,8,130882.633,21.6291456,23.58067357,24.92775288,14.90351,14.534032,6.238913033,6.475,0.019818479,0.000658978,0.005436304,0.40791295,0.193537563,-0.189052165
253, 01/11  14:00:00,8,133646.3186,22.08586133,23.4186228,24.95450917,14.88408,14.518818,6.238913033,6.475,0.020236961,0.000672893,0.005551096,0.41652634,0.197624255,-0.223508992
254, 01/11  15:00:00,9,133633.7962,22.08379193,23.50922383,24.96120172,14.884316,14.514638,6.238913033,6.475,0.020235065,0.00067283,0.005550576,0.416487312,0.197605738,-0.227688439
255, 01/11  16:00:00,10,128108.0203,21.17062408,24.06562729,24.88723656,14.903852,14.537253,6.238913033,6.475,0.019398342,0.000645009,0.005321059,0.399265504,0.189434713,-0.092909036
256, 01/11  17:00:00,9.4,129585.1775,21.41473324,23.79944619,24.87198719,14.917614,14.552658,6.238913033,6.475,0.019622016,0.000652446,0.005382414,0.403869259,0.191619002,-0.136119022
257, 01/11  18:00:00,9.4,129149.4071,21.34271954,23.75743314,24.85524332,14.921115,14.557769,6.238913033,6.475,0.019556031,0.000650252,0.005364314,0.402511123,0.190974623,-0.059038051
258, 01/11  19:00:00,10,108254.1024,17.88964424,21.72065118,24.02181853,15.300643,14.933228,6.238913033,6.475,0.016392027,0.000545047,0.004496412,0.337388156,0.16007651,0.700496582
259, 01/11  20:00:00,10,112280.5728,18.55504279,22.0877242,23.79623476,15.331006,14.987537,6.238913033,6.475,0.017001722,0.000565319,0.004663654,0.349937181,0.166030496,0.700471246
260, 01/11  21:00:00,10,118166.0396,19.52765173,21.97278318,23.85092997,15.307546,14.951842,6.238913033,6.475,0.01789291,0.000594952,0.004908112,0.368280013,0.174733399,0.715776716
261, 01/11  22:00:00,10,112255.2914,18.55086489,22.71190775,23.83883663,15.323256,14.965648,6.238913033,6.475,0.016997894,0.000565192,0.004662604,0.349858389,0.165993112,0.583531638
