,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Whole Building:Facility Total Electricity Demand Rate [W](Hourly),Site:Environmental Impact Total CO2 Emissions Carbon Equivalent Mass [kg](Hourly),WEST ZONE:Zone Air Temperature [C](TimeStep),EAST ZONE:Zone Air Temperature [C](TimeStep),WEST ZONE DEC OUTLET NODE:System Node Setpoint Temperature [C](TimeStep),EAST AIR LOOP OUTLET NODE:System Node Setpoint Temperature [C](TimeStep),WEST ZONE SUPPLY FAN:Fan Air Mass Flow Rate [kg/s](Hourly),EAST ZONE SUPPLY FAN:Fan Air Mass Flow Rate [kg/s](Hourly),Site:Environmental Impact Electricity CO Emissions Mass [kg](Hourly),CH4:Facility [kg](Hourly),PM2.5:Facility [kg](Hourly),SO2:Facility [kg](Hourly),NOx:Facility [kg](Hourly),Reward
262, 01/11  23:00:00,10,115232.7601,19.04290957,22.76755934,23.82966537,15.321704,14.966985,6.238913033,6.475,0.017448747,0.000580183,0.004786276,0.359138061,0.170395927,0.703769713
263, 01/12  00:00:00,10,115231.0103,19.0426204,21.64122497,23.83292557,15.323911,14.967046,6.238913033,6.475,0.017448482,0.000580174,0.004786203,0.359132608,0.170393339,0.584728579
264, 01/12  01:00:00,10,80229.0434,13.25833398,19.35761251,22.56215835,15.873747,15.507442,6.238913033,6.475,0.012148423,0.000403944,0.003332371,0.250044372,0.118635553,-0.168936905
265, 01/12  02:00:00,10,84599.05917,13.98050548,19.48923842,22.25091186,15.949764,15.611962,6.238913033,6.475,0.012810138,0.000425946,0.003513883,0.263664101,0.125097542,-0.484380423
266, 01/12  03:00:00,8.3,88719.72299,14.66147006,18.04358249,22.29635189,15.913952,15.567678,6.238913033,6.475,0.013434097,0.000446693,0.003685038,0.276506692,0.131190813,-0.439180185
267, 01/12  04:00:00,7.8,83158.23989,13.74240139,20.99986478,22.29127632,15.940301,15.586976,6.238913033,6.475,0.012591967,0.000418692,0.003454037,0.259173598,0.122966987,-0.511009385
268, 01/12  05:00:00,7.2,83256.95246,13.75871424,18.96741834,22.26846738,15.937852,15.590136,6.238913033,6.475,0.012606914,0.000419189,0.003458137,0.259481249,0.123112955,-0.474043392
269, 01/12  06:00:00,6.7,81847.3962,13.52577655,19.81568663,22.25068731,15.949211,15.597819,6.238913033,6.475,0.012393477,0.000412092,0.003399591,0.255088181,0.121028629,-0.493758263
270, 01/12  07:00:00,7.2,106269.2546,17.56163615,22.24999461,23.2845098,15.478023,15.133543,6.238913033,6.475,0.016091478,0.000535053,0.00441397,0.331202117,0.157141494,0.427489642
271, 01/12  08:00:00,7.2,108793.1833,17.97873062,21.42611696,23.56492603,15.4444,15.087379,6.238913033,6.475,0.016473655,0.000547761,0.004518803,0.339068273,0.160873655,0.582348912
272, 01/12  09:00:00,6.7,129284.8285,21.36509875,23.6865799,24.59916362,14.97357,14.619412,6.238913033,6.475,0.019576536,0.000650934,0.005369938,0.402933182,0.191174872,0.195497951
273, 01/12  10:00:00,7.2,131783.327,21.77799072,24.01872483,24.9004852,14.91449,14.552468,6.238913033,6.475,0.019954863,0.000663513,0.005473715,0.410720081,0.194869429,-0.183182432
274, 01/12  11:00:00,7.8,130549.622,21.5741135,23.8838518,24.91617931,14.907501,14.54522,6.238913033,6.475,0.019768054,0.000657302,0.005422473,0.406875077,0.193045136,-0.167303741
275, 01/12  12:00:00,9.4,135262.4612,22.35293865,23.72568221,24.9515824,14.882219,14.520628,6.238913033,6.475,0.02048168,0.00068103,0.005618224,0.421563261,0.200014062,-0.271275884
276, 01/12  13:00:00,10.6,136351.9864,22.53298926,23.56328232,24.94287951,14.889074,14.518738,6.238913033,6.475,0.020646658,0.000686516,0.005663478,0.424958909,0.201625155,-0.143571767
277, 01/12  14:00:00,9.4,127582.4704,21.08377379,23.89926796,24.92689597,14.897691,14.528919,6.238913033,6.475,0.019318762,0.000642363,0.00529923,0.397627559,0.188657577,-0.127027681
278, 01/12  15:00:00,13.3,133511.6114,22.06360014,23.84642181,24.91870115,14.900119,14.529601,6.238913033,6.475,0.020216563,0.000672215,0.005545501,0.416106507,0.197425062,-0.117672358
279, 01/12  16:00:00,11.1,127665.5801,21.09750817,23.79129093,24.8910388,14.911319,14.541728,6.238913033,6.475,0.019331347,0.000642781,0.005302682,0.397886581,0.188780472,-0.089485867
280, 01/12  17:00:00,10,127720.6352,21.10660636,24.09336706,24.88250652,14.915187,14.547151,6.238913033,6.475,0.019339683,0.000643058,0.005304969,0.398058168,0.188861883,-0.082689962
281, 01/12  18:00:00,9.4,135690.7219,22.42371132,23.91949868,24.88238462,14.913433,14.546278,6.238913033,6.475,0.020546528,0.000683187,0.005636012,0.422897992,0.200647336,-0.083802645
282, 01/12  19:00:00,9.4,108232.5244,17.88607834,22.93658697,24.04838841,15.295233,14.923349,6.238913033,6.475,0.016388759,0.000544938,0.004495516,0.337320906,0.160044603,0.691467251
283, 01/12  20:00:00,9.4,111935.3264,18.49798874,21.21501807,23.81992782,15.325956,14.977952,6.238913033,6.475,0.016949444,0.000563581,0.004649314,0.348861175,0.165519976,0.700605331
284, 01/12  21:00:00,9.4,117149.5227,19.35966616,22.84660968,23.87016624,15.304168,14.943691,6.238913033,6.475,0.017738987,0.000589834,0.00486589,0.365111904,0.173230264,0.713591542
285, 01/12  22:00:00,10,112239.7825,18.54830194,22.65403304,23.86229046,15.319267,14.957005,6.238913033,6.475,0.016995545,0.000565114,0.00466196,0.349810053,0.165970179,0.582677943
286, 01/12  23:00:00,10,112285.5194,18.55586025,21.5780283,23.84588634,15.318736,14.959769,6.238913033,6.475,0.017002471,0.000565344,0.00466386,0.349952598,0.16603781,0.701869036
287, 01/13  00:00:00,10,109356.0322,18.07174479,22.71910776,23.84199541,15.32379,14.962696,6.238913033,6.475,0.016558883,0.000550595,0.004542182,0.340822466,0.161705946,0.698308073
288, 01/13  01:00:00,9.4,80228.06094,13.25817162,21.09916867,22.57776573,15.872854,15.502611,6.238913033,6.475,0.012148274,0.000403939,0.00333233,0.25004131,0.1186341,-0.155306818
289, 01/13  02:00:00,9.4,84337.83874,13.93733722,20.46981589,22.26400603,15.947676,15.606709,6.238913033,6.475,0.012770584,0.000424631,0.003503033,0.262849973,0.124711273,-0.473932874
290, 01/13  03:00:00,9.4,90311.59912,14.92453721,18.88574752,22.32516228,15.90756,15.557629,6.238913033,6.475,0.013675141,0.000454708,0.003751157,0.281467984,0.133544737,-0.411835824
291, 01/13  04:00:00,9.4,84333.4046,13.93660445,18.42109814,22.31825327,15.932498,15.575768,6.238913033,6.475,0.012769913,0.000424609,0.003502849,0.262836154,0.124704716,-0.534074979
292, 01/13  05:00:00,10,87464.48036,14.45403363,20.79844786,22.30740365,15.926756,15.575809,6.238913033,6.475,0.013244026,0.000440373,0.0036329,0.272594563,0.129334672,-0.436645222
293, 01/13  06:00:00,9.4,81803.84943,13.51858019,18.132285,22.30413261,15.932665,15.577986,6.238913033,6.475,0.012386883,0.000411873,0.003397782,0.254952462,0.120964236,-0.442066932
294, 01/13  07:00:00,9.4,106188.188,17.5482394,20.6752247,23.33396656,15.46069,15.113365,6.238913033,6.475,0.016079202,0.000534645,0.004410603,0.330949462,0.15702162,0.4671815
295, 01/13  08:00:00,9.4,110188.7615,18.20935833,21.27438312,23.59697366,15.432132,15.072349,6.238913033,6.475,0.016684976,0.000554787,0.00457677,0.343417776,0.162937312,0.59710014
296, 01/13  09:00:00,9.4,129250.6971,21.35945833,23.06982419,24.60858527,14.969014,14.612589,6.238913033,6.475,0.019571368,0.000650762,0.005368521,0.402826807,0.191124402,0.188331877
297, 01/13  10:00:00,8.9,132376.4111,21.87600143,23.29386,24.85805526,14.928745,14.564559,6.238913033,6.475,0.020044669,0.000666499,0.00549835,0.412568506,0.195746429,-0.156846572
298, 01/13  11:00:00,11.1,133201.9959,22.01243432,23.84156927,24.82586923,14.94193,14.579922,6.238913033,6.475,0.020169681,0.000670656,0.005532641,0.41514155,0.19696723,-0.138021306
299, 01/13  12:00:00,11.7,139490.4652,23.05164184,23.57781214,24.8798356,14.909953,14.550494,6.238913033,6.475,0.021121892,0.000702318,0.005793837,0.434740392,0.206266057,-0.208114333
300, 01/13  13:00:00,12,139408.0547,23.03802301,23.83824733,24.9267509,14.895223,14.528646,6.238913033,6.475,0.021109413,0.000701903,0.005790414,0.434483549,0.206144196,-0.250471239
301, 01/13  14:00:00,11.1,130531.0087,21.57103755,23.93581056,24.92579853,14.895352,14.53064,6.238913033,6.475,0.019765235,0.000657208,0.005421699,0.406817067,0.193017612,-0.247706511
302, 01/13  15:00:00,11.1,130553.5348,21.57476012,23.62233951,24.89697157,14.901486,14.536897,6.238913033,6.475,0.019768646,0.000657321,0.005422635,0.406887272,0.193050922,-0.100723605
303, 01/13  16:00:00,10,127656.0225,21.09592872,23.8130549,24.86937408,14.909801,14.546196,6.238913033,6.475,0.0193299,0.000642733,0.005302285,0.397856794,0.188766339,-0.073379343
304, 01/13  17:00:00,10,127704.7334,21.10397848,23.51574211,24.84353759,14.927255,14.565442,6.238913033,6.475,0.019337275,0.000642978,0.005304308,0.398008608,0.188838368,-0.048159598
305, 01/13  18:00:00,10,136270.6329,22.51954511,23.49939606,24.84676797,14.919276,14.560072,6.238913033,6.475,0.020634339,0.000686106,0.005660099,0.424705361,0.201504857,-0.054779408
306, 01/13  19:00:00,10,108254.5574,17.88971943,22.41503918,24.01384858,15.301484,14.936831,6.238913033,6.475,0.016392096,0.000545049,0.004496431,0.337389574,0.160077183,0.704696228
307, 01/13  20:00:00,9.4,112283.5339,18.55553213,21.64735089,23.78836794,15.331428,14.990526,6.238913033,6.475,0.01700217,0.000565334,0.004663777,0.34994641,0.166034874,0.701527291
308, 01/13  21:00:00,8.9,116710.2891,19.28708017,21.88394932,23.82615862,15.31263,14.959229,6.238913033,6.475,0.017672477,0.000587622,0.004847646,0.363742975,0.172580765,0.712666802
309, 01/13  22:00:00,8.3,109347.0289,18.07025695,22.86713512,23.80001558,15.335814,14.980926,6.238913033,6.475,0.01655752,0.000550549,0.004541808,0.340794406,0.161692633,0.693113937
310, 01/13  23:00:00,7.8,112224.8927,18.54584132,21.2231902,23.78986294,15.334885,14.982158,6.238913033,6.475,0.016993291,0.000565039,0.004661342,0.349763647,0.165948161,0.694656167
311, 01/14  00:00:00,8.3,113620.0574,18.77640071,21.77596323,23.81258839,15.330704,14.975841,6.238913033,6.475,0.017204549,0.000572063,0.004719291,0.354111861,0.168011206,0.643728735
312, 01/14  01:00:00,7.8,80252.27489,13.26217312,18.56238984,22.5399728,15.881162,15.516896,6.238913033,6.475,0.012151941,0.000404061,0.003333336,0.250116776,0.118669906,-0.191129157
313, 01/14  02:00:00,8.9,83087.01432,13.73063093,18.1116473,22.23280916,15.954783,15.618568,6.238913033,6.475,0.012581182,0.000418333,0.003451079,0.258951614,0.122861665,-0.501409791
314, 01/14  03:00:00,7.8,86062.00717,14.22226647,18.26502193,22.28972707,15.917119,15.572384,6.238913033,6.475,0.013031661,0.000433312,0.003574647,0.268223571,0.127260819,-0.444767096
315, 01/14  04:00:00,8.3,83171.93607,13.74466476,18.88988005,22.28713942,15.940421,15.588432,6.238913033,6.475,0.012594041,0.000418761,0.003454606,0.259216284,0.12298724,-0.514134149
316, 01/14  05:00:00,8.9,84646.53066,13.98835043,18.42673665,22.28189593,15.933165,15.586783,6.238913033,6.475,0.012817327,0.000426185,0.003515855,0.263812052,0.125167739,-0.459248921
317, 01/14  06:00:00,7.8,81829.65401,13.52284455,18.01009042,22.275514,15.939164,15.58883,6.238913033,6.475,0.01239079,0.000412003,0.003398854,0.255032885,0.121002393,-0.467703594
318, 01/14  07:00:00,7.2,106220.8492,17.55363686,22.01221476,23.30654589,15.467939,15.124582,6.238913033,6.475,0.016084148,0.000534809,0.004411959,0.331051255,0.157069917,0.449384639
319, 01/14  08:00:00,7.2,108758.2492,17.97295755,21.19136313,23.57141892,15.439207,15.083175,6.238913033,6.475,0.016468366,0.000547585,0.004517352,0.338959396,0.160821998,0.587948286
320, 01/14  09:00:00,6.7,129279.1213,21.3641556,23.26221238,24.5921147,14.974023,14.621163,6.238913033,6.475,0.019575672,0.000650905,0.005369701,0.402915395,0.191166433,0.201180172
321, 01/14  10:00:00,7.2,132275.6164,21.8593445,23.9575579,24.8919436,14.913002,14.553649,6.238913033,6.475,0.020029407,0.000665992,0.005494163,0.412254366,0.195597382,-0.182294829
322, 01/14  11:00:00,7.8,131053.8065,21.65743304,23.49416031,24.86838056,14.92066,14.561222,6.238913033,6.475,0.019844398,0.00065984,0.005443414,0.408446435,0.193790679,-0.126263989
323, 01/14  12:00:00,9.4,133266.2163,22.02304712,23.90520429,24.8867202,14.898923,14.541753,6.238913033,6.475,0.020179405,0.00067098,0.005535308,0.415341701,0.197062193,-0.105829085
324, 01/14  13:00:00,11.1,136854.7293,22.61607056,23.89987918,24.95034437,14.89191,14.526755,6.238913033,6.475,0.020722784,0.000689047,0.00568436,0.426525774,0.202368566,-0.284140887
325, 01/14  14:00:00,10.6,130954.631,21.64104369,23.79774832,24.89580942,14.892326,14.532344,6.238913033,6.475,0.019829381,0.000659341,0.005439295,0.408137341,0.193644027,-0.105194053
326, 01/14  15:00:00,10.6,131010.5346,21.6502821,23.97156996,24.90278461,14.909356,14.545916,6.238913033,6.475,0.019837846,0.000659622,0.005441617,0.408311572,0.193726692,-0.230790217
327, 01/14  16:00:00,11.1,137036.1432,22.64605031,23.70781819,24.88084529,14.897813,14.538686,6.238913033,6.475,0.020750254,0.000689961,0.005691895,0.427091174,0.202636825,-0.09387126
328, 01/14  17:00:00,12.2,131109.3989,21.66662003,23.70559123,24.86242802,14.921718,14.559741,6.238913033,6.475,0.019852816,0.00066012,0.005445723,0.408619696,0.193872884,-0.19033335
329, 01/14  18:00:00,11.7,130698.2058,21.59866789,23.48369477,24.83401168,14.922054,14.56283,6.238913033,6.475,0.019790552,0.00065805,0.005428644,0.407338158,0.193264849,-0.040114585
330, 01/14  19:00:00,11.1,108261.3672,17.89084479,21.6000629,24.01685515,15.301337,14.936193,6.238913033,6.475,0.016393127,0.000545083,0.004496714,0.337410798,0.160087253,0.703385799
331, 01/14  20:00:00,10.6,112274.8223,18.55409249,22.50323016,23.78484374,15.332471,14.99105,6.238913033,6.475,0.017000851,0.00056529,0.004663416,0.349919259,0.166021992,0.699817386
332, 01/14  21:00:00,11.1,118163.1375,19.52717214,21.42353598,23.84096748,15.311065,14.956698,6.238913033,6.475,0.01789247,0.000594937,0.004907991,0.368270968,0.174729108,0.71522979
333, 01/14  22:00:00,11.7,115200.7221,19.03761509,22.66210143,23.84924527,15.319573,14.96313,6.238913033,6.475,0.017443896,0.000580022,0.004784945,0.359038211,0.170348552,0.587721221
334, 01/14  23:00:00,11.7,112286.8684,18.55608317,21.44947356,23.83400874,15.317797,14.964627,6.238913033,6.475,0.017002675,0.000565351,0.004663916,0.349956802,0.166039805,0.706688477
335, 01/15  00:00:00,10.6,115208.8397,19.03895658,22.71029904,23.83455606,15.321444,14.965622,6.238913033,6.475,0.017445125,0.000580063,0.004785282,0.35906351,0.170360556,0.587275247
336, 01/15  01:00:00,10,80218.97734,13.2566705,20.96779936,22.56175753,15.873191,15.508227,6.238913033,6.475,0.012146899,0.000403893,0.003331953,0.250013,0.118620668,-0.166872652
337, 01/15  02:00:00,10,84594.29019,13.97971737,20.14173456,22.24814657,15.949115,15.612688,6.238913033,6.475,0.012809416,0.000425922,0.003513685,0.263649238,0.125090491,-0.486123208
338, 01/15  03:00:00,9.4,90643.66421,14.97941297,20.75765141,22.29877503,15.912226,15.567241,6.238913033,6.475,0.013725423,0.00045638,0.00376495,0.282502908,0.134035765,-0.435372835
339, 01/15  04:00:00,8.9,84412.63638,13.94969798,18.08140346,22.29939114,15.936456,15.584278,6.238913033,6.475,0.01278191,0.000425008,0.00350614,0.26308309,0.124821877,-0.552043557
340, 01/15  05:00:00,9.4,87641.48791,14.4832852,20.92297779,22.27932755,15.932561,15.586315,6.238913033,6.475,0.013270828,0.000441264,0.003640252,0.273146231,0.129596415,-0.461760518
341, 01/15  06:00:00,10,81828.52458,13.5226579,17.71184668,22.27508141,15.939728,15.589394,6.238913033,6.475,0.012390619,0.000411997,0.003398807,0.255029366,0.121000723,-0.468237942
342, 01/15  07:00:00,10,106227.2043,17.55468709,20.19114242,23.31433203,15.466091,15.122713,6.238913033,6.475,0.01608511,0.000534841,0.004412223,0.331071062,0.157079314,0.456168769
343, 01/15  08:00:00,9.4,113359.1269,18.73328037,21.59506767,23.58335287,15.43406,15.078102,6.238913033,6.475,0.017165039,0.00057075,0.004708453,0.353298637,0.167625365,0.534193264
344, 01/15  09:00:00,10,129261.123,21.36118127,23.51185352,24.61165773,14.968957,14.615984,6.238913033,6.475,0.019572947,0.000650814,0.005368954,0.402859301,0.191139819,0.183721079
345, 01/15  10:00:00,10,136868.3778,22.61832607,23.23974979,24.87653851,14.907648,14.548853,6.238913033,6.475,0.020724851,0.000689116,0.005684927,0.426568311,0.202388748,-0.226944252
346, 01/15  11:00:00,11.7,129636.2381,21.42317131,22.77457174,24.84136551,14.940607,14.578804,6.238913033,6.475,0.019629747,0.000652703,0.005384534,0.404028396,0.191694505,-0.098017864
347, 01/15  12:00:00,11.7,137096.9303,22.65609574,23.94598504,24.86628549,14.899848,14.546534,6.238913033,6.475,0.020759458,0.000690267,0.00569442,0.427280625,0.202726711,-0.087118364
348, 01/15  13:00:00,11.1,134015.6349,22.14689308,23.50580848,24.89095372,14.915916,14.549554,6.238913033,6.475,0.020292883,0.000674753,0.005566436,0.417677363,0.198170367,-0.215377561
349, 01/15  14:00:00,11.7,136922.9135,22.62733842,23.5304648,24.90200343,14.896243,14.536872,6.238913033,6.475,0.020733109,0.000689391,0.005687192,0.426738279,0.202469391,-0.114752367
350, 01/15  15:00:00,13.3,128121.9586,21.17292747,23.76742614,24.89704177,14.905931,14.541289,6.238913033,6.475,0.019400452,0.000645079,0.005321638,0.399308945,0.189455324,-0.106246117
351, 01/15  16:00:00,12.8,128215.8105,21.18843707,23.94030231,24.86529961,14.910892,14.549242,6.238913033,6.475,0.019414664,0.000645551,0.005325536,0.399601447,0.189594104,-0.07557716
352, 01/15  17:00:00,12.8,128239.9272,21.1924225,23.81839172,24.84923643,14.923909,14.561814,6.238913033,6.475,0.019418315,0.000645673,0.005326538,0.39967661,0.189629765,-0.059252994
353, 01/15  18:00:00,11.7,129161.7668,21.34476205,23.14396787,24.82334946,14.931482,14.56985,6.238913033,6.475,0.019557902,0.000650314,0.005364827,0.402549644,0.190992899,-0.027154845
354, 01/15  19:00:00,13.3,108278.59,17.89369096,21.53012709,24.00621522,15.306952,14.939746,6.238913033,6.475,0.016395735,0.00054517,0.004497429,0.337464475,0.16011272,0.703196499
355, 01/15  20:00:00,13.3,110745.3608,18.30133973,21.54124137,23.78349076,15.337308,14.99304,6.238913033,6.475,0.016769257,0.00055759,0.004599888,0.345152491,0.163760361,0.694854818
356, 01/15  21:00:00,12.2,113562.6177,18.76690846,22.17434914,23.83080725,15.315737,14.959048,6.238913033,6.475,0.017195851,0.000571774,0.004716905,0.353932843,0.167926269,0.709207831
357, 01/15  22:00:00,13.9,112130.9587,18.53031816,22.29268542,23.83435026,15.32815,14.969228,6.238913033,6.475,0.016979067,0.000564566,0.00465744,0.349470889,0.16580926,0.641566594
358, 01/15  23:00:00,13.9,112171.877,18.53708016,21.17855506,23.82767494,15.323923,14.968412,6.238913033,6.475,0.016985263,0.000564772,0.00465914,0.349598417,0.165869766,0.701314848
359, 01/16  00:00:00,13.9,112157.1072,18.53463935,22.88157869,23.82918907,15.32654,14.968272,6.238913033,6.475,0.016983027,0.000564698,0.004658526,0.349552384,0.165847926,0.643430643
360, 01/16  01:00:00,13.3,80224.16728,13.25752817,21.29909777,22.55993773,15.873448,15.506336,6.238913033,6.475,0.012147685,0.000403919,0.003332169,0.250029175,0.118628343,-0.17061801
361, 01/16  02:00:00,13.3,84583.02706,13.97785607,21.46056042,22.25906813,15.9486,15.609077,6.238913033,6.475,0.012807711,0.000425865,0.003513217,0.263614135,0.125073836,-0.47745311
362, 01/16  03:00:00,12.8,90631.63253,14.97742466,21.75845003,22.31753706,15.907862,15.561245,6.238913033,6.475,0.013723601,0.000456319,0.00376445,0.28246541,0.134017974,-0.417349151
363, 01/16  04:00:00,12.8,84665.1253,13.9914233,20.33860272,22.31629758,15.931223,15.57674,6.238913033,6.475,0.012820142,0.000426279,0.003516627,0.263870005,0.125195235,-0.547197691
364, 01/16  05:00:00,12.2,87675.50457,14.48890666,21.51368331,22.30161577,15.926343,15.578048,6.238913033,6.475,0.013275979,0.000441436,0.003641665,0.273252248,0.129646715,-0.440455816
365, 01/16  06:00:00,12.2,87661.03431,14.48651536,23.08734672,22.30151436,15.931342,15.578964,6.238913033,6.475,0.013273788,0.000441363,0.003641064,0.27320715,0.129625318,-0.559803279
366, 01/16  07:00:00,12.2,106188.8239,17.54834449,21.85818793,23.32972695,15.461418,15.116359,6.238913033,6.475,0.016079299,0.000534648,0.004410629,0.330951444,0.157022561,0.466928455
367, 01/16  08:00:00,12.2,113330.4902,18.72854798,21.59266977,23.59560939,15.429434,15.071876,6.238913033,6.475,0.017160702,0.000570606,0.004707264,0.353209387,0.16758302,0.539422592
368, 01/16  09:00:00,12.2,129248.4707,21.35909041,23.63022078,24.610748,14.969519,14.615319,6.238913033,6.475,0.019571031,0.000650751,0.005368428,0.402819868,0.19112111,0.185224946
369, 01/16  10:00:00,12.2,136859.3806,22.61683923,23.20984444,24.89291495,14.909637,14.549301,6.238913033,6.475,0.020723488,0.000689071,0.005684553,0.42654027,0.202375444,-0.243114429
370, 01/16  11:00:00,13.9,134121.4577,22.16438094,23.9526418,24.87131767,14.920573,14.558783,6.238913033,6.475,0.020308907,0.000675286,0.005570831,0.418007173,0.198326848,-0.189739909
371, 01/16  12:00:00,14.4,137044.8213,22.64748442,24.19474958,24.86452383,14.909701,14.551384,6.238913033,6.475,0.020751568,0.000690004,0.005692255,0.427118221,0.202649657,-0.080452367
372, 01/16  13:00:00,14.4,128307.9212,21.20365891,24.13071046,24.86519667,14.919213,14.553683,6.238913033,6.475,0.019428611,0.000646015,0.005329362,0.399888522,0.189730309,-0.073873741
373, 01/16  14:00:00,13.3,128159.4752,21.17912732,23.28041019,24.85913286,14.918579,14.556559,6.238913033,6.475,0.019406133,0.000645268,0.005323196,0.39942587,0.1895108,-0.06771212
374, 01/16  15:00:00,12.8,139937.8488,23.12557468,23.77115312,24.86560946,14.918006,14.554751,6.238913033,6.475,0.021189635,0.00070457,0.005812419,0.436134721,0.206927608,-0.191969017
375, 01/16  16:00:00,12.2,137066.8887,22.6511312,23.81469,24.86925833,14.91223,14.549649,6.238913033,6.475,0.02075491,0.000690115,0.005693172,0.427186997,0.202682289,-0.080042544
376, 01/16  17:00:00,12.2,128252.121,21.1944376,23.88713359,24.85951624,14.920586,14.557419,6.238913033,6.475,0.019420162,0.000645734,0.005327044,0.399714613,0.189647796,-0.068581757
377, 01/16  18:00:00,11.7,130674.6344,21.59477257,23.45770185,24.83835669,14.926946,14.564058,6.238913033,6.475,0.019786983,0.000657931,0.005427665,0.407264695,0.193229993,-0.041446364
378, 01/16  19:00:00,11.1,108261.247,17.89082493,21.58773729,23.99846464,15.308904,14.940706,6.238913033,6.475,0.016393109,0.000545082,0.004496709,0.337410423,0.160087075,0.703483208
379, 01/16  20:00:00,10.6,112292.2324,18.55696961,21.56170313,23.78028897,15.340236,14.99431,6.238913033,6.475,0.017003487,0.000565378,0.004664139,0.34997352,0.166047737,0.691762917
380, 01/16  21:00:00,11.1,118179.6616,19.52990284,22.04432235,23.83088673,15.317716,14.960039,6.238913033,6.475,0.017894972,0.000595021,0.004908677,0.368322468,0.174753542,0.707352652
381, 01/16  22:00:00,11.7,112274.461,18.55403279,22.31324145,23.82761784,15.331246,14.971207,6.238913033,6.475,0.017000796,0.000565289,0.004663401,0.349918133,0.166021458,0.576835438
382, 01/16  23:00:00,11.1,112315.8409,18.56087106,21.84399201,23.80603473,15.331624,14.97489,6.238913033,6.475,0.017007062,0.000565497,0.004665119,0.350047099,0.166082647,0.693717987
383, 01/17  00:00:00,11.1,115247.655,19.04537104,22.89612157,23.81176589,15.335047,14.975955,6.238913033,6.475,0.017451003,0.000580258,0.004786894,0.359184483,0.170417952,0.575547281
384, 01/17  01:00:00,11.1,80252.63068,13.26223192,19.96405049,22.54580729,15.882232,15.514272,6.238913033,6.475,0.012151995,0.000404062,0.003333351,0.250117885,0.118670432,-0.189489693
385, 01/17  02:00:00,10.6,84614.94731,13.98313109,22.59826093,22.24569968,15.954068,15.61447,6.238913033,6.475,0.012812544,0.000426026,0.003514543,0.263713619,0.125121036,-0.491259352
386, 01/17  03:00:00,10.6,90648.51825,14.98021513,20.20591384,22.30602516,15.913942,15.565967,6.238913033,6.475,0.013726158,0.000456404,0.003765151,0.282518036,0.134042943,-0.430503483
387, 01/17  04:00:00,10.6,84680.73763,13.99400334,21.16569916,22.30385616,15.936898,15.581603,6.238913033,6.475,0.012822506,0.000426357,0.003517275,0.263918663,0.125218321,-0.560879338
388, 01/17  05:00:00,11.7,87691.79786,14.49159922,19.23850242,22.30267906,15.928702,15.579274,6.238913033,6.475,0.013278446,0.000441518,0.003642342,0.273303028,0.129670809,-0.440517484
389, 01/17  06:00:00,11.1,87664.94016,14.48716083,21.92135103,22.29319428,15.933588,15.580037,6.238913033,6.475,0.01327438,0.000441383,0.003641226,0.273219323,0.129631094,-0.451953704
390, 01/17  07:00:00,11.7,106191.9162,17.54885552,22.04442445,23.32848722,15.462899,15.116814,6.238913033,6.475,0.016079767,0.000534664,0.004410758,0.330961082,0.157027133,0.464291274
391, 01/17  08:00:00,11.1,113332.222,18.72883417,21.43475354,23.59441828,15.431262,15.072686,6.238913033,6.475,0.017160965,0.000570614,0.004707335,0.353214784,0.167585581,0.536797695
392, 01/17  09:00:00,12.2,129242.5622,21.35811399,23.69109347,24.59808529,14.971744,14.61677,6.238913033,6.475,0.019570136,0.000650721,0.005368183,0.402801454,0.191112373,0.19708211
393, 01/17  10:00:00,13.9,132250.2624,21.85515461,23.56461529,24.87624986,14.919254,14.557807,6.238913033,6.475,0.020025567,0.000665864,0.00549311,0.412175347,0.195559891,-0.160330626
394, 01/17  11:00:00,14.4,131100.0638,21.66507735,23.03764989,24.83031757,14.936818,14.576148,6.238913033,6.475,0.019851402,0.000660073,0.005445336,0.408590602,0.19385908,-0.087662024
395, 01/17  12:00:00,14.4,128371.0585,21.21409273,23.57329787,24.855292,14.910384,14.552559,6.238913033,6.475,0.019438172,0.000646333,0.005331984,0.400085297,0.189823671,-0.074178717
396, 01/17  13:00:00,14.4,128286.3145,21.20008828,23.20125329,24.8519683,14.927547,14.560647,6.238913033,6.475,0.01942534,0.000645906,0.005328464,0.399821182,0.189698359,-0.05796289
397, 01/17  14:00:00,14.4,128259.1478,21.19559882,23.83176206,24.85393922,14.919741,14.559501,6.238913033,6.475,0.019421226,0.00064577,0.005327336,0.399736513,0.189658187,-0.06460615
398, 01/17  15:00:00,13.9,132407.9178,21.88120812,23.32604103,24.85492443,14.92021,14.557516,6.238913033,6.475,0.02004944,0.000666658,0.005499658,0.412666701,0.195793018,-0.06435168
399, 01/17  16:00:00,13.9,131069.8723,21.66008801,23.84052212,24.85584774,14.918525,14.556542,6.238913033,6.475,0.019846831,0.000659921,0.005444082,0.408496506,0.193814436,-0.066429677
400, 01/17  17:00:00,13.3,128279.7296,21.19900008,24.02079433,24.84509517,14.924116,14.562155,6.238913033,6.475,0.019424342,0.000645873,0.005328191,0.399800659,0.189688622,-0.055009532
401, 01/17  18:00:00,12.8,130691.0739,21.59748929,23.85514138,24.83268149,14.929821,14.567562,6.238913033,6.475,0.019789472,0.000658014,0.005428348,0.407315931,0.193254302,-0.036554977
402, 01/17  19:00:00,12.8,108270.969,17.89243154,22.31557566,24.00691383,15.306448,14.939093,6.238913033,6.475,0.016394581,0.000545131,0.004497113,0.337440723,0.160101451,0.702943694
403, 01/17  20:00:00,12.2,112278.8486,18.55475786,21.65151104,23.78105376,15.337818,14.993282,6.238913033,6.475,0.017001461,0.000565311,0.004663583,0.349931808,0.166027946,0.693958661
404, 01/17  21:00:00,12.8,118167.2556,19.52785268,22.62181321,23.83630725,15.315453,14.958547,6.238913033,6.475,0.017893094,0.000594958,0.004908162,0.368283803,0.174735197,0.710168288
405, 01/17  22:00:00,12.8,112272.1538,18.55365149,22.13593047,23.83385728,15.327536,14.968361,6.238913033,6.475,0.017000447,0.000565277,0.004663305,0.349910942,0.166018046,0.579810239
406, 01/17  23:00:00,12.8,115233.9391,19.0431044,21.53047792,23.82619053,15.324467,14.968464,6.238913033,6.475,0.017448926,0.000580189,0.004786325,0.359141736,0.17039767,0.700794603
407, 01/18  00:00:00,12.8,109367.4848,18.0736374,22.14002699,23.82271659,15.328878,14.97081,6.238913033,6.475,0.016560617,0.000550652,0.004542657,0.340858159,0.161722881,0.6974071
408, 01/18  01:00:00,12.8,80230.12833,13.25851327,21.36578983,22.55759061,15.875271,15.508114,6.238913033,6.475,0.012148587,0.000403949,0.003332416,0.250047753,0.118637157,-0.17552143
409, 01/18  02:00:00,12.8,84586.94484,13.97850351,21.94335878,22.25421558,15.94982,15.611025,6.238913033,6.475,0.012808304,0.000425885,0.00351338,0.263626345,0.125079629,-0.481713952
410, 01/18  03:00:00,13.3,90636.59033,14.97824397,22.00587103,22.31753077,15.908508,15.561552,6.238913033,6.475,0.013724352,0.000456344,0.003764656,0.282480862,0.134025305,-0.417527195
411, 01/18  04:00:00,13.3,84666.17524,13.99159681,20.93014241,22.31702053,15.930942,15.576524,6.238913033,6.475,0.012820301,0.000426284,0.003516671,0.263873277,0.125196788,-0.546446098
412, 01/18  05:00:00,13.3,87673.14736,14.48851712,21.71096391,22.30647738,15.924825,15.576494,6.238913033,6.475,0.013275622,0.000441424,0.003641567,0.273244902,0.12964323,-0.435421902
413, 01/18  06:00:00,13.3,81797.53467,13.51753663,21.52052892,22.30399752,15.930036,15.577726,6.238913033,6.475,0.012385927,0.000411841,0.003397519,0.254932781,0.120954898,-0.440021252
414, 01/18  07:00:00,12.2,106183.1903,17.5474135,21.38168529,23.32963721,15.460952,15.116014,6.238913033,6.475,0.016078446,0.00053462,0.004410395,0.330933886,0.15701423,0.46707022
415, 01/18  08:00:00,12.8,113327.3016,18.72802104,20.74976162,23.59620939,15.429227,15.071742,6.238913033,6.475,0.017160219,0.000570589,0.004707131,0.353199449,0.167578305,0.540013623
416, 01/18  09:00:00,12.8,129252.6225,21.35977651,23.69091077,24.58761652,14.97461,14.620722,6.238913033,6.475,0.01957166,0.000650772,0.005368601,0.402832808,0.191127249,0.205715472
417, 01/18  10:00:00,12.8,136875.5128,22.61950517,23.80908991,24.84679081,14.928182,14.567751,6.238913033,6.475,0.020725931,0.000689152,0.005685223,0.426590549,0.202399299,-0.191102458
418, 01/18  11:00:00,13.3,131267.2777,21.69271044,23.15156584,24.7889883,14.949277,14.589696,6.238913033,6.475,0.019876722,0.000660915,0.005452281,0.409111746,0.194106341,0.008776604
419, 01/18  12:00:00,12.8,140070.8207,23.1475491,23.80627663,24.84764248,14.925575,14.567381,6.238913033,6.475,0.02120977,0.00070524,0.005817942,0.436549146,0.207124235,-0.181709104
420, 01/18  13:00:00,11.7,137064.3161,22.65070606,23.5166214,24.85941534,14.913434,14.552472,6.238913033,6.475,0.02075452,0.000690102,0.005693065,0.427178979,0.202678485,-0.069565766
421, 01/18  14:00:00,12.2,128109.2763,21.17083164,23.9737847,24.83918538,14.928077,14.566433,6.238913033,6.475,0.019398532,0.000645015,0.005321111,0.399269419,0.18943657,-0.047882288
422, 01/18  15:00:00,12.8,139965.0998,23.13007808,24.06536387,24.86930754,14.91544,14.554966,6.238913033,6.475,0.021193762,0.000704708,0.005813551,0.436219653,0.206967905,-0.198877306
423, 01/18  16:00:00,13.3,137044.2655,22.64739258,23.2992581,24.84738705,14.908332,14.547583,6.238913033,6.475,0.020751484,0.000690002,0.005692232,0.427116489,0.202648836,-0.059346174
424, 01/18  17:00:00,11.7,128221.9758,21.18945592,23.51401754,24.83044925,14.931119,14.570124,6.238913033,6.475,0.019415597,0.000645582,0.005325792,0.399620662,0.18960322,-0.040688705
425, 01/18  18:00:00,11.7,130722.189,21.60263126,23.74847454,24.80543471,14.936579,14.576644,6.238913033,6.475,0.019794184,0.000658171,0.00542964,0.407412905,0.193300313,-0.010525072
426, 01/18  19:00:00,11.7,108298.2214,17.89693518,23.04185328,23.9832005,15.313688,14.948218,6.238913033,6.475,0.016398707,0.000545269,0.004498245,0.337525659,0.16014175,0.706734062
427, 01/18  20:00:00,12.2,112306.8116,18.55937891,21.79180021,23.76514856,15.343389,15.000548,6.238913033,6.475,0.017005695,0.000565451,0.004664744,0.350018958,0.166069295,0.690760888
428, 01/18  21:00:00,12.2,118188.9104,19.53143127,21.9424842,23.81470937,15.320922,14.96608,6.238913033,6.475,0.017896373,0.000595067,0.004909061,0.368351293,0.174767218,0.707115011
429, 01/18  22:00:00,12.8,112287.412,18.55617301,21.81626368,23.81195175,15.334998,14.977814,6.238913033,6.475,0.017002758,0.000565354,0.004663939,0.349958496,0.166040609,0.576301449
430, 01/18  23:00:00,13.3,115263.4801,19.04798624,22.61194908,23.8133181,15.328809,14.974849,6.238913033,6.475,0.017453399,0.000580338,0.004787552,0.359233804,0.170441353,0.69951035
431, 01/19  00:00:00,12.8,115244.1112,19.04478542,22.78348537,23.81059295,15.331591,14.97485,6.238913033,6.475,0.017450466,0.00058024,0.004786747,0.359173439,0.170412712,0.695987262
432, 01/19  01:00:00,12.8,80239.03087,13.25998447,21.42298532,22.5492705,15.878051,15.512132,6.238913033,6.475,0.012149935,0.000403994,0.003332786,0.250075499,0.118650322,-0.186117611
433, 01/19  02:00:00,12.2,84594.7444,13.97979243,21.99100528,22.24549677,15.951368,15.614309,6.238913033,6.475,0.012809485,0.000425924,0.003513704,0.263650654,0.125091162,-0.488957569
434, 01/19  03:00:00,13.3,90643.97058,14.9794636,21.58607484,22.31163642,15.91052,15.564224,6.238913033,6.475,0.01372547,0.000456382,0.003764963,0.282503863,0.134036218,-0.423061427
435, 01/19  04:00:00,13.3,84672.57385,13.99265422,20.37749871,22.31216835,15.931774,15.578468,6.238913033,6.475,0.01282127,0.000426316,0.003516936,0.263893219,0.125206249,-0.550603618
436, 01/19  05:00:00,13.3,87674.44485,14.48873154,21.62205208,22.29661214,15.927378,15.579908,6.238913033,6.475,0.013275819,0.00044143,0.003641621,0.273248945,0.129645148,-0.444841381
437, 01/19  06:00:00,12.8,87662.88434,14.48682109,22.09691661,22.29751742,15.932,15.580483,6.238913033,6.475,0.013274068,0.000441372,0.003641141,0.273212915,0.129628054,-0.563139868
438, 01/19  07:00:00,12.2,106190.6612,17.54864812,22.03608802,23.32552317,15.462415,15.118224,6.238913033,6.475,0.016079577,0.000534657,0.004410706,0.33095717,0.157025278,0.464714107
439, 01/19  08:00:00,12.2,113331.8661,18.72877536,21.9482138,23.57433223,15.434489,15.077911,6.238913033,6.475,0.017160911,0.000570612,0.004707321,0.353213675,0.167585054,0.52804554
440, 01/19  09:00:00,11.7,129279.6544,21.3642437,22.76235212,24.59597426,14.975388,14.622083,6.238913033,6.475,0.019575753,0.000650908,0.005369724,0.402917056,0.191167221,0.197814925
441, 01/19  10:00:00,13.9,136399.9589,22.54091702,23.94343163,24.85958369,14.922402,14.56179,6.238913033,6.475,0.020653922,0.000686758,0.005665471,0.425108422,0.201696092,-0.199906635
442, 01/19  11:00:00,14.4,133670.2783,22.08982081,23.26738597,24.80215434,14.9454,14.585116,6.238913033,6.475,0.020240589,0.000673014,0.005552091,0.416601013,0.197659684,-0.116529474
443, 01/19  12:00:00,13.3,136580.4038,22.57073663,23.4924361,24.83243042,14.923446,14.565668,6.238913033,6.475,0.020681245,0.000687666,0.005672965,0.425670803,0.201962918,-0.043914561
444, 01/19  13:00:00,16.7,136380.3972,22.53768432,23.65477637,24.83826395,14.927945,14.564397,6.238913033,6.475,0.02065096,0.000686659,0.005664658,0.425047455,0.201667166,-0.225025806
445, 01/19  14:00:00,15.6,142537.3659,23.55516058,23.8993296,24.81819829,14.932224,14.576344,6.238913033,6.475,0.021583259,0.000717659,0.005920392,0.444236459,0.210771542,-0.206595156
446, 01/19  15:00:00,14.4,139645.5215,23.07726584,24.01692669,24.83891668,14.91743,14.557978,6.238913033,6.475,0.021145371,0.000703099,0.005800277,0.435223645,0.206495341,-0.067383132
447, 01/19  16:00:00,13.9,127789.274,21.11794933,23.87974547,24.82124012,14.939636,14.57308,6.238913033,6.475,0.019350077,0.000643404,0.00530782,0.398272089,0.18896338,-0.016436819
448, 01/19  17:00:00,14.4,133665.7441,22.08907151,23.9159303,24.82521336,14.927642,14.570421,6.238913033,6.475,0.020239902,0.000672991,0.005551903,0.416586882,0.197652979,-0.035172818
449, 01/19  18:00:00,13.9,139509.8079,23.05483834,23.85348032,24.8293841,14.931018,14.568319,6.238913033,6.475,0.021124821,0.000702415,0.00579464,0.434800676,0.20629466,-0.150405145
450, 01/19  19:00:00,13.3,108270.8814,17.89241707,21.7524536,23.99938748,15.308031,14.941801,6.238913033,6.475,0.016394567,0.000545131,0.004497109,0.33744045,0.160101322,0.705079721
451, 01/19  20:00:00,12.2,112282.5711,18.55537302,22.14471355,23.77512061,15.339839,14.996237,6.238913033,6.475,0.017002025,0.000565329,0.004663737,0.349943409,0.16603345,0.693252833
452, 01/19  21:00:00,13.3,118175.8575,19.5292742,20.88312892,23.82938801,15.316172,14.960306,6.238913033,6.475,0.017894396,0.000595001,0.004908519,0.368310612,0.174747917,0.710046043
453, 01/19  22:00:00,13.9,112269.4023,18.5531968,21.84723345,23.8227273,15.331332,14.973242,6.238913033,6.475,0.01700003,0.000565263,0.00466319,0.349902367,0.166013978,0.578220357
454, 01/19  23:00:00,13.9,115247.6676,19.04537313,21.85956709,23.81837559,15.327434,14.972521,6.238913033,6.475,0.017451005,0.000580258,0.004786895,0.359184523,0.170417971,0.69978366
455, 01/20  00:00:00,13.3,115238.6439,19.04388191,21.97478408,23.81674721,15.329916,14.97234,6.238913033,6.475,0.017449638,0.000580213,0.00478652,0.359156399,0.170404627,0.696654488
456, 01/20  01:00:00,13.9,80236.7855,13.25961341,20.23746571,22.55513791,15.875703,15.50911,6.238913033,6.475,0.012149595,0.000403983,0.003332693,0.250068501,0.118647001,-0.177244155
457, 01/20  02:00:00,13.9,84586.94338,13.97850327,21.47702191,22.25351087,15.949789,15.61121,6.238913033,6.475,0.012808304,0.000425885,0.00351338,0.263626341,0.125079627,-0.482204538
458, 01/20  03:00:00,13.3,90631.42261,14.97738997,21.987838,22.31206445,15.910162,15.563859,6.238913033,6.475,0.01372357,0.000456318,0.003764441,0.282464756,0.134017663,-0.422897595
459, 01/20  04:00:00,13.3,84671.75055,13.99251817,20.00587262,22.31310464,15.93216,15.578105,6.238913033,6.475,0.012821145,0.000426312,0.003516902,0.263890653,0.125205032,-0.550206802
460, 01/20  05:00:00,13.3,87678.62517,14.48942236,21.32103025,22.30536421,15.925455,15.577355,6.238913033,6.475,0.013276452,0.000441451,0.003641795,0.273261974,0.12965133,-0.436497927
461, 01/20  06:00:00,13.3,90585.17508,14.96974728,21.61340227,22.30834772,15.928694,15.576454,6.238913033,6.475,0.013716567,0.000456086,0.00376252,0.282320619,0.133949277,-0.552493617
462, 01/20  07:00:00,13.3,106170.4928,17.54531517,22.26445205,23.33698607,15.458501,15.113603,6.238913033,6.475,0.016076523,0.000534556,0.004409868,0.330894313,0.156995454,0.473608302
463, 01/20  08:00:00,12.8,113315.7271,18.72610829,21.46948486,23.6001374,15.426784,15.069404,6.238913033,6.475,0.017158467,0.000570531,0.00470665,0.353163376,0.167561189,0.542412539
464, 01/20  09:00:00,13.3,129237.9739,21.35735574,23.378356,24.59904194,14.970342,14.616443,6.238913033,6.475,0.019569441,0.000650698,0.005367992,0.402787153,0.191105588,0.195715693
465, 01/20  10:00:00,13.3,136368.9523,22.535793,23.88314408,24.84716911,14.93041,14.568663,6.238913033,6.475,0.020649227,0.000686601,0.005664183,0.425011786,0.201650243,-0.184520415
466, 01/20  11:00:00,13.9,130761.8785,21.60919018,23.68094563,24.79393571,14.947999,14.588341,6.238913033,6.475,0.019800194,0.00065837,0.005431289,0.407536603,0.193359002,0.009109167
467, 01/20  12:00:00,12.8,136594.7617,22.57310936,23.32342393,24.81022712,14.932755,14.574159,6.238913033,6.475,0.020683419,0.000687738,0.005673562,0.425715551,0.201984149,-0.019567062
468, 01/20  13:00:00,13.3,136579.7716,22.57063216,23.52253282,24.82629508,14.934636,14.570738,6.238913033,6.475,0.020681149,0.000687663,0.005672939,0.425668832,0.201961983,-0.146011816
469, 01/20  14:00:00,12.2,130713.3084,21.60116368,23.74885712,24.82013497,14.932166,14.571231,6.238913033,6.475,0.019792839,0.000658126,0.005429271,0.407385228,0.193287181,-0.024456136
470, 01/20  15:00:00,12.2,133636.0073,22.08415732,23.50426388,24.82187793,14.93391,14.571598,6.238913033,6.475,0.020235399,0.000672841,0.005550668,0.416494203,0.197609007,-0.143010984
471, 01/20  16:00:00,13.3,136572.9933,22.56951199,23.41233994,24.82318082,14.931228,14.569675,6.238913033,6.475,0.020680123,0.000687629,0.005672658,0.425647706,0.20195196,-0.027702997
472, 01/20  17:00:00,13.3,127773.8325,21.11539753,23.90995634,24.80903408,14.938278,14.57663,6.238913033,6.475,0.019347739,0.000643326,0.005307178,0.398223964,0.188940546,-0.012777381
473, 01/20  18:00:00,12.8,136593.3491,22.57287592,23.39734153,24.81212711,14.935967,14.574522,6.238913033,6.475,0.020683205,0.000687731,0.005673503,0.425711148,0.201982061,-0.016814103
474, 01/20  19:00:00,12.8,108287.7297,17.89520136,23.04935085,23.98375117,15.315117,14.94826,6.238913033,6.475,0.016397119,0.000545216,0.004497809,0.33749296,0.160126235,0.705342934
475, 01/20  20:00:00,12.8,112303.2213,18.5587856,22.8703734,23.76765958,15.344438,15.000124,6.238913033,6.475,0.017005151,0.000565433,0.004664595,0.350007768,0.166063986,0.689193261
476, 01/20  21:00:00,12.2,118187.3445,19.53117249,22.39913654,23.81964484,15.320433,14.963923,6.238913033,6.475,0.017896136,0.000595059,0.004908996,0.368346413,0.174764903,0.706287147
477, 01/20  22:00:00,12.2,112273.5894,18.55388874,22.06225658,23.81355757,15.335954,14.977016,6.238913033,6.475,0.017000665,0.000565284,0.004663364,0.349915417,0.166020169,0.574257738
478, 01/20  23:00:00,12.2,115256.5144,19.04683512,20.83036431,23.81297964,15.330209,14.97443,6.238913033,6.475,0.017452344,0.000580303,0.004787262,0.359212095,0.170431053,0.696994671
479, 01/21  00:00:00,12.2,109381.3474,18.07592828,22.19832091,23.81031059,15.333819,14.975454,6.238913033,6.475,0.016562716,0.000550722,0.004543233,0.340901364,0.16174338,0.693438936
480, 01/21  01:00:00,11.7,80236.97147,13.25964414,21.39842509,22.5471238,15.880505,15.513402,6.238913033,6.475,0.012149623,0.000403984,0.0033327,0.250069081,0.118647276,-0.187115149
481, 01/21  02:00:00,11.7,84598.80804,13.98046398,21.46433827,22.23917219,15.955268,15.616311,6.238913033,6.475,0.0128101,0.000425945,0.003513872,0.263663318,0.125097171,-0.49691855
482, 01/21  03:00:00,11.7,90647.37559,14.98002629,22.05270505,22.30350589,15.914758,15.567251,6.238913033,6.475,0.013725985,0.000456399,0.003765104,0.282514475,0.134041253,-0.432594053
483, 01/21  04:00:00,11.1,84678.47032,13.99362865,20.87905124,22.29569685,15.938761,15.58422,6.238913033,6.475,0.012822163,0.000426346,0.003517181,0.263911596,0.125214969,-0.568530167
484, 01/21  05:00:00,11.1,87691.58269,14.49156367,21.42437867,22.28326468,15.934222,15.585312,6.238913033,6.475,0.013278414,0.000441517,0.003642333,0.273302358,0.12967049,-0.459661999
485, 01/21  06:00:00,10.6,81822.63491,13.5216846,22.16085349,22.28104695,15.939808,15.587295,6.238913033,6.475,0.012389727,0.000411967,0.003398562,0.25501101,0.120992014,-0.463970469
486, 01/21  07:00:00,10,106214.2093,17.55253958,21.46606766,23.30282102,15.47096,15.125539,6.238913033,6.475,0.016083143,0.000534776,0.004411684,0.331030561,0.157060098,0.442579454
487, 01/21  08:00:00,10,113370.4435,18.73515051,21.55185212,23.57951175,15.439726,15.081509,6.238913033,6.475,0.017166752,0.000570807,0.004708923,0.353333907,0.167642099,0.527769029
488, 01/21  09:00:00,11.1,129259.0106,21.36083217,22.77289703,24.61966634,14.966804,14.611706,6.238913033,6.475,0.019572627,0.000650804,0.005368866,0.402852717,0.191136695,0.177691509
489, 01/21  10:00:00,12.2,136842.0914,22.61398209,23.93711924,24.90880694,14.903567,14.542358,6.238913033,6.475,0.02072087,0.000688984,0.005683835,0.426486386,0.202349879,-0.260791675
490, 01/21  11:00:00,12.8,134072.1684,22.15623558,23.92750581,24.89423817,14.921334,14.55744,6.238913033,6.475,0.020301444,0.000675037,0.005568784,0.417853557,0.198253963,-0.210154326
491, 01/21  12:00:00,12.8,137003.3473,22.64063059,23.05171355,24.90425051,14.889408,14.531412,6.238913033,6.475,0.020745288,0.000689796,0.005690533,0.426988961,0.202588329,-0.122338477
492, 01/21  13:00:00,13.3,133962.4144,22.13809807,23.44888622,24.92522198,14.906455,14.536296,6.238913033,6.475,0.020284825,0.000674485,0.005564225,0.417511494,0.198091669,-0.246607004
493, 01/21  14:00:00,13.3,136881.53,22.62049954,24.01185221,24.93600659,14.88714,14.523408,6.238913033,6.475,0.020726842,0.000689182,0.005685473,0.426609302,0.202408197,-0.147941156
494, 01/21  15:00:00,13.3,128081.4219,21.16622853,22.87754569,24.92009236,14.899366,14.530305,6.238913033,6.475,0.019394314,0.000644875,0.005319954,0.399182607,0.189395382,-0.125557105
495, 01/21  16:00:00,12.8,128188.1932,21.18387313,23.93700994,24.91017388,14.901376,14.535292,6.238913033,6.475,0.019410482,0.000645412,0.005324389,0.399515374,0.189553266,-0.11811322
496, 01/21  17:00:00,12.8,128213.4462,21.18804634,23.6950167,24.89923901,14.904537,14.538593,6.238913033,6.475,0.019414306,0.000645539,0.005325438,0.399594078,0.189590608,-0.10762295
497, 01/21  18:00:00,11.7,127685.2737,21.10076265,23.61831549,24.86224863,14.920026,14.554925,6.238913033,6.475,0.019334329,0.00064288,0.0053035,0.397947959,0.188809593,-0.063925737
498, 01/21  19:00:00,11.1,108242.2169,17.88768009,22.41129743,24.0322531,15.298702,14.929036,6.238913033,6.475,0.016390227,0.000544987,0.004495918,0.337351114,0.160058935,0.696258107
499, 01/21  20:00:00,11.1,112266.9285,18.55278798,20.94611109,23.79106184,15.332849,14.986966,6.238913033,6.475,0.016999656,0.000565251,0.004663088,0.349894657,0.16601032,0.695481535
500, 01/21  21:00:00,10.6,121100.6062,20.01260657,22.17577695,23.86081116,15.308379,14.949164,6.238913033,6.475,0.018337267,0.000609727,0.005030001,0.377425976,0.179072774,0.596896864
501, 01/21  22:00:00,10.6,109330.6398,18.06754855,21.22170113,23.83821577,15.324625,14.964728,6.238913033,6.475,0.016555038,0.000550467,0.004541127,0.340743327,0.161668398,0.696717344
502, 01/21  23:00:00,10.6,115232.0105,19.0427857,22.87041468,23.83971609,15.320945,14.963515,6.238913033,6.475,0.017448634,0.000580179,0.004786245,0.359135725,0.170394818,0.703312215
503, 01/22  00:00:00,10,109368.2122,18.07375761,22.75011076,23.82702669,15.327269,14.968533,6.238913033,6.475,0.016560727,0.000550656,0.004542687,0.340860426,0.161723957,0.697301723
504, 01/22  01:00:00,10.6,80234.20938,13.25918769,21.30342895,22.5679877,15.874131,15.505911,6.238913033,6.475,0.012149205,0.00040397,0.003332586,0.250060472,0.118643192,-0.16356216
505, 01/22  02:00:00,10.6,84598.01424,13.9803328,21.04687697,22.26332496,15.947047,15.607326,6.238913033,6.475,0.01280998,0.000425941,0.003513839,0.263660844,0.125095997,-0.473727375
506, 01/22  03:00:00,10.6,90635.64518,14.97808777,18.61096457,22.32855637,15.905284,15.557038,6.238913033,6.475,0.013724209,0.00045634,0.003764617,0.282477916,0.134023907,-0.406851205
507, 01/22  04:00:00,10.6,84656.56197,13.99000816,20.73136862,22.3076598,15.933066,15.577777,6.238913033,6.475,0.012818846,0.000426236,0.003516271,0.263843316,0.125182572,-0.556692271
508, 01/22  05:00:00,10,87687.42016,14.49087578,21.14585484,22.29710547,15.929661,15.579339,6.238913033,6.475,0.013277783,0.000441496,0.00364216,0.273289385,0.129664335,-0.44633785
509, 01/22  06:00:00,10,81822.56843,13.52167361,20.53209473,22.28947994,15.936613,15.583698,6.238913033,6.475,0.012389717,0.000411967,0.003398559,0.255010802,0.120991916,-0.455851076
510, 01/22  07:00:00,10,106212.4881,17.55225514,22.17712619,23.32830322,15.462815,15.116812,6.238913033,6.475,0.016082882,0.000534767,0.004411612,0.331025197,0.157057553,0.464141979
511, 01/22  08:00:00,10.6,113347.7896,18.73140682,21.34404533,23.60211942,15.431658,15.072979,6.238913033,6.475,0.017163322,0.000570693,0.004707982,0.353263303,0.167608601,0.540148171
512, 01/22  09:00:00,10.6,129230.7915,21.3561688,23.20406683,24.63151599,14.960306,14.604994,6.238913033,6.475,0.019568354,0.000650662,0.005367694,0.402764768,0.191094967,0.167244308
513, 01/22  10:00:00,11.1,136813.9384,22.60932962,23.97372804,24.89755103,14.907838,14.546226,6.238913033,6.475,0.020716607,0.000688842,0.005682665,0.426398644,0.202308248,-0.245890667
514, 01/22  11:00:00,12.2,134104.1649,22.16152319,24.02728691,24.85347708,14.927678,14.565153,6.238913033,6.475,0.020306289,0.000675198,0.005570113,0.417953278,0.198301277,-0.170694756
515, 01/22  12:00:00,13.9,137051.6994,22.64862107,23.91907653,24.88245241,14.907966,14.548231,6.238913033,6.475,0.02075261,0.000690039,0.005692541,0.427139657,0.202659828,-0.098346822
516, 01/22  13:00:00,13.9,139924.3718,23.12334753,24.32634465,24.89724366,14.905768,14.539812,6.238913033,6.475,0.021187595,0.000704503,0.00581186,0.436092719,0.20690768,-0.222464107
517, 01/22  14:00:00,12.8,128091.7171,21.16792988,23.74387729,24.88912393,14.90845,14.544534,6.238913033,6.475,0.019395873,0.000644927,0.005320382,0.399214693,0.189410605,-0.097076766
518, 01/22  15:00:00,11.1,136953.7076,22.63242733,23.93362888,24.88169676,14.908474,14.544485,6.238913033,6.475,0.020737771,0.000689546,0.005688471,0.426834253,0.202514926,-0.090657792
519, 01/22  16:00:00,11.7,128223.7614,21.18975101,23.5628344,24.86979182,14.915754,14.552346,6.238913033,6.475,0.019415868,0.000645591,0.005325866,0.399626227,0.189605861,-0.078878047
520, 01/22  17:00:00,11.7,134123.1593,22.16466213,23.85139923,24.86697813,14.915255,14.552328,6.238913033,6.475,0.020309165,0.000675294,0.005570902,0.418012476,0.198329364,-0.076952109
521, 01/22  18:00:00,12.2,127721.8979,21.10681502,23.81524003,24.83767739,14.927377,14.56427,6.238913033,6.475,0.019339875,0.000643065,0.005305021,0.398062103,0.18886375,-0.040701403
