,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Whole Building:Facility Total Electricity Demand Rate [W](Hourly),Site:Environmental Impact Total CO2 Emissions Carbon Equivalent Mass [kg](Hourly),WEST ZONE:Zone Air Temperature [C](TimeStep),EAST ZONE:Zone Air Temperature [C](TimeStep),WEST ZONE DEC OUTLET NODE:System Node Setpoint Temperature [C](TimeStep),EAST AIR LOOP OUTLET NODE:System Node Setpoint Temperature [C](TimeStep),WEST ZONE SUPPLY FAN:Fan Air Mass Flow Rate [kg/s](Hourly),EAST ZONE SUPPLY FAN:Fan Air Mass Flow Rate [kg/s](Hourly),Site:Environmental Impact Electricity CO Emissions Mass [kg](Hourly),CH4:Facility [kg](Hourly),PM2.5:Facility [kg](Hourly),SO2:Facility [kg](Hourly),NOx:Facility [kg](Hourly),Reward
522, 01/22  19:00:00,12.2,108260.1188,17.89063848,22.31619176,24.00233495,15.307968,14.940399,6.238913033,6.475,0.016392938,0.000545077,0.004496662,0.337406907,0.160085407,0.703601074
523, 01/22  20:00:00,12.2,110751.7551,18.30239643,21.83021289,23.77880321,15.339393,14.9947,6.238913033,6.475,0.016770226,0.000557622,0.004600154,0.34517242,0.163769816,0.692913932
524, 01/22  21:00:00,12.8,113573.707,18.76874104,22.74246286,23.83410469,15.315549,14.958701,6.238913033,6.475,0.017197531,0.00057183,0.004717366,0.353967404,0.167942667,0.709895325
525, 01/22  22:00:00,13.3,110734.7774,18.29959076,22.52765627,23.82954527,15.329596,14.970626,6.238913033,6.475,0.016767655,0.000557536,0.004599449,0.345119506,0.163744711,0.640216152
526, 01/22  23:00:00,13.3,112173.0293,18.53727057,22.4944867,23.82378643,15.325108,14.969452,6.238913033,6.475,0.016985438,0.000564778,0.004659188,0.349602008,0.16587147,0.700513372
527, 01/23  00:00:00,13.3,109370.9312,18.07420695,21.42309877,23.82170428,15.329364,14.971314,6.238913033,6.475,0.016561139,0.00055067,0.0045428,0.3408689,0.161727977,0.697182187
528, 01/23  01:00:00,11.1,80234.79198,13.25928397,20.81442319,22.55399205,15.876289,15.509229,6.238913033,6.475,0.012149293,0.000403973,0.00333261,0.250062288,0.118644053,-0.179673654
529, 01/23  02:00:00,11.1,84596.35722,13.98005896,21.41239432,22.25328553,15.950656,15.611436,6.238913033,6.475,0.012809729,0.000425933,0.003513771,0.26365568,0.125093547,-0.483058045
530, 01/23  03:00:00,10.6,90644.83961,14.97960721,21.47139339,22.31116744,15.911398,15.564071,6.238913033,6.475,0.013725601,0.000456386,0.003764999,0.282506572,0.134037503,-0.424791655
531, 01/23  04:00:00,10,84677.91559,13.99353698,20.83628875,22.30842179,15.934416,15.579759,6.238913033,6.475,0.012822079,0.000426343,0.003517158,0.263909868,0.125214148,-0.555599198
532, 01/23  05:00:00,10,87685.87068,14.49061972,19.01908643,22.29636441,15.929412,15.580463,6.238913033,6.475,0.013277549,0.000441488,0.003642096,0.273284555,0.129662044,-0.446433086
533, 01/23  06:00:00,8.9,81811.08599,13.51977607,18.17088779,22.28957899,15.935845,15.583109,6.238913033,6.475,0.012387979,0.000411909,0.003398082,0.254975016,0.120974936,-0.455294165
534, 01/23  07:00:00,9.4,106200.3274,17.55024551,22.23854996,23.32189518,15.464719,15.119164,6.238913033,6.475,0.01608104,0.000534706,0.004411107,0.330987296,0.157039571,0.459348894
535, 01/23  08:00:00,8.9,111785.9971,18.47331117,21.24738838,23.58141642,15.435012,15.076958,6.238913033,6.475,0.016926832,0.000562829,0.004643112,0.348395771,0.165299161,0.555189929
536, 01/23  09:00:00,9.4,129264.8228,21.36179269,23.50240655,24.5846829,14.977308,14.622768,6.238913033,6.475,0.019573507,0.000650833,0.005369107,0.402870832,0.19114529,0.208592899
537, 01/23  10:00:00,9.4,132268.2236,21.85812281,23.29159018,24.85150895,14.928539,14.56732,6.238913033,6.475,0.020028287,0.000665955,0.005493856,0.412231325,0.195586451,-0.133632477
538, 01/23  11:00:00,9.4,129721.8333,21.43731643,23.41063323,24.80355126,14.944338,14.583684,6.238913033,6.475,0.019642708,0.000653134,0.00538809,0.404295165,0.191821076,-0.004685585
539, 01/23  12:00:00,10,133123.7204,21.99949882,23.74848861,24.82731821,14.926566,14.56754,6.238913033,6.475,0.020157828,0.000670262,0.00552939,0.414897594,0.196851483,-0.042504859
540, 01/23  13:00:00,10.6,133206.1292,22.01311737,23.49144466,24.88018171,14.925505,14.560464,6.238913033,6.475,0.020170307,0.000670677,0.005532812,0.415154432,0.196973342,-0.191994213
541, 01/23  14:00:00,10.6,135410.7616,22.37744619,23.99335235,24.90154832,14.890776,14.533352,6.238913033,6.475,0.020504136,0.000681777,0.005624383,0.422025459,0.200233356,-0.117020468
542, 01/23  15:00:00,11.1,128066.5503,21.16377091,23.9345155,24.88279278,14.914495,14.549054,6.238913033,6.475,0.019392062,0.0006448,0.005319336,0.399136257,0.189373391,-0.090048579
543, 01/23  16:00:00,10,134570.0407,22.23851199,23.76367596,24.87120451,14.907663,14.547307,6.238913033,6.475,0.020376832,0.000677544,0.005589464,0.419405241,0.198990173,-0.083148033
544, 01/23  17:00:00,8.9,128218.2857,21.1888461,23.35426658,24.85034433,14.920787,14.558908,6.238913033,6.475,0.019415038,0.000645564,0.005325639,0.399609161,0.189597764,-0.060848783
545, 01/23  18:00:00,8.3,127742.3795,21.11019973,23.38091753,24.82384801,14.930791,14.570626,6.238913033,6.475,0.019342976,0.000643168,0.005305872,0.398125937,0.188894036,-0.02941187
546, 01/23  19:00:00,8.3,108274.8638,17.89307519,22.66060031,23.99674848,15.307793,14.943316,6.238913033,6.475,0.01639517,0.000545151,0.004497274,0.337452862,0.160107211,0.7071789
547, 01/23  20:00:00,7.2,110753.4574,18.30267775,21.79759787,23.76999591,15.337976,14.997118,6.238913033,6.475,0.016770483,0.00055763,0.004600225,0.345177725,0.163772334,0.695847213
548, 01/23  21:00:00,7.2,113572.0198,18.76846221,20.93223368,23.82154066,15.317036,14.963709,6.238913033,6.475,0.017197275,0.000571822,0.004717296,0.353962146,0.167940172,0.711562602
549, 01/23  22:00:00,6.7,109353.2756,18.07128926,22.10422508,23.80130455,15.334181,14.979436,6.238913033,6.475,0.016558465,0.000550581,0.004542067,0.340813874,0.16170187,0.693984342
550, 01/23  23:00:00,6.7,109408.5805,18.08042872,21.57539373,23.78874989,15.335426,14.98279,6.238913033,6.475,0.01656684,0.000550859,0.004544364,0.340986239,0.16178365,0.694877051
551, 01/24  00:00:00,6.7,110811.1039,18.31220419,21.78516582,23.78815448,15.339248,14.985011,6.238913033,6.475,0.016779212,0.000557921,0.004602619,0.345357388,0.163857576,0.635964552
552, 01/24  01:00:00,5.6,80276.02602,13.26609814,21.27111618,22.50495333,15.892015,15.528989,6.238913033,6.475,0.012155537,0.00040418,0.003334323,0.250190799,0.118705027,-0.230853206
553, 01/24  02:00:00,3.9,83208.8326,13.75076214,17.68154835,22.18899377,15.971004,15.634821,6.238913033,6.475,0.012599628,0.000418947,0.003456139,0.259331277,0.123041799,-0.546670387
554, 01/24  03:00:00,3.3,86546.40555,14.30231623,19.41352579,22.25036071,15.93341,15.588522,6.238913033,6.475,0.013105009,0.000435751,0.003594767,0.269733262,0.127977105,-0.490894777
555, 01/24  04:00:00,2.8,83905.04402,13.86581528,18.6776632,22.24043698,15.957736,15.60629,6.238913033,6.475,0.012705049,0.000422452,0.003485056,0.261501112,0.124071295,-0.568536082
556, 01/24  05:00:00,3.9,85155.48965,14.07245897,19.49475655,22.2243436,15.955112,15.608572,6.238913033,6.475,0.012894394,0.000428748,0.003536995,0.26539829,0.125920342,-0.519972599
557, 01/24  06:00:00,2.2,85179.92615,14.07649725,20.7626078,22.22389997,15.960132,15.609984,6.238913033,6.475,0.012898094,0.000428871,0.00353801,0.26547445,0.125956477,-0.57552833
558, 01/24  07:00:00,3.3,107021.7738,17.68599449,21.43394021,23.23949596,15.492854,15.149623,6.238913033,6.475,0.016205425,0.000538842,0.004445226,0.333547442,0.158254253,0.382223811
559, 01/24  08:00:00,3.9,109204.0155,18.04662311,22.15058119,23.53032181,15.462951,15.106644,6.238913033,6.475,0.016535864,0.000549829,0.004535867,0.340348685,0.161481157,0.557049571
560, 01/24  09:00:00,6.1,129318.7686,21.37070754,23.29682859,24.58194535,14.978974,14.625791,6.238913033,6.475,0.019581676,0.000651105,0.005371348,0.403038961,0.19122506,0.210556479
561, 01/24  10:00:00,7.2,132246.8107,21.8545842,23.77996487,24.87640907,14.918534,14.558627,6.238913033,6.475,0.020025045,0.000665847,0.005492967,0.412164589,0.195554787,-0.162215235
562, 01/24  11:00:00,7.8,131046.1331,21.65616498,23.36650643,24.87569916,14.922188,14.560122,6.238913033,6.475,0.019843236,0.000659802,0.005443095,0.40842252,0.193779332,-0.131280986
563, 01/24  12:00:00,7.8,133774.1076,22.10697922,23.83657997,24.92052387,14.895751,14.53515,6.238913033,6.475,0.020256311,0.000673537,0.005556404,0.416924611,0.197813218,-0.193793604
564, 01/24  13:00:00,8.9,133695.3862,22.09397005,23.4494,24.99004787,14.876168,14.506582,6.238913033,6.475,0.020244391,0.00067314,0.005553134,0.416679266,0.197696812,-0.262788494
565, 01/24  14:00:00,9.4,129327.8195,21.37220326,23.95290075,24.9814196,14.875838,14.506095,6.238913033,6.475,0.019583046,0.00065115,0.005371724,0.403067169,0.191238443,-0.190509147
566, 01/24  15:00:00,11.1,130794.9854,21.6146613,23.35686655,24.98379356,14.87764,14.50651,6.238913033,6.475,0.019805207,0.000658537,0.005432664,0.407639785,0.193407958,-0.2515569
567, 01/24  16:00:00,10,128086.3621,21.16704494,23.94895424,24.9198185,14.895667,14.526211,6.238913033,6.475,0.019395062,0.0006449,0.005320159,0.399198004,0.189402687,-0.12381574
568, 01/24  17:00:00,9.4,129558.757,21.41036708,23.97319192,24.91277368,14.902182,14.534247,6.238913033,6.475,0.019618015,0.000652313,0.005381316,0.403786916,0.191579933,-0.175773954
569, 01/24  18:00:00,8.3,127685.0098,21.10071904,23.53671785,24.87548014,14.915343,14.549266,6.238913033,6.475,0.019334289,0.000642879,0.005303489,0.397947136,0.188809203,-0.077010847
570, 01/24  19:00:00,8.3,108227.7323,17.88528643,22.99384979,24.04461649,15.293997,14.92421,6.238913033,6.475,0.016388034,0.000544914,0.004495317,0.337305971,0.160037517,0.693806571
571, 01/24  20:00:00,7.8,110711.6573,18.29577004,21.9302199,23.81243556,15.325041,14.979853,6.238913033,6.475,0.016764154,0.00055742,0.004598488,0.34504745,0.163710523,0.703338077
572, 01/24  21:00:00,8.3,113531.1676,18.76171113,22.89951894,23.85903509,15.305493,14.948089,6.238913033,6.475,0.017191089,0.000571616,0.004715599,0.353834824,0.167879764,0.715458241
573, 01/24  22:00:00,8.3,109316.7803,18.06525817,21.85065799,23.82841696,15.325786,14.967694,6.238913033,6.475,0.016552939,0.000550397,0.004540551,0.340700132,0.161647904,0.697289898
574, 01/24  23:00:00,7.8,109388.5587,18.07711999,21.9886449,23.825643,15.325197,14.969086,6.238913033,6.475,0.016563808,0.000550758,0.004543533,0.340923839,0.161754043,0.700845803
575, 01/25  00:00:00,7.8,112182.4201,18.53882246,21.50436398,23.82755495,15.326679,14.969214,6.238913033,6.475,0.016986859,0.000564825,0.004659578,0.349631275,0.165885356,0.643535722
576, 01/25  01:00:00,8.9,80239.58688,13.26007635,19.47020763,22.57120989,15.873394,15.50629,6.238913033,6.475,0.012150019,0.000403997,0.003332809,0.250077232,0.118651144,-0.158735755
577, 01/25  02:00:00,7.2,83051.63488,13.72478427,19.11119953,22.24449316,15.9504,15.612262,6.238913033,6.475,0.012575825,0.000418155,0.003449609,0.25884135,0.122809349,-0.49107112
578, 01/25  03:00:00,7.2,86031.86311,14.21728498,18.85167812,22.31033007,15.911874,15.564096,6.238913033,6.475,0.013027096,0.00043316,0.003573395,0.268129623,0.127216245,-0.425270147
579, 01/25  04:00:00,7.2,83150.91608,13.74119109,20.89148687,22.30552092,15.935121,15.581168,6.238913033,6.475,0.012590858,0.000418655,0.003453733,0.259150773,0.122956158,-0.496917316
580, 01/25  05:00:00,7.2,84620.71586,13.98408438,20.74533674,22.28866326,15.930884,15.582526,6.238913033,6.475,0.012813418,0.000426055,0.003514782,0.263731597,0.125129566,-0.453700359
581, 01/25  06:00:00,8.3,81817.96576,13.52091299,20.37237093,22.28321198,15.938632,15.586327,6.238913033,6.475,0.01238902,0.000411944,0.003398368,0.254996458,0.12098511,-0.461685385
582, 01/25  07:00:00,8.3,106208.117,17.5515328,21.96861846,23.32757722,15.462425,15.117044,6.238913033,6.475,0.01608222,0.000534745,0.004411431,0.331011574,0.15705109,0.464715463
583, 01/25  08:00:00,7.8,108715.7654,17.96593684,21.00359895,23.58914083,15.432964,15.075075,6.238913033,6.475,0.016461933,0.000547371,0.004515588,0.33882699,0.160759176,0.595921286
584, 01/25  09:00:00,8.3,129244.7275,21.35847181,23.16413641,24.60412048,14.969579,14.615179,6.238913033,6.475,0.019570464,0.000650732,0.005368273,0.402808202,0.191115574,0.19149726
585, 01/25  10:00:00,9.4,132237.3007,21.8530126,23.55591097,24.89597936,14.915482,14.554029,6.238913033,6.475,0.020023605,0.000665799,0.005492571,0.41213495,0.195540725,-0.182582527
586, 01/25  11:00:00,9.4,129669.002,21.42858573,23.92187396,24.8611288,14.917226,14.556843,6.238913033,6.475,0.019634708,0.000652868,0.005385895,0.404130509,0.191742954,-0.062472586
587, 01/25  12:00:00,11.7,132380.7762,21.8767228,23.68871865,24.87585413,14.915075,14.553462,6.238913033,6.475,0.02004533,0.000666521,0.005498531,0.41258211,0.195752883,-0.145256449
588, 01/25  13:00:00,11.7,133795.0147,22.11043426,23.5667648,24.9175668,14.903604,14.539836,6.238913033,6.475,0.020259477,0.000673642,0.005557272,0.416989771,0.197844133,-0.183528347
589, 01/25  14:00:00,11.7,133944.0975,22.13507109,23.67215562,24.89853433,14.891093,14.529444,6.238913033,6.475,0.020282051,0.000674393,0.005563465,0.417454407,0.198064584,-0.109453335
590, 01/25  15:00:00,11.7,130612.2558,21.58446413,23.48029181,24.88142355,14.921798,14.557152,6.238913033,6.475,0.019777538,0.000657617,0.005425074,0.407070284,0.193137753,-0.190335852
591, 01/25  16:00:00,11.1,135437.1463,22.38180642,23.77422507,24.8801814,14.899418,14.540506,6.238913033,6.475,0.020508131,0.00068191,0.005625479,0.42210769,0.200272371,-0.09400317
592, 01/25  17:00:00,10.6,129580.1963,21.41391006,24.0183404,24.86980486,14.9177,14.553206,6.238913033,6.475,0.019621261,0.000652421,0.005382207,0.403853735,0.191611636,-0.134446705
593, 01/25  18:00:00,10,129129.3029,21.33939719,23.65134203,24.84126783,14.924343,14.563166,6.238913033,6.475,0.019552986,0.000650151,0.005363479,0.402448466,0.190944895,-0.04579454
594, 01/25  19:00:00,10,108254.7055,17.88974391,22.14818404,24.00974567,15.303933,14.937409,6.238913033,6.475,0.016392118,0.00054505,0.004496437,0.337390036,0.160077402,0.703496294
595, 01/25  20:00:00,10,110738.2073,18.30015758,21.47492121,23.78692734,15.334515,14.991217,6.238913033,6.475,0.016768174,0.000557554,0.004599591,0.345130196,0.163749783,0.697951394
596, 01/25  21:00:00,10,113556.7188,18.76593362,22.4513318,23.83923169,15.312403,14.957077,6.238913033,6.475,0.017194958,0.000571745,0.00471666,0.353914458,0.167917546,0.713061181
597, 01/25  22:00:00,9.4,110729.7451,18.29875915,21.84941642,23.83135726,15.326402,14.968862,6.238913033,6.475,0.016766893,0.000557511,0.00459924,0.345103823,0.16373727,0.642994559
598, 01/25  23:00:00,8.9,110771.9494,18.30573365,22.08642941,23.81848463,15.325527,14.970828,6.238913033,6.475,0.016773284,0.000557724,0.004600993,0.345235358,0.163799678,0.700710638
599, 01/26  00:00:00,9.4,110769.9882,18.30540957,21.2323132,23.81931659,15.329395,14.972719,6.238913033,6.475,0.016772987,0.000557714,0.004600911,0.345229246,0.163796778,0.64245028
600, 01/26  01:00:00,7.8,80240.77017,13.2602719,20.89922049,22.54492424,15.87931,15.513479,6.238913033,6.475,0.012150199,0.000404003,0.003332858,0.25008092,0.118652893,-0.187943519
601, 01/26  02:00:00,8.3,83070.73865,13.72794128,21.1442416,22.22823846,15.957051,15.61917,6.238913033,6.475,0.012578717,0.000418251,0.003450403,0.258900889,0.122837598,-0.506815813
602, 01/26  03:00:00,8.3,86057.45373,14.22151399,20.89928872,22.29853755,15.915888,15.569224,6.238913033,6.475,0.013030971,0.000433289,0.003574458,0.26820938,0.127254086,-0.436902841
603, 01/26  04:00:00,8.3,83159.1558,13.74255275,18.54573547,22.2861075,15.940876,15.587218,6.238913033,6.475,0.012592106,0.000418696,0.003454075,0.259176453,0.122968342,-0.516330983
604, 01/26  05:00:00,8.3,84637.24504,13.98681592,18.74053757,22.27979035,15.935729,15.587265,6.238913033,6.475,0.012815921,0.000426138,0.003515469,0.263783112,0.125154008,-0.4628212
605, 01/26  06:00:00,7.8,81833.8816,13.52354318,19.52592514,22.27648269,15.940883,15.589062,6.238913033,6.475,0.01239143,0.000412024,0.003399029,0.255046061,0.121008645,-0.468131081
606, 01/26  07:00:00,7.2,106212.1363,17.55219701,20.86290442,23.30172955,15.471348,15.12678,6.238913033,6.475,0.016082829,0.000534765,0.004411598,0.3310241,0.157057033,0.443048527
607, 01/26  08:00:00,7.2,108745.2796,17.97081424,22.41031729,23.56557816,15.441204,15.084019,6.238913033,6.475,0.016466402,0.00054752,0.004516813,0.338918975,0.160802819,0.582875784
608, 01/26  09:00:00,7.8,129280.9699,21.36446108,23.60495232,24.56794494,14.982914,14.629205,6.238913033,6.475,0.019575952,0.000650914,0.005369778,0.402921156,0.191169166,0.222840017
609, 01/26  10:00:00,8.3,131797.1799,21.78027998,23.76398626,24.81790118,14.943436,14.581712,6.238913033,6.475,0.019956961,0.000663583,0.005474291,0.410763256,0.194889913,-0.092200065
610, 01/26  11:00:00,7.8,129260.9094,21.36114597,23.26189283,24.76659692,14.957772,14.598607,6.238913033,6.475,0.019572914,0.000650813,0.005368945,0.402858635,0.191139503,0.035958701
611, 01/26  12:00:00,7.8,132009.9584,21.81544292,23.28983757,24.78852622,14.942808,14.583638,6.238913033,6.475,0.01998918,0.000664654,0.005483129,0.411426408,0.195204551,0.002885802
612, 01/26  13:00:00,8.9,131994.6095,21.81290641,23.91259191,24.82427655,14.939695,14.575853,6.238913033,6.475,0.019986856,0.000664577,0.005482491,0.411378571,0.195181855,-0.082462655
613, 01/26  14:00:00,8.9,131961.8292,21.80748928,23.98347699,24.8378442,14.923586,14.56384,6.238913033,6.475,0.019981892,0.000664412,0.00548113,0.411276407,0.195133382,-0.043410493
614, 01/26  15:00:00,9.4,129114.4663,21.33694536,23.56290574,24.83760311,14.928604,14.564944,6.238913033,6.475,0.01955074,0.000650076,0.005362862,0.402402226,0.190922956,-0.096396748
615, 01/26  16:00:00,9.4,127746.5778,21.11089352,23.81106551,24.82876242,14.927602,14.566128,6.238913033,6.475,0.019343612,0.000643189,0.005306046,0.398139021,0.188900244,-0.033238826
616, 01/26  17:00:00,9.4,127749.7714,21.1114213,23.63355438,24.81315375,14.934541,14.57407,6.238913033,6.475,0.019344095,0.000643205,0.005306179,0.398148975,0.188904967,-0.018597519
617, 01/26  18:00:00,9.4,127792.5312,21.1184876,23.79325043,24.80317463,14.93639,14.578008,6.238913033,6.475,0.01935057,0.00064342,0.005307955,0.398282241,0.188968196,-0.010434585
618, 01/26  19:00:00,8.9,108294.4527,17.89631238,21.93360894,23.96630852,15.3168,14.954572,6.238913033,6.475,0.016398137,0.00054525,0.004498088,0.337513914,0.160136177,0.710716795
619, 01/26  20:00:00,8.3,110788.0442,18.30839343,22.80328705,23.75050565,15.344911,15.005963,6.238913033,6.475,0.016775721,0.000557805,0.004601661,0.345285519,0.163823477,0.691615533
620, 01/26  21:00:00,7.2,113599.0196,18.77292409,22.08491943,23.78984277,15.325926,14.975265,6.238913033,6.475,0.017201363,0.000571958,0.004718417,0.354046294,0.167980097,0.705341999
621, 01/26  22:00:00,7.2,109384.2015,18.07639995,22.64947982,23.75744076,15.34837,14.996244,6.238913033,6.475,0.016563148,0.000550736,0.004543352,0.340910259,0.1617476,0.68295259
622, 01/26  23:00:00,6.7,109470.8101,18.09071253,21.69502602,23.75139578,15.348616,14.998257,6.238913033,6.475,0.016576263,0.000551172,0.004546949,0.341180186,0.161875669,0.68460923
623, 01/27  00:00:00,6.1,113664.4808,18.78374195,21.5227302,23.76647851,15.346992,14.994863,6.238913033,6.475,0.017211276,0.000572287,0.004721136,0.354250313,0.168076895,0.631797503
624, 01/27  01:00:00,5.6,80302.31071,13.27044184,20.01846576,22.48595614,15.897589,15.536872,6.238913033,6.475,0.012159517,0.000404313,0.003335414,0.250272719,0.118743894,-0.249944689
625, 01/27  02:00:00,5.6,83147.6532,13.74065187,18.96127231,22.18673275,15.971539,15.637062,6.238913033,6.475,0.012590364,0.000418639,0.003453598,0.259140603,0.122951333,-0.545142915
626, 01/27  03:00:00,7.2,86111.0353,14.23036866,18.68716452,22.23127595,15.937118,15.594692,6.238913033,6.475,0.013039085,0.000433559,0.003576684,0.268376374,0.127333318,-0.502947333
627, 01/27  04:00:00,3.9,83233.77266,13.75488364,20.16824471,22.2082382,15.966876,15.618018,6.238913033,6.475,0.012603404,0.000419072,0.003457175,0.259409006,0.123078679,-0.590460853
628, 01/27  05:00:00,3.9,85016.73402,14.04952877,17.51536966,22.19634618,15.964435,15.619752,6.238913033,6.475,0.012873383,0.000428049,0.003531231,0.26496584,0.125715163,-0.546082508
629, 01/27  06:00:00,5,83386.77651,13.78016845,19.39004215,22.19640967,15.969269,15.621494,6.238913033,6.475,0.012626572,0.000419842,0.00346353,0.259885863,0.123304927,-0.600971438
630, 01/27  07:00:00,4.4,106346.4195,17.57438812,21.79025443,23.25043514,15.491,15.149344,6.238913033,6.475,0.016103162,0.000535442,0.004417175,0.331442612,0.157255599,0.399985886
631, 01/27  08:00:00,4.4,108877.2261,17.9926192,20.742407,23.52143097,15.459371,15.105302,6.238913033,6.475,0.016486381,0.000548184,0.004522294,0.339330203,0.16099793,0.557755986
632, 01/27  09:00:00,7.8,129318.9106,21.37073102,23.19956799,24.58963498,14.977285,14.62549,6.238913033,6.475,0.019581697,0.000651105,0.005371354,0.403039403,0.19122527,0.202838424
633, 01/27  10:00:00,9.4,131766.8243,21.77526354,23.36166565,24.87095301,14.920576,14.561215,6.238913033,6.475,0.019952364,0.00066343,0.00547303,0.410668648,0.194845026,-0.150981537
634, 01/27  11:00:00,11.1,130550.4406,21.5742488,23.10152511,24.88416521,14.919299,14.557789,6.238913033,6.475,0.019768177,0.000657306,0.005422507,0.406877629,0.193046347,-0.135836405
635, 01/27  12:00:00,11.1,131837.5596,21.78695297,23.20542282,24.90894258,14.897103,14.536936,6.238913033,6.475,0.019963075,0.000663786,0.005475968,0.410889104,0.194949623,-0.118704128
636, 01/27  13:00:00,12.8,133192.8586,22.01092433,24.23608685,24.95897223,14.888889,14.518824,6.238913033,6.475,0.020168297,0.00067061,0.005532261,0.415113072,0.196953719,-0.220935949
637, 01/27  14:00:00,13.3,128963.6517,21.31202235,23.65223545,24.95289967,14.88851,14.51951,6.238913033,6.475,0.019527903,0.000649317,0.005356598,0.401932192,0.190699945,-0.154374776
638, 01/27  15:00:00,12.8,128978.9743,21.31455449,23.91886298,24.93722809,14.8933,14.522342,6.238913033,6.475,0.019530223,0.000649394,0.005357235,0.401979947,0.190722602,-0.137384253
639, 01/27  16:00:00,12.2,127614.9194,21.08913619,23.32968134,24.91642574,14.901849,14.531781,6.238913033,6.475,0.019323676,0.000642526,0.005300578,0.397728691,0.18870556,-0.114967048
640, 01/27  17:00:00,11.1,127669.9644,21.09823271,23.79374828,24.90218313,14.905895,14.537061,6.238913033,6.475,0.019332011,0.000642803,0.005302864,0.397900246,0.188786955,-0.102466374
641, 01/27  18:00:00,10.6,127697.9504,21.10285755,23.62273265,24.88756636,14.91101,14.544426,6.238913033,6.475,0.019336248,0.000642944,0.005304026,0.397987467,0.188828338,-0.089516306
642, 01/27  19:00:00,9.4,108215.761,17.8833081,22.38877412,24.04409222,15.294662,14.924623,6.238913033,6.475,0.016386221,0.000544853,0.00449482,0.33726866,0.160019815,0.693925816
643, 01/27  20:00:00,8.9,110716.1419,18.29651113,22.27694579,23.81246286,15.325405,14.980189,6.238913033,6.475,0.016764833,0.000557443,0.004598675,0.345061426,0.163717155,0.703062051
644, 01/27  21:00:00,8.9,113536.4308,18.7625809,22.16510871,23.83468845,15.310276,14.952884,6.238913033,6.475,0.017191886,0.000571642,0.004715817,0.353851228,0.167887546,0.709595123
645, 01/27  22:00:00,7.2,110736.4928,18.29987425,21.57485864,23.81647184,15.334145,14.975941,6.238913033,6.475,0.016767915,0.000557545,0.00459952,0.345124853,0.163747248,0.637122768
646, 01/27  23:00:00,7.8,112231.7005,18.54696634,21.66946686,23.81081027,15.330208,14.974659,6.238913033,6.475,0.016994322,0.000565073,0.004661624,0.349784864,0.165958228,0.696422562
647, 01/28  00:00:00,7.2,112210.9349,18.54353471,22.63452208,23.82033281,15.330981,14.972704,6.238913033,6.475,0.016991177,0.000564969,0.004660762,0.349720146,0.165927521,0.640555131
648, 01/28  01:00:00,6.1,80258.48095,13.26319871,21.57863662,22.54996608,15.881448,15.514346,6.238913033,6.475,0.01215288,0.000404092,0.003333594,0.250136118,0.118679083,-0.183484838
649, 01/28  02:00:00,5.6,83092.06321,13.73146529,19.38985644,22.22664634,15.95802,15.619763,6.238913033,6.475,0.012581946,0.000418359,0.003451289,0.25896735,0.122869131,-0.509168116
650, 01/28  03:00:00,4.4,86080.33501,14.22529526,18.6512549,22.29379542,15.918636,15.570605,6.238913033,6.475,0.013034436,0.000433404,0.003575409,0.268280692,0.127287921,-0.443425637
651, 01/28  04:00:00,3.9,83365.63633,13.7766749,20.83121133,22.27648122,15.945428,15.591274,6.238913033,6.475,0.012623371,0.000419736,0.003462652,0.259819977,0.123273667,-0.529494405
652, 01/28  05:00:00,3.9,83540.19225,13.80552132,19.47561605,22.24750363,15.946436,15.597486,6.238913033,6.475,0.012649803,0.000420615,0.003469902,0.260364003,0.123531785,-0.498440171
653, 01/28  06:00:00,3.3,85110.77024,14.06506882,19.27353473,22.25580039,15.950894,15.598524,6.238913033,6.475,0.012887623,0.000428523,0.003535137,0.265258916,0.125854215,-0.551101869
654, 01/28  07:00:00,7.2,106289.9373,17.5650541,21.00460599,23.30732455,15.471606,15.125866,6.238913033,6.475,0.016094609,0.000535157,0.004414829,0.331266577,0.157172078,0.446373569
655, 01/28  08:00:00,6.7,108752.9612,17.97208367,21.84801698,23.56320603,15.445137,15.087338,6.238913033,6.475,0.016467565,0.000547558,0.004517133,0.338942916,0.160814178,0.578911383
656, 01/28  09:00:00,8.9,129273.3191,21.36319675,23.34437112,24.59831643,14.971349,14.616786,6.238913033,6.475,0.019574794,0.000650876,0.00536946,0.402897311,0.191157853,0.196733806
657, 01/28  10:00:00,10.6,132234.9394,21.85262238,23.99537531,24.89146191,14.91527,14.553805,6.238913033,6.475,0.020023247,0.000665787,0.005492473,0.412127591,0.195537233,-0.177664642
658, 01/28  11:00:00,11.1,131920.4219,21.80064648,23.85683589,24.86891368,14.922823,14.560672,6.238913033,6.475,0.019975622,0.000664204,0.00547941,0.411147356,0.195072153,-0.158734816
659, 01/28  12:00:00,11.7,138036.4599,22.81135869,23.93687802,24.90574283,14.899966,14.538461,6.238913033,6.475,0.020901724,0.000694997,0.005733444,0.430208793,0.204116004,-0.224745618
660, 01/28  13:00:00,11.7,139731.1927,23.09142353,24.01662705,24.93959084,14.89667,14.526954,6.238913033,6.475,0.021158343,0.00070353,0.005803836,0.435490651,0.206622024,-0.2637895
661, 01/28  14:00:00,12.2,130963.0984,21.64244299,23.81733005,24.93750048,14.892602,14.525076,6.238913033,6.475,0.019830663,0.000659384,0.005439647,0.408163731,0.193656548,-0.144008641
662, 01/28  15:00:00,12.2,133954.4996,22.1367901,23.7895368,24.94099255,14.892643,14.522759,6.238913033,6.475,0.020283626,0.000674445,0.005563897,0.417486826,0.198079965,-0.148634967
663, 01/28  16:00:00,11.7,128166.4377,21.18027791,23.71547308,24.91964296,14.897683,14.529046,6.238913033,6.475,0.019407188,0.000645303,0.005323485,0.39944757,0.189521096,-0.125457764
664, 01/28  17:00:00,10.6,128195.6668,21.18510819,23.71693856,24.90564734,14.903761,14.536858,6.238913033,6.475,0.019411613,0.00064545,0.005324699,0.399538666,0.189564317,-0.113579285
665, 01/28  18:00:00,10,127695.6584,21.10247878,23.89225598,24.87750495,14.914162,14.549083,6.238913033,6.475,0.019335901,0.000642932,0.005303931,0.397980324,0.188824949,-0.080299499
666, 01/28  19:00:00,9.4,108233.0292,17.88616176,21.98988345,24.03913542,15.294922,14.926013,6.238913033,6.475,0.016388836,0.00054494,0.004495537,0.337322479,0.160045349,0.695905366
667, 01/28  20:00:00,8.9,111327.8393,18.39759782,21.88763618,23.80989884,15.32638,14.981579,6.238913033,6.475,0.016857457,0.000560522,0.004624082,0.346967862,0.164621678,0.70278652
668, 01/28  21:00:00,8.9,113549.2222,18.76469476,21.46563993,23.8573847,15.305618,14.948622,6.238913033,6.475,0.017193823,0.000571707,0.004716349,0.353891094,0.167906461,0.715380744
669, 01/28  22:00:00,8.3,109329.204,18.06731127,22.90047571,23.83547354,15.32442,14.966116,6.238913033,6.475,0.01655482,0.00055046,0.004541067,0.340738852,0.161666275,0.698732509
670, 01/28  23:00:00,7.8,112182.0814,18.5387665,22.67339252,23.82875716,15.323227,14.96726,6.238913033,6.475,0.016986808,0.000564823,0.004659564,0.34963022,0.165884855,0.701911707
671, 01/29  00:00:00,8.3,109389.1594,18.07721926,21.32077357,23.80583128,15.332063,14.974892,6.238913033,6.475,0.016563899,0.000550761,0.004543557,0.340925711,0.161754931,0.693555654
672, 01/29  01:00:00,7.2,80277.14816,13.26628358,20.75995432,22.52549764,15.887712,15.521524,6.238913033,6.475,0.012155707,0.000404186,0.003334369,0.250194297,0.118706686,-0.210788018
673, 01/29  02:00:00,6.1,83132.44643,13.73813886,18.67954261,22.22752165,15.960767,15.622272,6.238913033,6.475,0.012588061,0.000418562,0.003452966,0.25909321,0.122928846,-0.508780657
674, 01/29  03:00:00,5.6,86088.22091,14.22659845,20.00867008,22.27179255,15.924871,15.57834,6.238913033,6.475,0.01303563,0.000433444,0.003575736,0.26830527,0.127299582,-0.465347819
675, 01/29  04:00:00,5,84599.51157,13.98058024,20.72442458,22.27781096,15.947116,15.593156,6.238913033,6.475,0.012810207,0.000425948,0.003513902,0.263665511,0.125098211,-0.525462529
676, 01/29  05:00:00,4.4,84691.59876,13.9957982,19.69656477,22.2662052,15.940875,15.592732,6.238913033,6.475,0.012824151,0.000426412,0.003517727,0.263952513,0.125234382,-0.477619907
677, 01/29  06:00:00,4.4,81906.49343,13.53554273,20.96411282,22.26059092,15.947104,15.594785,6.238913033,6.475,0.012402425,0.000412389,0.003402045,0.255272366,0.121116016,-0.48505375
678, 01/29  07:00:00,5,106254.6883,17.55922898,21.26828758,23.29813695,15.473646,15.128253,6.238913033,6.475,0.016089272,0.00053498,0.004413365,0.331156719,0.157119955,0.438445681
679, 01/29  08:00:00,5,108770.6508,17.97500698,22.57004689,23.56862476,15.44356,15.08563,6.238913033,6.475,0.016470243,0.000547647,0.004517867,0.338998047,0.160840336,0.58273376
680, 01/29  09:00:00,6.7,129275.1856,21.3635052,23.22371929,24.62676983,14.965828,14.610773,6.238913033,6.475,0.019575076,0.000650885,0.005369538,0.402903129,0.191160613,0.171139173
681, 01/29  10:00:00,7.2,132221.794,21.85045003,23.8015021,24.92791685,14.898398,14.537015,6.238913033,6.475,0.020021257,0.000665721,0.005491927,0.412086621,0.195517795,-0.221304011
682, 01/29  11:00:00,7.8,130979.4086,21.64513834,23.95524814,24.92040134,14.906364,14.541942,6.238913033,6.475,0.019833133,0.000659466,0.005440324,0.408214564,0.193680666,-0.174956996
683, 01/29  12:00:00,8.9,132334.9692,21.86915292,23.62572569,24.94817919,14.882595,14.520428,6.238913033,6.475,0.020038394,0.000666291,0.005496628,0.412439347,0.195685148,-0.168152709
684, 01/29  13:00:00,10,132901.9525,21.96285033,23.70955568,24.97458331,14.885634,14.513361,6.238913033,6.475,0.020124248,0.000669145,0.005520178,0.414206425,0.196523552,-0.264413515
685, 01/29  14:00:00,10.6,132389.2509,21.8781233,23.85202884,24.96929798,14.880232,14.510691,6.238913033,6.475,0.020046613,0.000666564,0.005498883,0.412608523,0.195765415,-0.17783836
686, 01/29  15:00:00,10.6,130918.9618,21.63514913,23.62981264,24.96677915,14.884966,14.512426,6.238913033,6.475,0.01982398,0.000659161,0.005437813,0.408026173,0.193591283,-0.174360803
687, 01/29  16:00:00,11.1,131069.506,21.66002747,24.01186962,24.95806694,14.885146,14.514192,6.238913033,6.475,0.019846775,0.000659919,0.005444066,0.408495364,0.193813894,-0.166700473
688, 01/29  17:00:00,10.6,128149.5752,21.17749129,23.99484681,24.91529318,14.897082,14.528088,6.238913033,6.475,0.019404634,0.000645218,0.005322785,0.399395016,0.189496161,-0.121117075
689, 01/29  18:00:00,10.6,127664.0822,21.09726063,23.74657933,24.86506962,14.922684,14.556147,6.238913033,6.475,0.01933112,0.000642773,0.00530262,0.397881913,0.188778257,-0.065828255
690, 01/29  19:00:00,9.4,108269.5719,17.89220067,21.68627937,24.04259533,15.295745,14.926015,6.238913033,6.475,0.016394369,0.000545124,0.004497055,0.337436369,0.160099385,0.694602271
691, 01/29  20:00:00,10,110739.1665,18.30031609,21.27685771,23.8085114,15.325725,14.981584,6.238913033,6.475,0.016768319,0.000557559,0.004599631,0.345133186,0.163751202,0.703292346
692, 01/29  21:00:00,9.4,118215.608,19.5358432,22.09781868,23.87509525,15.298786,14.942633,6.238913033,6.475,0.017900415,0.000595201,0.00491017,0.368434499,0.174806696,0.633384335
693, 01/29  22:00:00,9.4,111506.4778,18.42711891,22.4397747,23.86257244,15.31415,14.956746,6.238913033,6.475,0.016884507,0.000561422,0.004631502,0.347524612,0.164885833,0.618789074
694, 01/29  23:00:00,8.9,113600.3469,18.77314344,22.6743956,23.85134471,15.311814,14.957706,6.238913033,6.475,0.017201564,0.000571964,0.004718472,0.354050431,0.16798206,0.710333562
695, 01/30  00:00:00,6.7,109356.0016,18.07173974,22.93355219,23.82997832,15.322002,14.965886,6.238913033,6.475,0.016558878,0.000550594,0.00454218,0.34082237,0.161705901,0.70227802
696, 01/30  01:00:00,7.2,80257.61806,13.26305611,19.22449699,22.55622212,15.876646,15.510429,6.238913033,6.475,0.01215275,0.000404088,0.003333558,0.250133429,0.118677807,-0.175536327
697, 01/30  02:00:00,6.7,83098.96603,13.73260603,20.99660268,22.23608808,15.953633,15.617159,6.238913033,6.475,0.012582992,0.000418393,0.003451575,0.258988863,0.122879339,-0.498559141
698, 01/30  03:00:00,5.6,86075.76509,14.22454005,21.08842603,22.30674509,15.911933,15.565975,6.238913033,6.475,0.013033744,0.000433381,0.003575219,0.268266449,0.127281163,-0.427897502
699, 01/30  04:00:00,5,83173.26199,13.74488388,18.47104377,22.3002172,15.935864,15.582852,6.238913033,6.475,0.012594242,0.000418767,0.003454661,0.259220417,0.122989201,-0.501669893
700, 01/30  05:00:00,5.6,84643.39402,13.98783208,20.76197374,22.29171258,15.929664,15.582251,6.238913033,6.475,0.012816852,0.000426169,0.003515724,0.263802277,0.125163101,-0.449986348
701, 01/30  06:00:00,5.6,84620.89255,13.98411357,19.27148075,22.29228485,15.934444,15.583042,6.238913033,6.475,0.012813444,0.000426056,0.00351479,0.263732148,0.125129828,-0.507421285
702, 01/30  07:00:00,6.1,106211.4282,17.55207999,20.01700398,23.3004027,15.468513,15.12474,6.238913033,6.475,0.016082721,0.000534762,0.004411568,0.331021893,0.157055986,0.4431695
703, 01/30  08:00:00,6.7,108757.1022,17.97276799,21.29818825,23.58184945,15.440561,15.083595,6.238913033,6.475,0.016468192,0.000547579,0.004517305,0.338955821,0.160820302,0.591908421
704, 01/30  09:00:00,7.8,129266.467,21.36206439,23.47342287,24.61834954,14.964708,14.61121,6.238913033,6.475,0.019573756,0.000650841,0.005369176,0.402875956,0.191147721,0.178206169
705, 01/30  10:00:00,7.8,132228.1066,21.85149323,23.89090951,24.93726764,14.894743,14.534603,6.238913033,6.475,0.020022213,0.000665753,0.00549219,0.412106296,0.195527129,-0.235735905
706, 01/30  11:00:00,7.8,130979.8502,21.64521132,23.38963165,24.90133169,14.908567,14.54721,6.238913033,6.475,0.019833199,0.000659468,0.005440342,0.40821594,0.193681319,-0.157521065
707, 01/30  12:00:00,8.9,132352.9321,21.87212139,23.73679736,24.8976275,14.894079,14.53509,6.238913033,6.475,0.020041114,0.000666381,0.005497374,0.412495331,0.19571171,-0.115175234
708, 01/30  13:00:00,10,130368.0302,21.54410437,23.89560219,24.89699481,14.909978,14.543372,6.238913033,6.475,0.019740557,0.000656387,0.00541493,0.406309123,0.192776614,-0.192321879
709, 01/30  14:00:00,14.4,133992.381,22.14305024,24.15377338,24.89826253,14.90474,14.541322,6.238913033,6.475,0.020289362,0.000674636,0.00556547,0.417604889,0.198135981,-0.10818563
710, 01/30  15:00:00,13.9,139881.2743,23.11622541,23.71479768,24.91067527,14.902508,14.536587,6.238913033,6.475,0.021181069,0.000704286,0.005810069,0.4359584,0.206843951,-0.236408878
711, 01/30  16:00:00,13.3,134067.5283,22.15546877,23.80493209,24.909659,14.900618,14.535384,6.238913033,6.475,0.020300741,0.000675014,0.005568591,0.417839095,0.198247102,-0.118453727
712, 01/30  17:00:00,13.3,128202.7271,21.18627495,23.69467609,24.90433866,14.9025,14.537289,6.238913033,6.475,0.019412683,0.000645485,0.005324993,0.39956067,0.189574757,-0.113497878
713, 01/30  18:00:00,11.7,127668.8152,21.09804279,23.43295242,24.8587584,14.918608,14.55377,6.238913033,6.475,0.019331837,0.000642797,0.005302816,0.397896664,0.188785256,-0.060449143
714, 01/30  19:00:00,11.7,108234.6232,17.88642519,21.34892361,24.03102108,15.298153,14.928759,6.238913033,6.475,0.016389077,0.000544948,0.004495603,0.337327447,0.160047706,0.696960564
715, 01/30  20:00:00,11.7,111970.3692,18.50377977,22.24741922,23.80439988,15.330017,14.984275,6.238913033,6.475,0.01695475,0.000563757,0.00465077,0.348970391,0.165571794,0.700019646
716, 01/30  21:00:00,11.7,117967.6842,19.49487231,22.37846758,23.86255464,15.305025,14.947314,6.238913033,6.475,0.017862874,0.000593953,0.004899873,0.367661813,0.174440089,0.715938265
717, 01/30  22:00:00,11.1,112231.105,18.54686794,22.5771715,23.85151462,15.3207,14.961185,6.238913033,6.475,0.016994231,0.00056507,0.0046616,0.349783008,0.165957347,0.584159369
718, 01/30  23:00:00,11.1,115210.2278,19.03918597,22.28130421,23.84565566,15.317062,14.960726,6.238913033,6.475,0.017445335,0.00058007,0.00478534,0.359067836,0.170362608,0.705684689
719, 01/31  00:00:00,8.9,109343.1942,18.06962324,22.71692998,23.83087546,15.325116,14.966765,6.238913033,6.475,0.016556939,0.00055053,0.004541648,0.340782454,0.161686962,0.699584083
720, 01/31  01:00:00,8.9,80229.01118,13.25832865,21.31073603,22.56201579,15.873908,15.50644,6.238913033,6.475,0.012148418,0.000403944,0.00333237,0.250044271,0.118635505,-0.169576842
721, 01/31  02:00:00,9.4,84095.03226,13.89721199,17.94322653,22.24987043,15.950565,15.611401,6.238913033,6.475,0.012733818,0.000423408,0.003492948,0.262093235,0.124352232,-0.48633258
722, 01/31  03:00:00,8.9,90314.25253,14.9249757,19.60989595,22.30140693,15.914422,15.567011,6.238913033,6.475,0.013675543,0.000454721,0.003751268,0.281476253,0.133548661,-0.434844198
723, 01/31  04:00:00,8.9,83152.52444,13.74145688,21.13468854,22.29820744,15.937908,15.583699,6.238913033,6.475,0.012591102,0.000418663,0.0034538,0.259155785,0.122958536,-0.504567278
724, 01/31  05:00:00,8.9,84630.7139,13.98573661,17.72268485,22.28763808,15.9328,15.583783,6.238913033,6.475,0.012814932,0.000426106,0.003515198,0.263762757,0.125144351,-0.455397357
725, 01/31  06:00:00,9.4,81817.94035,13.5209088,18.6206137,22.28212153,15.939213,15.586826,6.238913033,6.475,0.012389017,0.000411944,0.003398367,0.254996378,0.120985072,-0.462716407
726, 01/31  07:00:00,8.9,106203.3517,17.5507453,20.74840373,23.30769554,15.470058,15.124712,6.238913033,6.475,0.016081498,0.000534721,0.004411233,0.330996722,0.157044043,0.446979868
727, 01/31  08:00:00,9.4,110248.965,18.21930734,21.80998749,23.57480676,15.43899,15.08091,6.238913033,6.475,0.016694092,0.00055509,0.00457927,0.343605408,0.163026335,0.554727831
728, 01/31  09:00:00,10.6,129262.6182,21.36142836,23.66766724,24.58278073,14.977984,14.623419,6.238913033,6.475,0.019573173,0.000650822,0.005369016,0.402863961,0.19114203,0.210401394
729, 01/31  10:00:00,10,134491.9423,22.22560575,23.62355195,24.83904586,14.932105,14.570768,6.238913033,6.475,0.020365007,0.000677151,0.00558622,0.419161837,0.198874688,-0.145418477
730, 01/31  11:00:00,11.1,132663.9572,21.92352017,23.72240434,24.79638374,14.950198,14.588715,6.238913033,6.475,0.02008821,0.000667947,0.005510293,0.413464681,0.196171626,-0.0870265
731, 01/31  12:00:00,10.6,136779.9077,22.60370585,23.91712781,24.83894521,14.926323,14.566806,6.238913033,6.475,0.020711454,0.000688671,0.005681252,0.426292583,0.202257927,-0.134997783
732, 01/31  13:00:00,11.7,137594.6422,22.73834565,23.53057609,24.86221679,14.920078,14.554953,6.238913033,6.475,0.020834823,0.000692773,0.005715093,0.42883181,0.203462683,-0.171917325
733, 01/31  14:00:00,11.1,129515.5432,21.40322574,23.73095727,24.86277967,14.919312,14.555268,6.238913033,6.475,0.019611471,0.000652095,0.005379521,0.403652235,0.191516032,-0.125293213
734, 01/31  15:00:00,11.1,136289.9997,22.5227456,23.91371092,24.86649672,14.917731,14.553472,6.238913033,6.475,0.020637272,0.000686204,0.005660903,0.42476572,0.201533495,-0.155356849
735, 01/31  16:00:00,10.6,131037.4234,21.65472564,23.54201346,24.86653354,14.916662,14.552879,6.238913033,6.475,0.019841917,0.000659758,0.005442734,0.408395375,0.193766453,-0.075461229
736, 01/31  17:00:00,9.4,128252.8528,21.19455853,23.28578965,24.8579379,14.918457,14.555511,6.238913033,6.475,0.019420273,0.000645738,0.005327075,0.399716894,0.189648879,-0.067544339
737, 01/31  18:00:00,8.9,127725.1902,21.10735909,23.29534997,24.83610018,14.928682,14.566556,6.238913033,6.475,0.019340373,0.000643081,0.005305158,0.398072364,0.188868618,-0.04022669
738, 01/31  19:00:00,8.9,108256.8009,17.89009018,22.51878522,24.00257313,15.306715,14.940811,6.238913033,6.475,0.016392435,0.00054506,0.004496524,0.337396567,0.160080501,0.705332799
739, 01/31  20:00:00,8.9,110745.3189,18.30133281,22.12458914,23.78098757,15.335602,14.993372,6.238913033,6.475,0.016769251,0.000557589,0.004599887,0.34515236,0.163760299,0.697572044
740, 01/31  21:00:00,8.3,113558.6325,18.76624988,22.00214781,23.82619578,15.315643,14.961136,6.238913033,6.475,0.017195248,0.000571754,0.00471674,0.353920423,0.167920376,0.710956404
741, 01/31  22:00:00,8.1,110737.545,18.30004813,22.50332356,23.81453396,15.331781,14.975767,6.238913033,6.475,0.016768074,0.00055755,0.004599564,0.345128132,0.163748804,0.640273386
742, 01/31  23:00:00,8,110792.682,18.30915985,22.87329812,23.79985146,15.331605,14.97812,6.238913033,6.475,0.016776423,0.000557828,0.004601854,0.345299974,0.163830335,0.69679648
743, 02/01  00:00:00,7.8,109396.7005,18.07846548,21.536797,23.79163131,15.338024,14.982566,6.238913033,6.475,0.016565041,0.000550799,0.004543871,0.340949214,0.161766083,0.691498082
744, 02/01  01:00:00,7.7,80268.75456,13.26489649,20.28731886,22.51557216,15.88966,15.525584,6.238913033,6.475,0.012154436,0.000404144,0.003334021,0.250168137,0.118694274,-0.21980856
745, 02/01  02:00:00,7.5,83110.03047,13.73443449,19.36006542,22.20075446,15.966988,15.630402,6.238913033,6.475,0.012584667,0.000418449,0.003452035,0.259023347,0.1228957,-0.532964087
746, 02/01  03:00:00,7.4,86089.87447,14.22687171,19.71514445,22.25336144,15.931646,15.586168,6.238913033,6.475,0.01303588,0.000433452,0.003575805,0.268310423,0.127302027,-0.482849468
747, 02/01  04:00:00,7.2,83215.5734,13.7518761,19.13383018,22.23803,15.959012,15.607274,6.238913033,6.475,0.012600649,0.00041898,0.003456419,0.259352286,0.123051767,-0.563485665
748, 02/01  05:00:00,7.4,84711.81592,13.99913921,20.50101232,22.23751343,15.9517,15.604747,6.238913033,6.475,0.012827212,0.000426514,0.003518566,0.264015522,0.125264277,-0.504678184
749, 02/01  06:00:00,7.6,86078.50458,14.22499277,18.65541739,22.24155846,15.954023,15.603501,6.238913033,6.475,0.013034159,0.000433395,0.003575333,0.268274987,0.127285214,-0.558191597
750, 02/01  07:00:00,7.8,106261.1457,17.56029611,20.8816371,23.2850213,15.478876,15.13507,6.238913033,6.475,0.01609025,0.000535012,0.004413633,0.331176845,0.157129504,0.429201725
751, 02/01  08:00:00,8.3,108775.1702,17.97575384,20.39553283,23.5516671,15.447383,15.091103,6.238913033,6.475,0.016470928,0.00054767,0.004518055,0.339012133,0.160847019,0.575207512
752, 02/01  09:00:00,8.9,129285.6136,21.36522848,23.31942504,24.60373274,14.974735,14.621201,6.238913033,6.475,0.019576655,0.000650938,0.005369971,0.402935629,0.191176033,0.191153769
753, 02/01  10:00:00,9.4,132256.3283,21.85615703,23.5075718,24.92535904,14.897558,14.537962,6.238913033,6.475,0.020026486,0.000665895,0.005493362,0.412194252,0.195568861,-0.222658749
754, 02/01  11:00:00,10.7,130971.749,21.64387254,23.31823608,24.92736631,14.903933,14.540712,6.238913033,6.475,0.019831973,0.000659427,0.005440006,0.408190692,0.19366934,-0.183155128
755, 02/01  12:00:00,12,136875.8694,22.61956411,24.06543689,24.97396965,14.871263,14.511754,6.238913033,6.475,0.020725985,0.000689154,0.005685238,0.42659166,0.202399826,-0.29338926
756, 02/01  13:00:00,13.3,137359.6006,22.69950361,23.6576902,25.0029856,14.871118,14.500341,6.238913033,6.475,0.020799232,0.000691589,0.00570533,0.428099272,0.203115125,-0.312170498
757, 02/01  14:00:00,13.5,130366.0777,21.54378171,23.64904572,24.99859729,14.868294,14.49947,6.238913033,6.475,0.019740261,0.000656378,0.005414849,0.406303037,0.192773727,-0.212993604
758, 02/01  15:00:00,13.7,128005.0866,21.15361367,23.42568253,24.98015672,14.876454,14.505595,6.238913033,6.475,0.019382756,0.00064449,0.005316783,0.398944698,0.189282504,-0.191530731
759, 02/01  16:00:00,13.9,128103.8033,21.16992719,23.97626539,24.95964396,14.883137,14.51358,6.238913033,6.475,0.019397703,0.000644987,0.005320884,0.399252361,0.189428477,-0.170257396
760, 02/01  17:00:00,13,128145.6278,21.17683894,23.87968216,24.9347602,14.891404,14.523767,6.238913033,6.475,0.019404036,0.000645198,0.005322621,0.399382713,0.189490324,-0.144873388
761, 02/01  18:00:00,12,127649.3159,21.09482042,23.91569289,24.90328619,14.904236,14.538808,6.238913033,6.475,0.019328884,0.000642699,0.005302006,0.397835892,0.188756422,-0.107021681
762, 02/01  19:00:00,11.1,108210.2038,17.88238973,22.35501398,24.06932814,15.283835,14.914846,6.238913033,6.475,0.01638538,0.000544825,0.004494589,0.337251341,0.160011597,0.689101785
763, 02/01  20:00:00,10.9,111959.5548,18.50199262,22.78981208,23.83626706,15.314294,14.971237,6.238913033,6.475,0.016953113,0.000563703,0.004650321,0.348936686,0.165555803,0.712654701
764, 02/01  21:00:00,10.8,117955.3408,19.49283247,22.30509666,23.884404,15.292448,14.937502,6.238913033,6.475,0.017861005,0.000593891,0.00489936,0.367623342,0.174421836,0.722858329
765, 02/01  22:00:00,10.6,112225.8205,18.54599464,21.97165805,23.86877813,15.309965,14.95373,6.238913033,6.475,0.016993431,0.000565044,0.00466138,0.349766538,0.165949533,0.592752877
766, 02/01  23:00:00,9.5,114381.7616,18.90227693,21.46707507,23.85807577,15.308782,14.955512,6.238913033,6.475,0.017319888,0.000575899,0.004750929,0.356485813,0.169137546,0.712941522
767, 02/02  00:00:00,8.3,109354.5299,18.07149653,22.38409316,23.85050683,15.314349,14.959014,6.238913033,6.475,0.016558655,0.000550587,0.004542119,0.340817784,0.161703724,0.708508227
768, 02/02  01:00:00,7.2,80231.69063,13.25877145,19.86561384,22.58307582,15.866816,15.500726,6.238913033,6.475,0.012148824,0.000403957,0.003332481,0.250052622,0.118639467,-0.143847624
769, 02/02  02:00:00,6.7,83061.11028,13.72635013,18.13038268,22.26142746,15.943152,15.607209,6.238913033,6.475,0.01257726,0.000418203,0.003450003,0.258870881,0.122823361,-0.472681151
770, 02/02  03:00:00,6.1,86035.64302,14.21790963,21.06760723,22.32034171,15.904656,15.559234,6.238913033,6.475,0.013027668,0.000433179,0.003573552,0.268141404,0.127221835,-0.412969871
771, 02/02  04:00:00,5.6,83146.18821,13.74040978,19.80278596,22.3080133,15.931586,15.579307,6.238913033,6.475,0.012590142,0.000418631,0.003453537,0.259136038,0.122949166,-0.492853942
772, 02/02  05:00:00,6,84634.19889,13.98631253,17.95850208,22.29430735,15.927555,15.580648,6.238913033,6.475,0.012815459,0.000426123,0.003515342,0.263773619,0.125149504,-0.446760684
773, 02/02  06:00:00,6.3,81828.98666,13.52273426,19.06090218,22.28905032,15.93443,15.583831,6.238913033,6.475,0.012390689,0.000411999,0.003398826,0.255030806,0.121001406,-0.454358583
774, 02/02  07:00:00,6.7,106216.0056,17.55283644,21.03777387,23.3202511,15.462556,15.119157,6.238913033,6.475,0.016083415,0.000534785,0.004411758,0.33103616,0.157062755,0.461305001
775, 02/02  08:00:00,7.1,108740.5024,17.97002477,20.8729831,23.59547276,15.429676,15.073275,6.238913033,6.475,0.016465678,0.000547495,0.004516615,0.338904086,0.160795755,0.602660962
776, 02/02  09:00:00,7.4,129248.4746,21.35909104,23.45753426,24.6159299,14.965002,14.611842,6.238913033,6.475,0.019571031,0.000650751,0.005368428,0.40281988,0.191121115,0.180063174
777, 02/02  10:00:00,7.8,131747.3253,21.77204122,23.97627908,24.8855256,14.915771,14.554607,6.238913033,6.475,0.019949412,0.000663332,0.00547222,0.410607877,0.194816193,-0.165390271
778, 02/02  11:00:00,8.5,130561.1316,21.57601553,23.46505424,24.85902454,14.92537,14.564328,6.238913033,6.475,0.019769796,0.00065736,0.005422951,0.406910948,0.193062155,-0.110559834
779, 02/02  12:00:00,9.3,133287.617,22.02658372,23.9001607,24.89607455,14.903219,14.542468,6.238913033,6.475,0.020182646,0.000671087,0.005536197,0.415408399,0.197093839,-0.162011214
780, 02/02  13:00:00,10,133243.4104,22.01927832,23.96766046,24.92228548,14.900759,14.532418,6.238913033,6.475,0.020175952,0.000670865,0.005534361,0.415270623,0.19702847,-0.179121331
781, 02/02  14:00:00,10.2,133217.1703,22.01494198,24.02743369,24.94052327,14.89267,14.525611,6.238913033,6.475,0.020171978,0.000670733,0.005533271,0.415188843,0.196989668,-0.201236164
782, 02/02  15:00:00,10.4,133200.1691,22.01213243,23.9243897,24.94599607,14.889788,14.521187,6.238913033,6.475,0.020169404,0.000670647,0.005532565,0.415135856,0.196964529,-0.205979085
