,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Whole Building:Facility Total Electricity Demand Rate [W](Hourly),Site:Environmental Impact Total CO2 Emissions Carbon Equivalent Mass [kg](Hourly),WEST ZONE:Zone Air Temperature [C](TimeStep),EAST ZONE:Zone Air Temperature [C](TimeStep),WEST ZONE DEC OUTLET NODE:System Node Setpoint Temperature [C](TimeStep),EAST AIR LOOP OUTLET NODE:System Node Setpoint Temperature [C](TimeStep),WEST ZONE SUPPLY FAN:Fan Air Mass Flow Rate [kg/s](Hourly),EAST ZONE SUPPLY FAN:Fan Air Mass Flow Rate [kg/s](Hourly),Site:Environmental Impact Electricity CO Emissions Mass [kg](Hourly),CH4:Facility [kg](Hourly),PM2.5:Facility [kg](Hourly),SO2:Facility [kg](Hourly),NOx:Facility [kg](Hourly),Reward
783, 02/02  16:00:00,10.6,127618.2075,21.08967956,23.72020864,24.93148224,14.892909,14.524589,6.238913033,6.475,0.019324174,0.000642542,0.005300714,0.397738938,0.188710422,-0.134351799
784, 02/02  17:00:00,10.2,127637.6393,21.09289077,23.72381084,24.8924414,14.905972,14.539794,6.238913033,6.475,0.019327116,0.00064264,0.005301521,0.3977995,0.188739156,-0.094560355
785, 02/02  18:00:00,9.8,127706.036,21.10419375,23.72279143,24.87302565,14.914729,14.550765,6.238913033,6.475,0.019337473,0.000642985,0.005304362,0.398012667,0.188840295,-0.077171666
786, 02/02  19:00:00,9.4,108246.9393,17.88846049,22.37200793,24.03824829,15.294711,14.926947,6.238913033,6.475,0.016390942,0.00054501,0.004496115,0.337365832,0.160065918,0.697176702
787, 02/02  20:00:00,8.7,110733.913,18.29944792,22.29617227,23.8146417,15.323348,14.980255,6.238913033,6.475,0.016767524,0.000557532,0.004599413,0.345116813,0.163743433,0.706587701
788, 02/02  21:00:00,7.9,113544.5921,18.76392961,22.39053965,23.86505543,15.300878,14.94599,6.238913033,6.475,0.017193122,0.000571683,0.004716156,0.353876664,0.167899615,0.719984263
789, 02/02  22:00:00,7.2,110715.1316,18.29634417,22.70256862,23.86235547,15.314188,14.957473,6.238913033,6.475,0.01676468,0.000557437,0.004598633,0.345058278,0.163715661,0.651832642
790, 02/02  23:00:00,7.4,112148.5407,18.53322369,21.09587854,23.85239254,15.311318,14.957924,6.238913033,6.475,0.016981729,0.000564655,0.00465817,0.349525686,0.165835258,0.711095685
791, 02/03  00:00:00,7.6,109348.6407,18.0705233,22.39557961,23.84844181,15.315978,14.960082,6.238913033,6.475,0.016557764,0.000550557,0.004541875,0.340799429,0.161695016,0.707470039
792, 02/03  01:00:00,7.8,80221.43147,13.25707606,20.93796132,22.57942694,15.867747,15.50215,6.238913033,6.475,0.01214727,0.000403905,0.003332055,0.250020648,0.118624297,-0.147876058
793, 02/03  02:00:00,7.4,83052.3284,13.72489887,21.01276662,22.25892984,15.944566,15.608104,6.238913033,6.475,0.01257593,0.000418159,0.003449638,0.258843511,0.122810375,-0.475369746
794, 02/03  03:00:00,7.1,86029.43647,14.21688396,20.29911101,22.31763948,15.9061,15.560353,6.238913033,6.475,0.013026729,0.000433148,0.003573295,0.26812206,0.127212657,-0.416114104
795, 02/03  04:00:00,6.7,83142.28408,13.73976459,21.11868893,22.30778954,15.932371,15.579764,6.238913033,6.475,0.012589551,0.000418611,0.003453375,0.25912387,0.122943393,-0.493333891
796, 02/03  05:00:00,6.7,84629.0544,13.98546237,20.66807051,22.29771719,15.927001,15.579827,6.238913033,6.475,0.01281468,0.000426097,0.003515129,0.263757585,0.125141897,-0.443497743
797, 02/03  06:00:00,6.7,81820.37481,13.5213111,18.56194821,22.29666468,15.932088,15.581024,6.238913033,6.475,0.012389385,0.000411956,0.003398468,0.255003966,0.120988672,-0.446803355
798, 02/03  07:00:00,6.7,106198.6884,17.54997465,21.17873373,23.33053844,15.458909,15.115103,6.238913033,6.475,0.016080792,0.000534698,0.004411039,0.330982188,0.157037147,0.469859377
799, 02/03  08:00:00,6.9,108719.3092,17.96652247,20.40895519,23.5981657,15.428672,15.071964,6.238913033,6.475,0.016462469,0.000547389,0.004515735,0.338838035,0.160764417,0.603438861
800, 02/03  09:00:00,7,129242.1244,21.35804163,23.57689666,24.62278084,14.962599,14.609243,6.238913033,6.475,0.01957007,0.000650719,0.005368165,0.402800089,0.191111725,0.173990711
801, 02/03  10:00:00,7.2,131739.0241,21.77066939,23.93957823,24.90186889,14.909894,14.548639,6.238913033,6.475,0.019948155,0.00066329,0.005471875,0.410582005,0.194803918,-0.184959149
802, 02/03  11:00:00,8.5,130538.2715,21.57223778,23.30478674,24.89207034,14.914439,14.553201,6.238913033,6.475,0.019766335,0.000657245,0.005422001,0.406839702,0.193028352,-0.144180316
803, 02/03  12:00:00,9.8,131847.4763,21.78859177,23.13051094,24.91951165,14.888727,14.528895,6.238913033,6.475,0.019964577,0.000663836,0.00547638,0.410920011,0.194964287,-0.134239196
804, 02/03  13:00:00,11.1,128997.0018,21.31753365,23.92172827,24.95365288,14.897958,14.52859,6.238913033,6.475,0.019532953,0.000649485,0.005357983,0.402036132,0.19074926,-0.212348178
805, 02/03  14:00:00,11.8,131815.8557,21.78336628,23.93944074,24.97599261,14.870082,14.506788,6.238913033,6.475,0.019959789,0.000663677,0.005475066,0.410821461,0.194917529,-0.190671315
806, 02/03  15:00:00,12.6,129933.2078,21.47224734,23.5382934,24.97252696,14.882678,14.511365,6.238913033,6.475,0.019674715,0.000654198,0.005396869,0.404953941,0.192133638,-0.274037205
807, 02/03  16:00:00,13.3,130133.1596,21.50529059,24.4840617,24.9495792,14.883344,14.515917,6.238913033,6.475,0.019704992,0.000655205,0.005405174,0.405577118,0.192429309,-0.155566367
808, 02/03  17:00:00,12.4,127602.5905,21.08709875,23.89401117,24.9098646,14.900085,14.533282,6.238913033,6.475,0.019321809,0.000642464,0.005300065,0.397690266,0.188687329,-0.112346187
809, 02/03  18:00:00,11.5,127690.8781,21.10168881,23.90771837,24.89515241,14.905931,14.541759,6.238913033,6.475,0.019335177,0.000642908,0.005303733,0.397965426,0.18881788,-0.100066606
810, 02/03  19:00:00,10.6,108219.0905,17.88385832,22.47523137,24.05941616,15.286823,14.918818,6.238913033,6.475,0.016386725,0.00054487,0.004494958,0.337279037,0.160024738,0.692601379
811, 02/03  20:00:00,10.2,110707.9814,18.29516256,22.32359177,23.83211396,15.315922,14.97298,6.238913033,6.475,0.016763597,0.000557401,0.004598336,0.345035993,0.163705088,0.711644572
812, 02/03  21:00:00,9.8,113521.5838,18.76012735,22.27558151,23.88127853,15.293817,14.93909,6.238913033,6.475,0.017189638,0.000571568,0.004715201,0.353804955,0.167865592,0.722709424
813, 02/03  22:00:00,9.4,110693.9093,18.29283706,22.77206753,23.86804645,15.310486,14.954302,6.238913033,6.475,0.016761467,0.000557331,0.004597751,0.344992136,0.163684279,0.654003726
814, 02/03  23:00:00,8.9,112143.258,18.53235069,22.19862779,23.85682477,15.308862,14.955696,6.238913033,6.475,0.01698093,0.000564628,0.004657951,0.349509222,0.165827447,0.712828563
815, 02/04  00:00:00,8.3,109349.1234,18.07060308,21.23870624,23.8466424,15.315559,14.960328,6.238913033,6.475,0.016557837,0.00055056,0.004541895,0.340800934,0.16169573,0.707831982
816, 02/04  01:00:00,7.8,80230.05074,13.25850045,19.38793102,22.57603231,15.869288,15.503837,6.238913033,6.475,0.012148575,0.000403949,0.003332413,0.250047511,0.118637043,-0.15163636
817, 02/04  02:00:00,7.6,83068.17003,13.7275168,18.56500872,22.25464382,15.945339,15.609625,6.238913033,6.475,0.012578329,0.000418238,0.003450296,0.258892884,0.1228338,-0.479273359
818, 02/04  03:00:00,7.4,86040.53602,14.21871823,20.39426489,22.31605351,15.906596,15.561242,6.238913033,6.475,0.013028409,0.000433204,0.003573756,0.268156653,0.12722907,-0.417394105
819, 02/04  04:00:00,7.2,83150.73405,13.741161,21.04439294,22.30516172,15.932586,15.580576,6.238913033,6.475,0.01259083,0.000418654,0.003453726,0.259150205,0.122955888,-0.495602461
820, 02/04  05:00:00,6.7,83239.35849,13.75580673,17.95620417,22.2830354,15.93079,15.584211,6.238913033,6.475,0.01260425,0.0004191,0.003457407,0.259426415,0.123086938,-0.457977711
821, 02/04  06:00:00,6.1,81836.68023,13.52400567,19.33901797,22.26907659,15.941036,15.5909,6.238913033,6.475,0.012391854,0.000412038,0.003399145,0.255054784,0.121012783,-0.474339832
822, 02/04  07:00:00,5.6,106253.8317,17.55908743,21.19785564,23.29629861,15.470889,15.12772,6.238913033,6.475,0.016089142,0.000534975,0.004413329,0.33115405,0.157118688,0.440302701
823, 02/04  08:00:00,6.7,108784.3497,17.97727081,20.69115515,23.5973189,15.433699,15.077221,6.238913033,6.475,0.016472318,0.000547716,0.004518436,0.339040742,0.160860593,0.603382955
824, 02/04  09:00:00,7.8,129240.9949,21.35785498,23.48218702,24.63998705,14.956323,14.6029,6.238913033,6.475,0.019569899,0.000650713,0.005368118,0.402796569,0.191110055,0.158230214
825, 02/04  10:00:00,8.9,132189.8364,21.84516885,23.95921812,24.92896425,14.895659,14.536018,6.238913033,6.475,0.020016418,0.00066556,0.0054906,0.411987021,0.195470539,-0.22451909
826, 02/04  11:00:00,10.4,130983.7015,21.64584778,23.83576611,24.90172024,14.908584,14.546914,6.238913033,6.475,0.019833783,0.000659487,0.005440502,0.408227943,0.193687014,-0.158821883
827, 02/04  12:00:00,11.8,135176.5779,22.33874592,23.96388404,24.93189934,14.887268,14.527383,6.238913033,6.475,0.020468675,0.000680598,0.005614656,0.421295594,0.199887066,-0.153741844
828, 02/04  13:00:00,13.3,136903.5974,22.62414633,24.0154277,24.95000298,14.888799,14.520666,6.238913033,6.475,0.020730184,0.000689293,0.005686389,0.426678078,0.202440828,-0.277911619
829, 02/04  14:00:00,14.1,136808.7261,22.60846827,23.79187682,24.9511201,14.885808,14.519636,6.238913033,6.475,0.020715818,0.000688816,0.005682449,0.426382399,0.202300541,-0.279841828
830, 02/04  15:00:00,14.8,141671.3155,23.41204053,24.04381947,24.95332631,14.886641,14.518836,6.238913033,6.475,0.02145212,0.000713298,0.00588442,0.441537299,0.209490904,-0.334057532
831, 02/04  16:00:00,15.6,145199.4516,23.99508633,23.55675164,24.94926099,14.891508,14.519112,6.238913033,6.475,0.021986357,0.000731062,0.006030964,0.452533199,0.214707997,-0.336250882
832, 02/04  17:00:00,14.5,143459.1944,23.70749832,22.61235456,24.93238373,14.891,14.525808,6.238913033,6.475,0.021722844,0.0007223,0.005958681,0.447109459,0.21213466,-0.278437073
833, 02/04  18:00:00,13.3,127642.4964,21.09369344,24.02316653,24.90127158,14.906154,14.539229,6.238913033,6.475,0.019327851,0.000642665,0.005301723,0.397814638,0.188746338,-0.103421072
834, 02/04  19:00:00,12.2,108194.2107,17.87974677,22.87242962,24.06804143,15.28657,14.914951,6.238913033,6.475,0.016382958,0.000544745,0.004493924,0.337201496,0.159987948,0.686750969
835, 02/04  20:00:00,12,111696.0233,18.45844245,21.93823049,23.83641121,15.318932,14.971133,6.238913033,6.475,0.016913208,0.000562376,0.004639375,0.348115356,0.165166116,0.705897955
836, 02/04  21:00:00,11.9,115337.0392,19.06014232,22.82003523,23.89041586,15.296247,14.935765,6.238913033,6.475,0.017464537,0.000580708,0.004790607,0.359463061,0.170550126,0.71736692
837, 02/04  22:00:00,11.7,110674.8983,18.28969538,22.87523777,23.88258235,15.311273,14.949084,6.238913033,6.475,0.016758588,0.000557235,0.004596962,0.344932885,0.163656167,0.648755599
838, 02/04  23:00:00,10.4,112115.0996,18.52769734,21.78622414,23.86798862,15.309725,14.950772,6.238913033,6.475,0.016976666,0.000564486,0.004656781,0.349421462,0.165785809,0.707417693
839, 02/05  00:00:00,9.1,109320.5661,18.0658838,22.06670028,23.85521729,15.317577,14.956651,6.238913033,6.475,0.016553513,0.000550416,0.004540708,0.340711931,0.161653502,0.702173236
840, 02/05  01:00:00,7.8,80212.30745,13.25556826,20.35930359,22.57679855,15.871887,15.50176,6.238913033,6.475,0.012145889,0.000403859,0.003331676,0.249992212,0.118610805,-0.155695772
841, 02/05  02:00:00,7.6,83056.10571,13.7255231,18.21331736,22.25968653,15.949067,15.607881,6.238913033,6.475,0.012576502,0.000418178,0.003449795,0.258855284,0.122815961,-0.478372773
842, 02/05  03:00:00,7.4,86034.37476,14.21770005,19.26261444,22.31800435,15.910323,15.560433,6.238913033,6.475,0.013027476,0.000433173,0.0035735,0.268137451,0.127219959,-0.419495962
843, 02/05  04:00:00,7.2,83144.55777,13.74014034,20.1295791,22.31017967,15.935408,15.578837,6.238913033,6.475,0.012589895,0.000418623,0.003453469,0.259130956,0.122946756,-0.494201202
844, 02/05  05:00:00,7,84625.74724,13.98491584,21.21678852,22.29347852,15.931725,15.580798,6.238913033,6.475,0.01281418,0.000426081,0.003514991,0.263747278,0.125137006,-0.450968095
845, 02/05  06:00:00,6.9,81822.75963,13.52170521,20.08791541,22.28688107,15.93895,15.584467,6.238913033,6.475,0.012389746,0.000411968,0.003398567,0.255011398,0.120992198,-0.459709688
846, 02/05  07:00:00,6.7,106219.7645,17.55345762,21.42223581,23.31758515,15.466962,15.119644,6.238913033,6.475,0.016083984,0.000534804,0.004411914,0.331047875,0.157068313,0.452642908
847, 02/05  08:00:00,8,108746.2815,17.9709798,22.65481461,23.60507128,15.432245,15.071978,6.238913033,6.475,0.016466553,0.000547525,0.004516855,0.338922097,0.160804301,0.601648293
848, 02/05  09:00:00,9.3,129225.0358,21.35521764,23.19498207,24.64377595,14.95821,14.60141,6.238913033,6.475,0.019567482,0.000650633,0.005367455,0.40274683,0.191086456,0.156734223
849, 02/05  10:00:00,10.6,134260.7063,22.18739261,23.88000457,24.94041444,14.89559,14.532632,6.238913033,6.475,0.020329992,0.000675987,0.005576615,0.41844116,0.198532756,-0.282807969
850, 02/05  11:00:00,11.3,133900.6997,22.12789933,23.92601907,24.91378691,14.906535,14.542109,6.238913033,6.475,0.02027548,0.000674174,0.005561662,0.417319152,0.198000411,-0.229388419
851, 02/05  12:00:00,12.1,136944.2369,22.63086224,23.98817898,24.94070785,14.885696,14.52293,6.238913033,6.475,0.020736337,0.000689498,0.005688077,0.426804736,0.202500922,-0.160216683
852, 02/05  13:00:00,12.8,136887.611,22.62150447,23.44190139,24.94733922,14.891088,14.520285,6.238913033,6.475,0.020727763,0.000689213,0.005685725,0.426628254,0.202417189,-0.270724474
853, 02/05  14:00:00,13,128024.1783,21.15676868,23.70096649,24.92988245,14.896111,14.527753,6.238913033,6.475,0.019385646,0.000644586,0.005317576,0.3990042,0.189310735,-0.135243957
854, 02/05  15:00:00,13.1,133979.5364,22.14092758,23.91182848,24.92554956,14.897837,14.528042,6.238913033,6.475,0.020287417,0.000674571,0.005564937,0.417564857,0.198116987,-0.130469541
855, 02/05  16:00:00,13.3,128191.502,21.18441994,23.68148592,24.91703503,14.901975,14.532958,6.238913033,6.475,0.019410983,0.000645429,0.005324526,0.399525686,0.189558158,-0.122391018
856, 02/05  17:00:00,12.8,128216.2472,21.18850923,23.85464065,24.90680029,14.904313,14.535924,6.238913033,6.475,0.01941473,0.000645554,0.005325554,0.399602808,0.189594749,-0.11268217
857, 02/05  18:00:00,12.2,127685.9282,21.10087081,23.55401932,24.87803346,14.916965,14.548757,6.238913033,6.475,0.019334428,0.000642883,0.005303527,0.397949999,0.188810561,-0.077308559
858, 02/05  19:00:00,11.7,108231.3683,17.88588729,22.30954147,24.04580475,15.296133,14.923424,6.238913033,6.475,0.016388584,0.000544932,0.004495468,0.337317302,0.160042893,0.690710442
859, 02/05  20:00:00,11.5,112259.3192,18.5515305,21.83859523,23.82114428,15.326476,14.977545,6.238913033,6.475,0.016998504,0.000565212,0.004662772,0.349870942,0.165999068,0.700153641
860, 02/05  21:00:00,11.3,118138.927,19.52317121,22.10289036,23.86976871,15.304806,14.943851,6.238913033,6.475,0.017888804,0.000594815,0.004906985,0.368195513,0.174693307,0.712769579
861, 02/05  22:00:00,11.1,112234.8288,18.54748333,22.01948315,23.86351003,15.319233,14.956818,6.238913033,6.475,0.016994795,0.000565089,0.004661754,0.349794614,0.165962854,0.582836101
862, 02/05  23:00:00,11.3,115210.1134,19.03916707,21.2867933,23.85366152,15.316474,14.957427,6.238913033,6.475,0.017445318,0.000580069,0.004785335,0.35906748,0.170362439,0.703629838
863, 02/06  00:00:00,11.5,109345.1605,18.06994817,22.84343768,23.85064076,15.320505,14.95932,6.238913033,6.475,0.016557237,0.00055054,0.00454173,0.340788582,0.16168987,0.700556088
864, 02/06  01:00:00,11.7,80210.35279,13.25524524,20.93484848,22.58377209,15.869382,15.498991,6.238913033,6.475,0.012145593,0.00040385,0.003331595,0.24998612,0.118607915,-0.148932181
865, 02/06  02:00:00,11.1,84573.62764,13.97630276,22.01904698,22.27114116,15.944806,15.603758,6.238913033,6.475,0.012806288,0.000425818,0.003512827,0.26358484,0.125059937,-0.466592368
866, 02/06  03:00:00,10.6,90626.24006,14.97653352,21.85631881,22.33165217,15.905079,15.555142,6.238913033,6.475,0.013722785,0.000456292,0.003764226,0.282448604,0.13401,-0.40504565
867, 02/06  04:00:00,10,84658.53793,13.9903347,21.18076343,22.3251724,15.929654,15.572898,6.238913033,6.475,0.012819145,0.000426246,0.003516353,0.263849475,0.125185494,-0.540078618
868, 02/06  05:00:00,10.2,87674.77594,14.48878625,19.3027686,22.31427161,15.92403,15.573125,6.238913033,6.475,0.013275869,0.000441432,0.003641635,0.273249977,0.129645638,-0.429454709
869, 02/06  06:00:00,10.4,81798.39962,13.51767957,19.96115169,22.31244268,15.929256,15.574672,6.238913033,6.475,0.012386058,0.000411845,0.003397555,0.254935477,0.120956177,-0.433351209
870, 02/06  07:00:00,10.6,106179.3065,17.54677169,22.4318455,23.34216997,15.457704,15.110542,6.238913033,6.475,0.016077857,0.0005346,0.004410234,0.330921782,0.157008487,0.474405369
871, 02/06  08:00:00,10.6,113323.6706,18.72742101,21.29990857,23.61445048,15.424754,15.065121,6.238913033,6.475,0.01715967,0.000570571,0.00470698,0.353188133,0.167572936,0.546681314
872, 02/06  09:00:00,10.6,129224.1107,21.35506477,23.63714104,24.62216593,14.963446,14.607157,6.238913033,6.475,0.019567342,0.000650628,0.005367416,0.402743947,0.191085088,0.176116583
873, 02/06  10:00:00,10.6,136838.6282,22.61340976,23.77289447,24.90476667,14.91159,14.548761,6.238913033,6.475,0.020720346,0.000688966,0.005683691,0.426475593,0.202344757,-0.252591331
874, 02/06  11:00:00,11.7,134132.066,22.16613401,23.84164674,24.89949662,14.914529,14.552417,6.238913033,6.475,0.020310513,0.000675339,0.005571272,0.418040235,0.198342535,-0.217575745
875, 02/06  12:00:00,12.8,139931.9862,23.12460587,23.77236212,24.9579468,14.875692,14.516628,6.238913033,6.475,0.021188748,0.000704541,0.005812176,0.43611645,0.206918939,-0.304045056
876, 02/06  13:00:00,13.9,136861.3326,22.61716181,23.50822316,24.99032122,14.875152,14.506345,6.238913033,6.475,0.020723784,0.00068908,0.005684634,0.426546354,0.202378331,-0.32437103
877, 02/06  14:00:00,14.5,134335.0662,22.19968102,24.05741655,24.97722838,14.871048,14.506782,6.238913033,6.475,0.020341252,0.000676361,0.005579704,0.418672912,0.198642713,-0.331069663
878, 02/06  15:00:00,15,143176.0603,23.6607087,24.08458571,24.96047895,14.86569,14.514262,6.238913033,6.475,0.021679971,0.000720874,0.005946921,0.446227034,0.211715987,-0.373632178
879, 02/06  16:00:00,15.6,146074.3967,24.13967629,23.98412432,24.94032141,14.894603,14.521125,6.238913033,6.475,0.022118842,0.000735467,0.006067305,0.455260081,0.216001788,-0.337617405
880, 02/06  17:00:00,14.3,142921.1608,23.61858502,23.9996809,24.92166559,14.891343,14.530225,6.238913033,6.475,0.021641374,0.000719591,0.005936333,0.445432606,0.211339064,-0.26773769
881, 02/06  18:00:00,13,127707.4975,21.10443527,23.46818709,24.89452985,14.905937,14.542088,6.238913033,6.475,0.019337694,0.000642992,0.005304423,0.398017222,0.188842456,-0.098030437
882, 02/06  19:00:00,11.7,108215.5711,17.8832767,23.14497457,24.06708482,15.279843,14.915593,6.238913033,6.475,0.016386192,0.000544853,0.004494812,0.337268068,0.160019534,0.692839007
883, 02/06  20:00:00,11.3,112234.1757,18.54737539,21.74706287,23.83848071,15.31112,14.970945,6.238913033,6.475,0.016994696,0.000565086,0.004661727,0.349792579,0.165961888,0.717441712
884, 02/06  21:00:00,11,118125.9605,19.52102842,21.84586661,23.88710105,15.28816,14.936392,6.238913033,6.475,0.017886841,0.00059475,0.004906447,0.368155101,0.174674134,0.72618759
885, 02/06  22:00:00,10.6,109293.443,18.06140155,22.30551866,23.86931976,15.306839,14.952958,6.238913033,6.475,0.016549405,0.000550279,0.004539582,0.340627398,0.161613395,0.713351398
886, 02/06  23:00:00,10.4,112214.4177,18.54411026,22.36191008,23.85514149,15.306963,14.955773,6.238913033,6.475,0.016991705,0.000564986,0.004660907,0.349731,0.165932671,0.715351944
887, 02/07  00:00:00,10.2,109353.7642,18.07137,22.14194181,23.83629457,15.316492,14.963704,6.238913033,6.475,0.016558539,0.000550583,0.004542087,0.340815397,0.161702592,0.708612992
888, 02/07  01:00:00,10,80249.69603,13.26174695,20.18165984,22.56452387,15.870599,15.507822,6.238913033,6.475,0.01215155,0.000404048,0.003333229,0.250108739,0.118666092,-0.161663416
889, 02/07  02:00:00,9.1,84000.77911,13.88163608,18.44717158,22.241397,15.94895,15.614955,6.238913033,6.475,0.012719546,0.000422934,0.003489033,0.261799483,0.124212859,-0.491183271
890, 02/07  03:00:00,8.1,86064.55191,14.222687,19.61387223,22.30085216,15.910206,15.567161,6.238913033,6.475,0.013032046,0.000433325,0.003574753,0.268231502,0.127264582,-0.43165638
891, 02/07  04:00:00,7.2,83179.09939,13.74584855,20.86571344,22.29125413,15.936592,15.586313,6.238913033,6.475,0.012595126,0.000418797,0.003454904,0.25923861,0.122997833,-0.508634427
892, 02/07  05:00:00,7.6,84664.39903,13.99130328,18.22360739,22.28772476,15.929245,15.584318,6.238913033,6.475,0.012820032,0.000426275,0.003516597,0.263867741,0.125194161,-0.452167412
893, 02/07  06:00:00,7.9,83240.41122,13.7559807,19.01358803,22.28901375,15.933326,15.584364,6.238913033,6.475,0.01260441,0.000419106,0.00345745,0.259429696,0.123088495,-0.453012535
894, 02/07  07:00:00,8.3,106212.1304,17.55219604,21.03029014,23.33140078,15.457641,15.11592,6.238913033,6.475,0.016082828,0.000534765,0.004411597,0.331024082,0.157057024,0.473992884
895, 02/07  08:00:00,8.5,108737.8747,17.96959054,22.74409557,23.60887351,15.422976,15.068664,6.238913033,6.475,0.01646528,0.000547482,0.004516506,0.338895896,0.16079187,0.613522961
896, 02/07  09:00:00,8.7,129223.0804,21.3548945,23.24814606,24.62453666,14.958615,14.607228,6.238913033,6.475,0.019567186,0.000650623,0.005367374,0.402740736,0.191083565,0.171411068
897, 02/07  10:00:00,8.9,134759.3788,22.26980124,23.73515447,24.89794106,14.905793,14.547881,6.238913033,6.475,0.020405502,0.000678497,0.005597328,0.419995338,0.199270149,-0.226126391
898, 02/07  11:00:00,10.7,133912.2237,22.12980375,23.93911593,24.86206574,14.921463,14.563201,6.238913033,6.475,0.020277225,0.000674232,0.005562141,0.417355068,0.198017451,-0.183363519
899, 02/07  12:00:00,12.6,135500.6723,22.39230447,24.20658262,24.88505001,14.897991,14.542882,6.238913033,6.475,0.02051775,0.00068223,0.005628118,0.422305677,0.200366308,-0.10686665
900, 02/07  13:00:00,14.4,129592.3563,21.41591957,23.45068699,24.89107787,14.907556,14.545255,6.238913033,6.475,0.019623103,0.000652482,0.005382712,0.403891633,0.191629617,-0.102997761
901, 02/07  14:00:00,14.6,133837.263,22.11741604,23.79468321,24.89230684,14.902819,14.544259,6.238913033,6.475,0.020265874,0.000673855,0.005559027,0.417121443,0.197906606,-0.181187145
902, 02/07  15:00:00,14.8,136375.3856,22.53685613,23.69458541,24.89604025,14.887422,14.540545,6.238913033,6.475,0.020650201,0.000686634,0.00566445,0.425031836,0.201659756,-0.20178272
903, 02/07  16:00:00,15,144068.8822,23.80825291,23.70782294,24.8941968,14.875384,14.542044,6.238913033,6.475,0.021815164,0.00072537,0.005984005,0.449009631,0.213036212,-0.302292922
904, 02/07  17:00:00,14.1,138126.1002,22.8261723,23.30288022,24.88348233,14.915709,14.545558,6.238913033,6.475,0.020915297,0.000695448,0.005737167,0.430488169,0.204248556,-0.091146396
905, 02/07  18:00:00,13.1,127721.6946,21.10678143,23.623472,24.85331322,14.914719,14.558524,6.238913033,6.475,0.019339844,0.000643064,0.005305013,0.398061469,0.188863449,-0.060936628
906, 02/07  19:00:00,12.2,108242.4057,17.88771129,22.65659826,24.02088288,15.297784,14.932559,6.238913033,6.475,0.016390256,0.000544988,0.004495926,0.337351702,0.160059214,0.702528384
907, 02/07  20:00:00,12.4,112265.6013,18.55256866,21.08456087,23.79507164,15.330814,14.987962,6.238913033,6.475,0.016999455,0.000565244,0.004663033,0.349890521,0.166008357,0.701217467
908, 02/07  21:00:00,12.6,118155.4778,19.52590632,21.64614581,23.84330019,15.309376,14.954445,6.238913033,6.475,0.01789131,0.000594899,0.004907673,0.368247096,0.174717781,0.714618736
909, 02/07  22:00:00,12.8,112260.6609,18.55175222,22.15545359,23.83125365,15.326336,14.969154,6.238913033,6.475,0.016998707,0.000565219,0.004662827,0.349875123,0.166001052,0.582015722
910, 02/07  23:00:00,12.4,118175.0663,19.52914345,22.62715667,23.83819392,15.318828,14.964388,6.238913033,6.475,0.017894277,0.000594997,0.004908486,0.368308146,0.174746747,0.706664827
911, 02/08  00:00:00,12.1,109359.6678,18.07234559,21.37854445,23.83648042,15.321825,14.965142,6.238913033,6.475,0.016559433,0.000550613,0.004542333,0.340833796,0.161711322,0.703233786
912, 02/08  01:00:00,11.7,80210.33311,13.25524199,21.5189453,22.5708711,15.870042,15.50403,6.238913033,6.475,0.01214559,0.000403849,0.003331594,0.249986059,0.118607886,-0.160167938
913, 02/08  02:00:00,11.7,84571.50711,13.97595233,21.44089384,22.26088223,15.944905,15.607956,6.238913033,6.475,0.012805966,0.000425807,0.003512738,0.263578232,0.125056801,-0.473423914
914, 02/08  03:00:00,11.7,90624.10146,14.9761801,21.47355478,22.32208383,15.905353,15.559207,6.238913033,6.475,0.013722461,0.000456282,0.003764137,0.282441938,0.134006838,-0.411841183
915, 02/08  04:00:00,11.7,84660.52083,13.99066239,20.80047723,22.31788293,15.929045,15.575958,6.238913033,6.475,0.012819445,0.000426256,0.003516436,0.263855655,0.125188426,-0.544475769
916, 02/08  05:00:00,11.1,87673.73023,14.48861344,21.48373665,22.30262187,15.924935,15.577524,6.238913033,6.475,0.013275711,0.000441427,0.003641592,0.273246718,0.129644092,-0.438575541
917, 02/08  06:00:00,10.6,81804.4203,13.51867452,21.75336087,22.29807943,15.931404,15.580019,6.238913033,6.475,0.012386969,0.000411876,0.003397805,0.254954241,0.12096508,-0.445504764
918, 02/08  07:00:00,10,106196.6254,17.54963374,22.37243745,23.32655401,15.460965,15.11677,6.238913033,6.475,0.01608048,0.000534687,0.004410953,0.330975759,0.157034097,0.465600005
919, 02/08  08:00:00,11.1,113341.0039,18.73028543,21.47310443,23.60584274,15.425546,15.068706,6.238913033,6.475,0.017162294,0.000570658,0.0047077,0.353242154,0.167598566,0.546934614
920, 02/08  09:00:00,12.2,129227.0799,21.35555544,23.62273053,24.61085956,14.964909,14.611354,6.238913033,6.475,0.019567792,0.000650643,0.00536754,0.402753201,0.191089479,0.1849633
921, 02/08  10:00:00,13.3,132227.2447,21.85135079,22.83925723,24.88710997,14.915347,14.555164,6.238913033,6.475,0.020022082,0.000665748,0.005492154,0.412103609,0.195525855,-0.173604038
922, 02/08  11:00:00,13.5,129677.9031,21.4300567,23.76533912,24.84069539,14.926746,14.567354,6.238913033,6.475,0.019636056,0.000652913,0.005386265,0.404158251,0.191756116,-0.042771705
923, 02/08  12:00:00,13.7,132439.6951,21.88645951,23.36931797,24.84994652,14.918336,14.558848,6.238913033,6.475,0.020054252,0.000666818,0.005500978,0.412765739,0.195840007,-0.065003672
924, 02/08  13:00:00,13.9,131034.3015,21.65420972,23.56964037,24.86496111,14.921103,14.557192,6.238913033,6.475,0.019841445,0.000659742,0.005442604,0.408385645,0.193761837,-0.128577321
925, 02/08  14:00:00,13.3,139874.2275,23.11506088,23.94262869,24.87523061,14.911464,14.550248,6.238913033,6.475,0.021180002,0.00070425,0.005809777,0.435936437,0.206833531,-0.20266334
926, 02/08  15:00:00,12.8,139902.2728,23.11969554,23.37186362,24.88253128,14.910969,14.547364,6.238913033,6.475,0.021184248,0.000704391,0.005810942,0.436023844,0.206875002,-0.209214214
927, 02/08  16:00:00,12.2,137028.5158,22.64478983,24.0376368,24.8773413,14.909275,14.546775,6.238913033,6.475,0.020749099,0.000689922,0.005691578,0.427067402,0.202625546,-0.087981615
928, 02/08  17:00:00,12.2,128240.2241,21.19247155,23.95249173,24.8656993,14.916078,14.55377,6.238913033,6.475,0.01941836,0.000645674,0.00532655,0.399677535,0.189630204,-0.076167951
929, 02/08  18:00:00,12.2,127735.4522,21.10905496,23.65664363,24.84247323,14.924804,14.563014,6.238913033,6.475,0.019341927,0.000643133,0.005305584,0.398104347,0.188883793,-0.047075461
930, 02/08  19:00:00,12.2,108258.9843,17.890451,22.60484121,24.01740097,15.301613,14.935153,6.238913033,6.475,0.016392766,0.000545071,0.004496615,0.337403371,0.160083729,0.702046306
931, 02/08  20:00:00,11.8,112272.6543,18.55373421,21.21386131,23.79242169,15.331998,14.988939,6.238913033,6.475,0.017000523,0.000565279,0.004663326,0.349912502,0.166018786,0.699849326
932, 02/08  21:00:00,11.5,118159.2895,19.52653624,22.76274966,23.84170645,15.310536,14.95511,6.238913033,6.475,0.017891888,0.000594918,0.004907831,0.368258976,0.174723418,0.713820972
933, 02/08  22:00:00,11.1,112262.0758,18.55198605,21.76383453,23.82943396,15.326896,14.969671,6.238913033,6.475,0.016998921,0.000565226,0.004662886,0.349879533,0.166003144,0.581432789
934, 02/08  23:00:00,10.7,112317.234,18.56110127,21.99239537,23.81500375,15.326474,14.972003,6.238913033,6.475,0.017007273,0.000565504,0.004665177,0.350051441,0.166084707,0.699975656
935, 02/09  00:00:00,10.4,109387.9905,18.07702609,22.7982978,23.80226619,15.334083,14.977744,6.238913033,6.475,0.016563722,0.000550755,0.004543509,0.340922068,0.161753203,0.693678094
936, 02/09  01:00:00,10,80271.73427,13.2653889,19.68363047,22.52193225,15.887603,15.522459,6.238913033,6.475,0.012154887,0.000404159,0.003334144,0.250177424,0.11869868,-0.21388571
937, 02/09  02:00:00,9.4,84657.28193,13.99012714,19.69154619,22.22177252,15.961783,15.624212,6.238913033,6.475,0.012818955,0.000426239,0.003516301,0.26384556,0.125183637,-0.513474628
938, 02/09  03:00:00,8.9,88258.25821,14.58521022,20.7421912,22.28808581,15.919368,15.573781,6.238913033,6.475,0.013364221,0.00044437,0.00366587,0.275068477,0.13050844,-0.447455168
939, 02/09  04:00:00,8.3,83180.36591,13.74605785,18.47166957,22.29013365,15.940754,15.587316,6.238913033,6.475,0.012595317,0.000418803,0.003454956,0.259242557,0.122999705,-0.512202478
940, 02/09  05:00:00,7.9,84644.06359,13.98794273,18.4655105,22.2763822,15.935698,15.588175,6.238913033,6.475,0.012816953,0.000426173,0.003515752,0.263804363,0.125164091,-0.465900401
941, 02/09  06:00:00,7.6,81839.15279,13.52441428,19.69228592,22.27311762,15.941762,15.590165,6.238913033,6.475,0.012392229,0.00041205,0.003399248,0.25506249,0.121016439,-0.471327601
942, 02/09  07:00:00,7.2,106232.8164,17.55561452,21.83852788,23.30395961,15.470237,15.125692,6.238913033,6.475,0.01608596,0.00053487,0.004412457,0.331088553,0.157087613,0.445059941
943, 02/09  08:00:00,8.9,108755.2032,17.97245418,20.94444078,23.58742681,15.435374,15.078214,6.238913033,6.475,0.016467904,0.000547569,0.004517226,0.338949903,0.160817494,0.596577783
944, 02/09  09:00:00,10.5,129244.0004,21.35835166,23.59791989,24.62638923,14.963413,14.60921,6.238913033,6.475,0.019570354,0.000650728,0.005368243,0.402805936,0.191114499,0.171159314
945, 02/09  10:00:00,12.2,134802.679,22.27695687,23.42606114,24.92473361,14.902496,14.540672,6.238913033,6.475,0.020412059,0.000678715,0.005599126,0.420130289,0.199334177,-0.21178269
946, 02/09  11:00:00,12.4,133555.9535,22.07092794,23.73243647,24.88973225,14.912754,14.550746,6.238913033,6.475,0.020223278,0.000672438,0.005547343,0.416244705,0.197490631,-0.201260569
947, 02/09  12:00:00,12.6,136430.9081,22.54603156,23.20256308,24.8997368,14.898182,14.536303,6.238913033,6.475,0.020658608,0.000686913,0.005666756,0.425204879,0.201741857,-0.108910147
948, 02/09  13:00:00,12.8,130568.6805,21.57726304,23.92713166,24.91455526,14.909228,14.539912,6.238913033,6.475,0.019770939,0.000657398,0.005423264,0.406934475,0.193073318,-0.230035837
949, 02/09  14:00:00,13.3,136465.9373,22.55182034,23.92183906,24.92071717,14.895719,14.530372,6.238913033,6.475,0.020663912,0.00068709,0.005668211,0.425314052,0.201793655,-0.124064977
950, 02/09  15:00:00,13.9,127636.234,21.09265855,23.74233408,24.91487641,14.903258,14.533095,6.238913033,6.475,0.019326903,0.000642633,0.005301463,0.39779512,0.188737078,-0.114056756
951, 02/09  16:00:00,14.4,130632.9704,21.58788733,23.86928697,24.9023401,14.905872,14.537789,6.238913033,6.475,0.019780674,0.000657721,0.005425934,0.407134843,0.193168384,-0.103533317
952, 02/09  17:00:00,13.7,127691.3028,21.10175899,23.74991382,24.88565731,14.912255,14.544548,6.238913033,6.475,0.019335242,0.00064291,0.00530375,0.397966749,0.188818508,-0.086368949
953, 02/09  18:00:00,12.9,127725.2883,21.1073753,23.80131025,24.87917215,14.914381,14.547989,6.238913033,6.475,0.019340388,0.000643082,0.005305162,0.39807267,0.188868763,-0.080846337
954, 02/09  19:00:00,12.2,108230.2002,17.88569426,21.95446926,24.04685773,15.294326,14.923611,6.238913033,6.475,0.016388407,0.000544926,0.004495419,0.337313662,0.160041166,0.692357466
955, 02/09  20:00:00,11.8,112250.3925,18.55005532,21.37901391,23.81905384,15.324728,14.978271,6.238913033,6.475,0.016997152,0.000565167,0.004662401,0.34984312,0.165985868,0.703063883
956, 02/09  21:00:00,11.5,118136.9931,19.52285162,21.12314477,23.86769163,15.303174,14.944503,6.238913033,6.475,0.017888511,0.000594806,0.004906905,0.368189486,0.174690448,0.715550609
957, 02/09  22:00:00,11.1,112239.2573,18.54821516,22.68475143,23.85488162,15.319671,14.959566,6.238913033,6.475,0.016995466,0.000565111,0.004661938,0.349808416,0.165969402,0.584022797
958, 02/09  23:00:00,11.1,115223.9885,19.04146002,22.32955508,23.8479755,15.316896,14.959781,6.238913033,6.475,0.017447419,0.000580139,0.004785911,0.359110724,0.170382956,0.705099907
959, 02/10  00:00:00,11.1,109358.5579,18.07216218,21.5175414,23.84390984,15.321128,14.962034,6.238913033,6.475,0.016559265,0.000550607,0.004542286,0.340830337,0.161709681,0.701634969
960, 02/10  01:00:00,11.1,80221.5161,13.25709005,19.37385711,22.5774648,15.870456,15.50202,6.238913033,6.475,0.012147283,0.000403906,0.003332058,0.250020912,0.118624422,-0.153414153
961, 02/10  02:00:00,10.2,84584.77232,13.97814449,21.07824971,22.26126317,15.946661,15.607284,6.238913033,6.475,0.012807975,0.000425874,0.003513289,0.263619574,0.125076416,-0.475326684
962, 02/10  03:00:00,9.2,90486.36047,14.95341757,19.09296642,22.31785807,15.90862,15.560234,6.238913033,6.475,0.013701604,0.000455588,0.003758416,0.28201265,0.133803158,-0.41829569
963, 02/10  04:00:00,8.3,83143.16478,13.73991014,20.29248339,22.30678034,15.934996,15.579898,6.238913033,6.475,0.012589684,0.000418616,0.003453411,0.259126615,0.122944696,-0.496447585
964, 02/10  05:00:00,8.1,84632.65609,13.98605757,20.19550043,22.29200618,15.931104,15.581469,6.238913033,6.475,0.012815226,0.000426115,0.003515278,0.26376881,0.125147223,-0.451414857
965, 02/10  06:00:00,8,81828.85115,13.52271187,20.5825404,22.28413962,15.938564,15.585419,6.238913033,6.475,0.012390669,0.000411999,0.00339882,0.255030383,0.121001206,-0.461443053
966, 02/10  07:00:00,7.8,106226.3654,17.55454846,20.92848049,23.31907708,15.466094,15.119944,6.238913033,6.475,0.016084983,0.000534837,0.004412189,0.331068447,0.157078074,0.455785311
967, 02/10  08:00:00,8.2,108743.5138,17.97052243,22.01153487,23.59823045,15.430739,15.07224,6.238913033,6.475,0.016466134,0.000547511,0.00451674,0.338913472,0.160800208,0.600955509
968, 02/10  09:00:00,8.5,129241.1466,21.35788005,23.04802613,24.61340825,14.966481,14.611043,6.238913033,6.475,0.019569922,0.000650714,0.005368124,0.402797041,0.191110279,0.183482937
969, 02/10  10:00:00,8.9,134112.9099,22.16296836,23.98256649,24.90690656,14.918274,14.554856,6.238913033,6.475,0.020307613,0.000675243,0.005570476,0.417980533,0.198314208,-0.22258695
970, 02/10  11:00:00,9.6,133179.5255,22.00872095,23.7632617,24.90482591,14.905408,14.545434,6.238913033,6.475,0.020166278,0.000670543,0.005531707,0.415071518,0.196934003,-0.218981847
971, 02/10  12:00:00,10.4,139335.8988,23.02609882,24.07220008,24.94287314,14.885838,14.523984,6.238913033,6.475,0.021098487,0.00070154,0.005787417,0.434258665,0.206037498,-0.277285555
972, 02/10  13:00:00,11.1,136374.5635,22.53672028,24.02016921,24.94864866,14.884579,14.517792,6.238913033,6.475,0.020650076,0.00068663,0.005664416,0.425029274,0.20165854,-0.155271511
973, 02/10  14:00:00,13,128968.6092,21.3128416,23.28150723,24.96028538,14.88607,14.52049,6.238913033,6.475,0.019528654,0.000649342,0.005356804,0.401947643,0.190707275,-0.226095717
974, 02/10  15:00:00,14.8,132725.9272,21.93376109,23.91161114,24.96406886,14.876585,14.511678,6.238913033,6.475,0.020097593,0.000668259,0.005512867,0.413657819,0.196263262,-0.268376704
975, 02/10  16:00:00,16.7,137055.0394,22.64917303,24.1236493,24.94296307,14.88381,14.518125,6.238913033,6.475,0.020753115,0.000690056,0.00569268,0.427150067,0.202664767,-0.321091456
976, 02/10  17:00:00,15,141182.9753,23.33133936,23.40870959,24.88979847,14.902426,14.550737,6.238913033,6.475,0.021378175,0.000710839,0.005864137,0.440015322,0.20876879,-0.260706382
977, 02/10  18:00:00,13.4,134116.6544,22.16358715,23.98152651,24.87620043,14.904115,14.544784,6.238913033,6.475,0.02030818,0.000675261,0.005570632,0.417992203,0.198319745,-0.08652433
978, 02/10  19:00:00,11.7,108230.5231,17.88574762,22.92390277,24.05131685,15.286523,14.921358,6.238913033,6.475,0.016388456,0.000544928,0.004495433,0.337314668,0.160041643,0.697105384
979, 02/10  20:00:00,11.7,112254.0459,18.55065906,22.93874629,23.83351276,15.313389,14.973457,6.238913033,6.475,0.016997705,0.000565186,0.004662553,0.349854507,0.16599127,0.716157759
980, 02/10  21:00:00,11.7,118127.5919,19.521298,22.92010835,23.886599,15.288778,14.937568,6.238913033,6.475,0.017887088,0.000594758,0.004906515,0.368160186,0.174676546,0.726797891
981, 02/10  22:00:00,11.7,112216.7445,18.54449477,21.92136523,23.88124772,15.303111,14.949506,6.238913033,6.475,0.016992057,0.000564998,0.004661003,0.349738252,0.165936112,0.599058914
982, 02/10  23:00:00,11.3,115188.6088,19.03561331,22.73125293,23.86836947,15.301443,14.951161,6.238913033,6.475,0.017442062,0.000579961,0.004784442,0.359000458,0.17033064,0.719152223
983, 02/11  00:00:00,11,109327.2192,18.06698328,21.56307303,23.86061051,15.30759,14.954731,6.238913033,6.475,0.01655452,0.00055045,0.004540985,0.340732666,0.16166334,0.714622658
984, 02/11  01:00:00,10.6,80207.12646,13.25471207,19.75809502,22.58507912,15.86122,15.498153,6.238913033,6.475,0.012145104,0.000403833,0.003331461,0.249976065,0.118603144,-0.137952297
985, 02/11  02:00:00,9.8,84580.48453,13.97743591,19.26155717,22.26094091,15.941427,15.606987,6.238913033,6.475,0.012807326,0.000425853,0.003513111,0.263606211,0.125070076,-0.471470842
986, 02/11  03:00:00,9.1,89474.87093,14.78626282,20.45247649,22.31287101,15.904535,15.561368,6.238913033,6.475,0.013548442,0.000450495,0.003716403,0.27886021,0.132307458,-0.419063588
987, 02/11  04:00:00,8.3,83150.9359,13.74119436,20.9879513,22.29016731,15.935998,15.585815,6.238913033,6.475,0.012590861,0.000418655,0.003453734,0.259150834,0.122956187,-0.509390178
988, 02/11  05:00:00,8.3,84661.58734,13.99083863,19.12606311,22.28538761,15.930184,15.584874,6.238913033,6.475,0.012819607,0.000426261,0.00351648,0.263858978,0.125190004,-0.454657699
989, 02/11  06:00:00,8.3,84637.65026,13.98688289,19.50715458,22.28663604,15.93445,15.585475,6.238913033,6.475,0.012815982,0.00042614,0.003515486,0.263784375,0.125154608,-0.511368367
990, 02/11  07:00:00,8.3,106220.0041,17.55349721,22.19857463,23.32116925,15.460745,15.118856,6.238913033,6.475,0.01608402,0.000534805,0.004411924,0.331048621,0.157068667,0.464768877
991, 02/11  08:00:00,8.3,108754.4994,17.97233786,22.17673822,23.60028544,15.426777,15.072274,6.238913033,6.475,0.016467798,0.000547566,0.004517196,0.338947709,0.160816453,0.608220166
992, 02/11  09:00:00,8.3,129237.0559,21.35720403,22.88432898,24.61973696,14.960071,14.608348,6.238913033,6.475,0.019569302,0.000650693,0.005367954,0.402784292,0.19110423,0.175887643
993, 02/11  10:00:00,8.3,133445.8191,22.05272758,23.92481994,24.91050162,14.906142,14.547668,6.238913033,6.475,0.020206601,0.000671884,0.005542768,0.415901457,0.197327774,-0.228535449
994, 02/11  11:00:00,10.2,133474.1995,22.05741761,23.97324587,24.91184056,14.905158,14.5467,6.238913033,6.475,0.020210898,0.000672027,0.005543947,0.415989908,0.19736974,-0.23391282
995, 02/11  12:00:00,12,139892.7317,23.11811882,23.61813464,24.96553652,14.87135,14.514916,6.238913033,6.475,0.021182804,0.000704343,0.005810545,0.435994108,0.206860893,-0.315943152
996, 02/11  13:00:00,13.9,133635.9475,22.08414744,23.97724325,24.99696985,14.86826,14.502656,6.238913033,6.475,0.02023539,0.000672841,0.005550665,0.416494017,0.197608919,-0.275114983
997, 02/11  14:00:00,14.8,133582.6451,22.07533889,23.59399937,24.98655993,14.867308,14.504648,6.238913033,6.475,0.020227319,0.000672573,0.005548451,0.416327893,0.1975301,-0.307484373
998, 02/11  15:00:00,15.8,136657.9622,22.58355363,23.84169359,24.97076008,14.874543,14.509279,6.238913033,6.475,0.020692989,0.000688057,0.005676187,0.425912524,0.202077605,-0.187042954
999, 02/11  16:00:00,16.7,147103.986,24.30982214,24.01487011,24.91332497,14.882401,14.526834,6.238913033,6.475,0.022274744,0.000740651,0.00611007,0.458468931,0.217524253,-0.360176899
1000, 02/11  17:00:00,15.2,142584.4669,23.56294431,23.23761291,24.91341676,14.89167,14.536708,6.238913033,6.475,0.021590391,0.000717896,0.005922348,0.444383255,0.210841191,-0.304291704
1001, 02/11  18:00:00,13.7,132006.7002,21.81490449,23.86639511,24.89198835,14.895965,14.540403,6.238913033,6.475,0.019988687,0.000664638,0.005482993,0.411416253,0.195199733,-0.103538212
1002, 02/11  19:00:00,12.2,108219.4382,17.88391577,22.99199927,24.06159791,15.280874,14.917581,6.238913033,6.475,0.016386778,0.000544872,0.004494972,0.337280121,0.160025252,0.69598962
1003, 02/11  20:00:00,11.8,112243.1701,18.54886177,22.32033777,23.83476352,15.311056,14.972413,6.238913033,6.475,0.016996058,0.000565131,0.004662101,0.349820611,0.165975188,0.718271654
1004, 02/11  21:00:00,11.5,118127.89,19.52134728,22.60984692,23.88600912,15.287424,14.937246,6.238913033,6.475,0.017887133,0.00059476,0.004906527,0.368161115,0.174676987,0.727870758
1005, 02/11  22:00:00,11.1,112222.1734,18.54539193,21.55932348,23.87579596,15.304078,14.95152,6.238913033,6.475,0.016992879,0.000565025,0.004661229,0.349755172,0.16594414,0.599242171
1006, 02/11  23:00:00,10.9,115203.3483,19.0380491,22.71429951,23.86599588,15.301627,14.952189,6.238913033,6.475,0.017444294,0.000580035,0.004785054,0.359046396,0.170352435,0.719795304
1007, 02/12  00:00:00,10.8,109337.0339,18.06860521,21.99390225,23.85899699,15.307716,14.955699,6.238913033,6.475,0.016556006,0.000550499,0.004541392,0.340763255,0.161677853,0.715317488
1008, 02/12  01:00:00,10.6,80211.57975,13.255448,22.1819682,22.5919885,15.859781,15.49696,6.238913033,6.475,0.012145779,0.000403856,0.003331646,0.249989944,0.118609729,-0.129700642
1009, 02/12  02:00:00,10.6,84579.03064,13.97719564,21.38985895,22.27594839,15.935389,15.601974,6.238913033,6.475,0.012807106,0.000425845,0.003513051,0.26360168,0.125067926,-0.45571716
1010, 02/12  03:00:00,10.6,90622.24983,14.97587411,19.40838648,22.33767432,15.894756,15.55258,6.238913033,6.475,0.013722181,0.000456272,0.00376406,0.282436167,0.1340041,-0.391595779
1011, 02/12  04:00:00,10.6,84653.59027,13.98951707,21.7435737,22.33748487,15.918888,15.568852,6.238913033,6.475,0.012818396,0.000426221,0.003516148,0.263834054,0.125178178,-0.521461915
1012, 02/12  05:00:00,10.2,87661.57482,14.48660468,20.6726371,22.32197569,15.913698,15.569832,6.238913033,6.475,0.01327387,0.000441366,0.003641087,0.273208834,0.129626117,-0.415496941
1013, 02/12  06:00:00,9.8,84713.60889,13.99943551,21.14049488,22.32016756,15.920043,15.571424,6.238913033,6.475,0.012827484,0.000426523,0.003518641,0.26402111,0.125266928,-0.420083249
1014, 02/12  07:00:00,9.4,106173.0758,17.54574203,21.05862345,23.35011403,15.447981,15.106726,6.238913033,6.475,0.016076914,0.000534569,0.004409975,0.330902363,0.156999274,0.490938531
1015, 02/12  08:00:00,9.6,113311.0693,18.72533856,21.88618472,23.62276056,15.416523,15.062448,6.238913033,6.475,0.017157762,0.000570508,0.004706457,0.353148859,0.167554302,0.560495624
1016, 02/12  09:00:00,9.8,129214.1143,21.35341279,23.47236395,24.65056013,14.950432,14.599274,6.238913033,6.475,0.019565829,0.000650578,0.005367001,0.402712792,0.191070306,0.147079969
1017, 02/12  10:00:00,10,136811.3707,22.60890531,23.96673118,24.95177913,14.885578,14.528033,6.238913033,6.475,0.020716219,0.000688829,0.005682559,0.426390641,0.202304451,-0.317234907
1018, 02/12  11:00:00,10.7,134039.172,22.15078272,23.92266078,24.94236824,14.894523,14.535354,6.238913033,6.475,0.020296447,0.000674871,0.005567414,0.417750719,0.198205171,-0.267314877
1019, 02/12  12:00:00,11.5,139860.9079,23.11285975,24.10026902,24.99152141,14.856854,14.502085,6.238913033,6.475,0.021177985,0.000704183,0.005809224,0.435894925,0.206813835,-0.349298369
1020, 02/12  13:00:00,12.2,136803.9158,22.60767334,23.73408487,25.00767099,14.862473,14.49707,6.238913033,6.475,0.02071509,0.000688791,0.005682249,0.426367407,0.202293428,-0.349607659
1021, 02/12  14:00:00,13.3,127941.4646,21.14309975,23.96349203,24.99300045,14.862152,14.501398,6.238913033,6.475,0.019373122,0.00064417,0.005314141,0.398746411,0.189188425,-0.218896331
1022, 02/12  15:00:00,14.5,129893.1055,21.46562018,23.52552747,24.97662571,14.869866,14.507229,6.238913033,6.475,0.019668643,0.000653996,0.005395204,0.404828957,0.192074338,-0.274444612
1023, 02/12  16:00:00,15.6,139068.5517,22.98191809,23.65421127,24.95656966,14.875654,14.514338,6.238913033,6.475,0.021058005,0.000700194,0.005776312,0.433425443,0.205642169,-0.306257264
1024, 02/12  17:00:00,14.3,142918.2402,23.61810236,23.96488867,24.92963677,14.884266,14.525797,6.238913033,6.475,0.021640931,0.000719576,0.005936212,0.445423504,0.211334745,-0.285253547
1025, 02/12  18:00:00,13,127703.0203,21.10369539,23.60469813,24.89450376,14.902852,14.541851,6.238913033,6.475,0.019337016,0.000642969,0.005304237,0.398003269,0.188835835,-0.100134549
1026, 02/12  19:00:00,11.7,108216.6897,17.88346156,22.5278371,24.06672798,15.27638,14.915837,6.238913033,6.475,0.016386362,0.000544858,0.004494858,0.337271555,0.160021188,0.695534121
1027, 02/12  20:00:00,11.3,112236.0488,18.54768493,21.92496254,23.83668161,15.308634,14.971383,6.238913033,6.475,0.01699498,0.000565095,0.004661805,0.349798416,0.165964658,0.721361659
1028, 02/12  21:00:00,11,118127.7397,19.52132243,22.68724155,23.88650434,15.285364,14.936801,6.238913033,6.475,0.01788711,0.000594759,0.004906521,0.368160646,0.174676764,0.729477542
1029, 02/12  22:00:00,10.6,112223.7366,18.54565026,22.57342018,23.87138357,15.303484,14.952674,6.238913033,6.475,0.016993116,0.000565033,0.004661294,0.349760044,0.165946451,0.600800945
1030, 02/12  23:00:00,10.4,115211.2542,19.0393556,22.33038521,23.85934927,15.302549,14.954508,6.238913033,6.475,0.017445491,0.000580075,0.004785382,0.359071036,0.170364126,0.720399894
1031, 02/13  00:00:00,10.2,109349.4732,18.07066089,22.56988791,23.85159228,15.3091,14.95874,6.238913033,6.475,0.01655789,0.000550562,0.004541909,0.340802024,0.161696247,0.715679915
1032, 02/13  01:00:00,10,80226.38422,13.25789453,19.40267089,22.58244012,15.862286,15.500922,6.238913033,6.475,0.01214802,0.00040393,0.003332261,0.250036084,0.118631621,-0.139333955
1033, 02/13  02:00:00,9.6,84596.81342,13.98013435,17.86068341,22.25733633,15.940316,15.608454,6.238913033,6.475,0.012809798,0.000425935,0.00351379,0.263657102,0.125094222,-0.473326597
1034, 02/13  03:00:00,9.3,89138.74794,14.73071646,20.58519091,22.31481113,15.90232,15.561182,6.238913033,6.475,0.013497546,0.000448803,0.003702442,0.277812639,0.131810429,-0.415063492
1035, 02/13  04:00:00,8.9,83154.7188,13.74181951,21.40146564,22.30200735,15.930244,15.581991,6.238913033,6.475,0.012591434,0.000418674,0.003453891,0.259162624,0.122961781,-0.495727711
1036, 02/13  05:00:00,8.7,84646.6178,13.98836483,19.54905352,22.2919409,15.924921,15.581958,6.238913033,6.475,0.01281734,0.000426186,0.003515858,0.263812324,0.125167868,-0.445998347
1037, 02/13  06:00:00,8.5,83230.61868,13.75436242,18.60099957,22.29207979,15.930174,15.583094,6.238913033,6.475,0.012602927,0.000419056,0.003457044,0.259399176,0.123074015,-0.504067665
1038, 02/13  07:00:00,8.3,106214.9204,17.5526571,20.32435928,23.32471044,15.457209,15.117305,6.238913033,6.475,0.01608325,0.000534779,0.004411713,0.331032777,0.15706115,0.471117096
1039, 02/13  08:00:00,8.9,111050.7524,18.35180754,22.45019792,23.61265642,15.420846,15.068238,6.238913033,6.475,0.0168155,0.000559127,0.004612573,0.346104284,0.164211947,0.582822099
1040, 02/13  09:00:00,9.4,129216.0399,21.35373102,22.80714995,24.63636472,14.951903,14.601847,6.238913033,6.475,0.01956612,0.000650587,0.005367081,0.402718793,0.191073154,0.159756768
1041, 02/13  10:00:00,10,136803.4356,22.60759397,22.976156,24.93609991,14.895256,14.538382,6.238913033,6.475,0.020715017,0.000688789,0.005682229,0.42636591,0.202292718,-0.298036157
1042, 02/13  11:00:00,11.9,132545.5975,21.90396052,23.43154246,24.92706199,14.896312,14.5395,6.238913033,6.475,0.020070288,0.000667351,0.005505377,0.413095798,0.195996607,-0.190784067
