,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Whole Building:Facility Total Electricity Demand Rate [W](Hourly),Site:Environmental Impact Total CO2 Emissions Carbon Equivalent Mass [kg](Hourly),WEST ZONE:Zone Air Temperature [C](TimeStep),EAST ZONE:Zone Air Temperature [C](TimeStep),WEST ZONE DEC OUTLET NODE:System Node Setpoint Temperature [C](TimeStep),EAST AIR LOOP OUTLET NODE:System Node Setpoint Temperature [C](TimeStep),WEST ZONE SUPPLY FAN:Fan Air Mass Flow Rate [kg/s](Hourly),EAST ZONE SUPPLY FAN:Fan Air Mass Flow Rate [kg/s](Hourly),Site:Environmental Impact Electricity CO Emissions Mass [kg](Hourly),CH4:Facility [kg](Hourly),PM2.5:Facility [kg](Hourly),SO2:Facility [kg](Hourly),NOx:Facility [kg](Hourly),Reward
1043, 02/13  12:00:00,13.7,133727.4418,22.09926742,23.7208403,24.9734591,14.866174,14.510906,6.238913033,6.475,0.020249245,0.000673302,0.005554466,0.416779171,0.197744212,-0.266116086
1044, 02/13  13:00:00,15.6,137292.635,22.68843714,23.78023296,24.97714506,14.846752,14.504891,6.238913033,6.475,0.020789092,0.000691252,0.005702548,0.427890565,0.203016102,-0.36420986
1045, 02/13  14:00:00,16.7,139909.6577,23.12091594,23.54422933,24.9414484,14.885187,14.519231,6.238913033,6.475,0.021185367,0.000704428,0.005811248,0.43604686,0.206885922,-0.374643319
1046, 02/13  15:00:00,17.8,150727.6584,24.90865589,23.00624028,24.94080417,14.878626,14.522386,6.238913033,6.475,0.022823447,0.000758896,0.006260582,0.469762583,0.222882616,-0.408914349
1047, 02/13  16:00:00,18.9,153670.1802,25.39492539,23.90319115,24.92544483,14.886715,14.528797,6.238913033,6.475,0.023269009,0.000773711,0.006382802,0.478933339,0.227233755,-0.414391732
1048, 02/13  17:00:00,17.8,152337.4633,25.17468587,24.22160866,24.90857975,14.888872,14.535293,6.238913033,6.475,0.023067207,0.000767001,0.006327446,0.474779752,0.225263052,-0.35920967
1049, 02/13  18:00:00,16.7,149785.8367,24.75301416,23.64213066,24.88059861,14.89982,14.547712,6.238913033,6.475,0.022680835,0.000754154,0.006221463,0.466827272,0.221489934,-0.316808363
1050, 02/13  19:00:00,15.6,122577.4888,20.25667034,22.8618575,24.06279632,15.276193,14.923391,6.238913033,6.475,0.018560899,0.000617163,0.005091344,0.382028875,0.181256656,0.526599578
1051, 02/13  20:00:00,14.3,116766.735,19.29640819,21.8229644,23.87012433,15.309655,14.956109,6.238913033,6.475,0.017681025,0.000587907,0.00484999,0.363918896,0.172664232,0.717889998
1052, 02/13  21:00:00,13,118096.5044,19.51616061,21.96719945,23.89535173,15.28631,14.935774,6.238913033,6.475,0.017882381,0.000594602,0.004905223,0.368063297,0.174630576,0.723376782
1053, 02/13  22:00:00,11.7,109283.0958,18.05969162,21.70822213,23.87891944,15.303565,14.948915,6.238913033,6.475,0.016547839,0.000550227,0.004539152,0.34059515,0.161598094,0.716177328
1054, 02/13  23:00:00,11.1,112270.1114,18.55331399,21.57357714,23.86984298,15.302936,14.950656,6.238913033,6.475,0.017000138,0.000565267,0.00466322,0.349904577,0.166015026,0.716621997
1055, 02/14  00:00:00,10.6,109336.5204,18.06852034,22.96577203,23.86037115,15.308636,14.95495,6.238913033,6.475,0.016555928,0.000550496,0.004541371,0.340761654,0.161677093,0.713298793
1056, 02/14  01:00:00,10,80214.16393,13.25587505,18.44911794,22.59330096,15.860117,15.496114,6.238913033,6.475,0.01214617,0.000403869,0.003331753,0.249997998,0.118613551,-0.132254415
1057, 02/14  02:00:00,9.6,84577.18281,13.97689028,18.87699164,22.27249476,15.938056,15.603061,6.238913033,6.475,0.012806826,0.000425836,0.003512974,0.263595921,0.125065194,-0.4601587
1058, 02/14  03:00:00,9.3,89489.66126,14.78870701,20.94422383,22.33353425,15.898362,15.554084,6.238913033,6.475,0.013550682,0.00045057,0.003717018,0.278906306,0.132329329,-0.398080294
1059, 02/14  04:00:00,8.9,83130.26811,13.73777888,19.46697684,22.32268988,15.924964,15.573447,6.238913033,6.475,0.012587732,0.000418551,0.003452876,0.25908642,0.122925625,-0.476863606
1060, 02/14  05:00:00,8.7,84617.08101,13.98348369,18.86940667,22.30687258,15.921437,15.575326,6.238913033,6.475,0.012812867,0.000426037,0.003514631,0.263720269,0.125124192,-0.433019601
1061, 02/14  06:00:00,8.5,81812.781,13.52005618,20.16520764,22.29871972,15.929383,15.579643,6.238913033,6.475,0.012388235,0.000411918,0.003398153,0.254980299,0.120977443,-0.44355802
1062, 02/14  07:00:00,8.3,106207.3878,17.55141229,19.77066558,23.32493207,15.459035,15.116602,6.238913033,6.475,0.01608211,0.000534742,0.0044114,0.331009301,0.157050011,0.46711905
1063, 02/14  08:00:00,10.5,112396.0329,18.57412326,21.81617146,23.63100462,15.418064,15.062823,6.238913033,6.475,0.017019205,0.000565901,0.00466845,0.350297028,0.166201228,0.563427359
1064, 02/14  09:00:00,12.8,129181.1473,21.34796481,24.07470763,24.68256181,14.940586,14.587572,6.238913033,6.475,0.019560837,0.000650412,0.005365632,0.402610046,0.191021558,0.118253821
1065, 02/14  10:00:00,15,131977.8998,21.81014504,23.58344644,25.00196992,14.867896,14.508212,6.238913033,6.475,0.019984326,0.000664493,0.005481797,0.411326493,0.195157146,-0.359110593
1066, 02/14  11:00:00,17.4,141285.0181,23.34820256,24.0595691,24.99195005,14.878421,14.508176,6.238913033,6.475,0.021393626,0.000711353,0.005868375,0.440333352,0.208919682,-0.423147219
1067, 02/14  12:00:00,19.8,152051.7584,25.12747142,23.87678483,25.03132943,14.852486,14.493659,6.238913033,6.475,0.023023945,0.000765562,0.006315579,0.473889315,0.224840577,-0.531517658
1068, 02/14  13:00:00,22.2,153424.985,25.3544054,23.73153221,25.06158482,14.844985,14.478338,6.238913033,6.475,0.023231881,0.000772477,0.006372617,0.478169156,0.226871182,-0.549295763
1069, 02/14  14:00:00,20.9,153483.3562,25.3640516,23.61497703,25.05299087,14.835484,14.477234,6.238913033,6.475,0.02324072,0.00077277,0.006375042,0.478351078,0.226957496,-0.5467238
1070, 02/14  15:00:00,19.6,154290.0935,25.49736981,23.79121196,25.03239826,14.84693,14.48393,6.238913033,6.475,0.023362878,0.000776832,0.00640855,0.480865381,0.228150428,-0.525196128
1071, 02/14  16:00:00,18.3,153087.0491,25.29855946,24.42097822,25.00473614,14.858968,14.494923,6.238913033,6.475,0.02318071,0.000770775,0.006358581,0.477115935,0.226371473,-0.473537682
1072, 02/14  17:00:00,17.6,151031.4117,24.95885295,23.78160386,24.98078937,14.851456,14.505035,6.238913033,6.475,0.022869442,0.000760425,0.006273198,0.47070927,0.22333178,-0.434209415
1073, 02/14  18:00:00,16.8,149796.6188,24.75479597,24.07611632,24.95057167,14.874405,14.519986,6.238913033,6.475,0.022682468,0.000754208,0.00622191,0.466860876,0.221505878,-0.401276013
1074, 02/14  19:00:00,16.1,128364.8736,21.21307064,23.02939942,24.11715702,15.25176,14.897153,6.238913033,6.475,0.019437235,0.000646302,0.005331727,0.400066021,0.189814525,0.48073448
1075, 02/14  20:00:00,14.3,123318.986,20.37920724,22.4462554,23.99294136,15.273235,14.933769,6.238913033,6.475,0.018673178,0.000620896,0.005122143,0.384339849,0.182353116,0.592007477
1076, 02/14  21:00:00,12.4,115145.7334,19.02852789,22.85582529,23.9410274,15.265715,14.91608,6.238913033,6.475,0.01743557,0.000579745,0.004782661,0.358866831,0.17026724,0.729516841
1077, 02/14  22:00:00,10.6,115084.6009,19.01842537,22.2443802,23.95307713,15.277595,14.917564,6.238913033,6.475,0.017426313,0.000579437,0.004780122,0.358676304,0.170176842,0.597838206
1078, 02/14  23:00:00,10,109272.2432,18.05789815,22.83989951,23.92703764,15.281704,14.928222,6.238913033,6.475,0.016546195,0.000550173,0.004538701,0.340561326,0.161582046,0.720324045
1079, 02/15  00:00:00,9.5,109291.6352,18.06110279,21.81045249,23.91680752,15.28774,14.93151,6.238913033,6.475,0.016549132,0.00055027,0.004539507,0.340621764,0.161610721,0.718150464
1080, 02/15  01:00:00,8.9,80182.03659,13.25056582,19.09251294,22.63921,15.844607,15.478448,6.238913033,6.475,0.012141305,0.000403707,0.003330419,0.249897869,0.118566043,-0.07655719
1081, 02/15  02:00:00,8.7,83538.15077,13.80518396,19.37469808,22.30987673,15.925474,15.58751,6.238913033,6.475,0.012649494,0.000420605,0.003469817,0.260357641,0.123528766,-0.424483349
1082, 02/15  03:00:00,8.5,85999.35934,14.21191354,20.28243604,22.36239393,15.886482,15.54105,6.238913033,6.475,0.013022174,0.000432997,0.003572045,0.268028321,0.127168181,-0.368013241
1083, 02/15  04:00:00,8.3,83109.40227,13.73433068,19.23034953,22.34186439,15.91854,15.565631,6.238913033,6.475,0.012584572,0.000418446,0.003452009,0.259021389,0.122894771,-0.457931869
1084, 02/15  05:00:00,8.7,84616.46153,13.98338132,18.2238777,22.33213373,15.913006,15.565874,6.238913033,6.475,0.012812774,0.000426034,0.003514606,0.263718338,0.125123276,-0.40758723
1085, 02/15  06:00:00,9,84592.18608,13.97936966,21.15324438,22.33441582,15.917467,15.566347,6.238913033,6.475,0.012809098,0.000425912,0.003513597,0.26364268,0.125087379,-0.463395585
1086, 02/15  07:00:00,9.4,106165.9533,17.544565,20.26688668,23.36702436,15.443578,15.100076,6.238913033,6.475,0.016075836,0.000534533,0.004409679,0.330880165,0.156988742,0.501469179
1087, 02/15  08:00:00,11.1,113114.1276,18.69279275,21.81584234,23.66364639,15.403839,15.047485,6.238913033,6.475,0.01712794,0.000569516,0.004698277,0.352535064,0.167263082,0.57890368
1088, 02/15  09:00:00,12.7,129151.5828,21.34307908,23.50743564,24.69441901,14.934547,14.580878,6.238913033,6.475,0.01955636,0.000650263,0.005364404,0.402517904,0.19097784,0.10738519
1089, 02/15  10:00:00,14.4,130798.1485,21.61518402,23.40318985,24.9968632,14.86997,14.509388,6.238913033,6.475,0.019805686,0.000658553,0.005432795,0.407649643,0.193412635,-0.251089198
1090, 02/15  11:00:00,16.1,139121.3357,22.99064097,24.04933539,24.99653117,14.869641,14.51402,6.238913033,6.475,0.021065998,0.000700459,0.005778505,0.433589951,0.205720222,-0.305385984
1091, 02/15  12:00:00,17.7,147101.6925,24.30944313,24.07867315,24.99254918,14.857657,14.506543,6.238913033,6.475,0.022274397,0.000740639,0.006109975,0.458461783,0.217520861,-0.459079111
1092, 02/15  13:00:00,19.4,153914.7561,25.43534304,23.96684231,25.043136,14.849519,14.483341,6.238913033,6.475,0.023306043,0.000774942,0.00639296,0.479695593,0.227595412,-0.548769351
1093, 02/15  14:00:00,20.3,157402.3773,26.0116935,24.08432064,25.06172325,14.841726,14.476504,6.238913033,6.475,0.023834145,0.000792502,0.006537821,0.490565223,0.232752595,-0.599356473
1094, 02/15  15:00:00,21.3,158736.2282,26.23212043,24.09739661,25.06124555,14.841024,14.47486,6.238913033,6.475,0.024036119,0.000799218,0.006593224,0.494722345,0.234724975,-0.611986277
1095, 02/15  16:00:00,22.2,161357.5766,26.66531408,23.94002998,25.04751191,14.844607,14.478535,6.238913033,6.475,0.024433048,0.000812416,0.006702103,0.502892122,0.238601191,-0.620002056
1096, 02/15  17:00:00,20.7,159974.3782,26.43673218,23.9763209,25.00866075,14.855748,14.491934,6.238913033,6.475,0.024223602,0.000805452,0.006644651,0.498581202,0.236555841,-0.541991377
1097, 02/15  18:00:00,19.3,157071.3566,25.95699033,24.05442108,24.95826578,14.875948,14.515269,6.238913033,6.475,0.023784021,0.000790836,0.006524072,0.489533553,0.232263111,-0.453480277
1098, 02/15  19:00:00,17.8,130656.2171,21.59172899,25.02764386,24.11826952,15.235996,14.895576,6.238913033,6.475,0.019784194,0.000657838,0.0054269,0.407207295,0.193202759,0.464585563
1099, 02/15  20:00:00,16.9,130387.9516,21.5473965,23.05199877,23.92500601,15.295409,14.947224,6.238913033,6.475,0.019743573,0.000656488,0.005415757,0.40637121,0.192806072,0.525290631
1100, 02/15  21:00:00,15.9,124709.471,20.60899329,21.61712415,23.90930013,15.274573,14.929648,6.238913033,6.475,0.018883728,0.000627897,0.005179898,0.388673478,0.184409242,0.731043492
1101, 02/15  22:00:00,15,125185.0288,20.68758209,22.62984061,23.95570269,15.274538,14.916696,6.238913033,6.475,0.018955737,0.000630292,0.00519965,0.390155617,0.185112454,0.585933628
1102, 02/15  23:00:00,14.3,115318.1924,19.05702777,22.96944797,23.93367044,15.280067,14.92793,6.238913033,6.475,0.017461684,0.000580613,0.004789824,0.359404322,0.170522256,0.598112991
1103, 02/16  00:00:00,13.5,115142.5085,19.02799496,21.51751496,23.931655,15.278617,14.926872,6.238913033,6.475,0.017435081,0.000579729,0.004782527,0.358856781,0.170262471,0.724515861
1104, 02/16  01:00:00,12.8,80174.46506,13.24931458,21.25812393,22.66331324,15.833362,15.469163,6.238913033,6.475,0.012140159,0.000403669,0.003330104,0.249874271,0.118554847,-0.039241376
1105, 02/16  02:00:00,12.1,84535.58695,13.97001631,21.96096387,22.34458454,15.911526,15.574907,6.238913033,6.475,0.012800527,0.000425627,0.003511246,0.263466282,0.125003685,-0.387662157
1106, 02/16  03:00:00,11.3,90576.61566,14.96833279,21.83107476,22.4053552,15.86784,15.524526,6.238913033,6.475,0.013715271,0.000456042,0.003762165,0.282293943,0.13393662,-0.318693822
1107, 02/16  04:00:00,10.6,84502.59762,13.96456462,21.21975824,22.39506193,15.897094,15.544808,6.238913033,6.475,0.012795532,0.000425461,0.003509876,0.263363466,0.124954904,-0.457812195
1108, 02/16  05:00:00,10.4,87234.4097,14.41601307,19.13883721,22.3813802,15.890738,15.5458,6.238913033,6.475,0.013209188,0.000439215,0.003623344,0.271877518,0.128994464,-0.352955512
1109, 02/16  06:00:00,10.2,81741.38611,13.50825774,21.23147842,22.37628167,15.898367,15.548868,6.238913033,6.475,0.012377425,0.000411558,0.003395187,0.254757787,0.12087187,-0.36119966
1110, 02/16  07:00:00,10,106114.6198,17.53608182,22.44873267,23.40005107,15.426493,15.085338,6.238913033,6.475,0.016068062,0.000534274,0.004407547,0.330720177,0.156912834,0.532305863
1111, 02/16  08:00:00,11.3,113256.2051,18.71627192,22.71848115,23.68861069,15.391752,15.03757,6.238913033,6.475,0.017149454,0.000570231,0.004704178,0.352977868,0.167473174,0.594161172
1112, 02/16  09:00:00,12.6,129135.0424,21.34034568,23.61146268,24.71722718,14.922812,14.571438,6.238913033,6.475,0.019553855,0.00065018,0.005363717,0.402466354,0.190953382,0.083718466
1113, 02/16  10:00:00,13.9,131633.2347,21.75318706,23.86321295,25.01660111,14.862446,14.5029,6.238913033,6.475,0.019932136,0.000662758,0.005467481,0.410252299,0.194647486,-0.32508324
1114, 02/16  11:00:00,15.4,136536.8871,22.56354523,23.81094132,25.00871709,14.872173,14.509471,6.238913033,6.475,0.020674656,0.000687447,0.005671158,0.425535177,0.20189857,-0.337210822
1115, 02/16  12:00:00,16.8,139594.5033,23.06883477,24.09283373,25.01281194,14.848292,14.487962,6.238913033,6.475,0.021137645,0.000702842,0.005798158,0.43506464,0.2064199,-0.451444382
1116, 02/16  13:00:00,18.3,151136.2311,24.97617501,23.97726008,25.03745024,14.834663,14.48678,6.238913033,6.475,0.022885314,0.000760953,0.006277552,0.471035954,0.223486777,-0.541065736
1117, 02/16  14:00:00,18.1,152240.8853,25.15872577,23.67857723,25.02318258,14.856537,14.491841,6.238913033,6.475,0.023052583,0.000766515,0.006323435,0.474478754,0.225120241,-0.497232267
1118, 02/16  15:00:00,18,151831.4121,25.09105785,23.99550026,25.00199804,14.856703,14.49405,6.238913033,6.475,0.02299058,0.000764453,0.006306427,0.473202577,0.224514749,-0.465146726
1119, 02/16  16:00:00,17.8,151275.2333,24.99914596,24.08463509,24.97776285,14.868758,14.507851,6.238913033,6.475,0.022906362,0.000761653,0.006283326,0.471469173,0.223692321,-0.433111091
1120, 02/16  17:00:00,16.3,149650.4746,24.73064477,23.79328378,24.95959242,14.874455,14.514556,6.238913033,6.475,0.022660338,0.000753472,0.00621584,0.466405398,0.221289773,-0.395984619
1121, 02/16  18:00:00,14.8,140515.2405,23.22099215,24.44411474,24.98277561,14.875294,14.514413,6.238913033,6.475,0.021277065,0.000707477,0.005836402,0.437934239,0.207781404,-0.351368888
1122, 02/16  19:00:00,13.3,108599.3521,17.94669884,22.66595736,24.14799619,15.256924,14.887444,6.238913033,6.475,0.016444305,0.000546785,0.004510752,0.338464173,0.160587035,0.662520854
1123, 02/16  20:00:00,12.8,112176.1226,18.53778176,21.12853369,23.90361132,15.288767,14.944397,6.238913033,6.475,0.016985906,0.000564793,0.004659316,0.349611648,0.165876044,0.722954542
1124, 02/16  21:00:00,12.2,118061.355,19.51035196,22.23769653,23.95393871,15.266722,14.908952,6.238913033,6.475,0.017877058,0.000594425,0.004903763,0.36795375,0.174578601,0.722795037
1125, 02/16  22:00:00,11.7,112162.3547,18.53550653,22.68660216,23.93838626,15.285622,14.92614,6.238913033,6.475,0.016983821,0.000564724,0.004658744,0.349568739,0.165855685,0.596733812
1126, 02/16  23:00:00,11.3,115150.7216,19.02935221,21.62175574,23.92403327,15.284735,14.928469,6.238913033,6.475,0.017436325,0.00057977,0.004782868,0.358882378,0.170274616,0.717888309
1127, 02/17  00:00:00,11,109287.2729,18.0603819,21.7146405,23.91422787,15.291757,14.933349,6.238913033,6.475,0.016548471,0.000550248,0.004539326,0.340608168,0.161604271,0.715426088
1128, 02/17  01:00:00,10.6,80173.96221,13.24923148,21.3609696,22.63430602,15.845923,15.477718,6.238913033,6.475,0.012140082,0.000403666,0.003330083,0.249872704,0.118554104,-0.078984108
1129, 02/17  02:00:00,10.4,84546.59712,13.97183581,21.90378288,22.32298471,15.924423,15.582942,6.238913033,6.475,0.012802195,0.000425682,0.003511704,0.263500596,0.125019966,-0.414078898
1130, 02/17  03:00:00,10.2,90590.61904,14.97064693,21.82628926,22.38024675,15.881972,15.53528,6.238913033,6.475,0.013717391,0.000456113,0.003762747,0.282337586,0.133957327,-0.350002716
1131, 02/17  04:00:00,10,84619.41227,13.98386895,20.51542929,22.37209859,15.909596,15.554083,6.238913033,6.475,0.01281322,0.000426049,0.003514728,0.263727534,0.125127639,-0.489329995
1132, 02/17  05:00:00,9.1,84709.24212,13.99871387,20.72932208,22.35387573,15.905476,15.556725,6.238913033,6.475,0.012826823,0.000426501,0.003518459,0.264007501,0.125260471,-0.386042248
1133, 02/17  06:00:00,8.1,81766.00365,13.51232594,19.7613048,22.34802728,15.913162,15.559985,6.238913033,6.475,0.012381152,0.000411682,0.00339621,0.254834511,0.120908273,-0.39486113
1134, 02/17  07:00:00,7.2,106152.5269,17.54234619,21.63459082,23.37968298,15.439928,15.0943,6.238913033,6.475,0.016073802,0.000534465,0.004409122,0.33083832,0.156968888,0.508437584
1135, 02/17  08:00:00,9.2,108671.2442,17.95857944,21.24447501,23.66345515,15.404848,15.04636,6.238913033,6.475,0.016455191,0.000547147,0.004513738,0.338688234,0.160693342,0.636888799
1136, 02/17  09:00:00,11.3,129162.6087,21.34490118,23.80997729,24.68255008,14.939659,14.584727,6.238913033,6.475,0.01955803,0.000650318,0.005364862,0.402552268,0.190994144,0.119450305
1137, 02/17  10:00:00,13.3,131668.3003,21.75898185,23.02275151,24.97039059,14.885008,14.52237,6.238913033,6.475,0.019937446,0.000662934,0.005468938,0.410361585,0.194699338,-0.264171469
1138, 02/17  11:00:00,15.2,135185.1031,22.34015476,23.89629396,24.96224125,14.891243,14.526662,6.238913033,6.475,0.020469966,0.000680641,0.005615011,0.421322164,0.199899672,-0.271547377
1139, 02/17  12:00:00,17,140804.6914,23.26882566,23.84311948,24.9819312,14.864183,14.502977,6.238913033,6.475,0.021320894,0.000708935,0.005848424,0.438836351,0.208209418,-0.409305347
1140, 02/17  13:00:00,18.9,151849.6751,25.09407593,23.86202121,25.02342215,14.857254,14.495504,6.238913033,6.475,0.022993345,0.000764545,0.006307186,0.473259496,0.224541755,-0.510234473
1141, 02/17  14:00:00,19.6,154626.1854,25.55291103,24.0920919,25.02258534,14.850374,14.489912,6.238913033,6.475,0.023413769,0.000778524,0.00642251,0.481912856,0.22864741,-0.527450867
1142, 02/17  15:00:00,20.4,155989.919,25.77827624,23.89805292,25.00169591,14.856894,14.496821,6.238913033,6.475,0.023620268,0.000785391,0.006479154,0.486163111,0.230663978,-0.506412979
1143, 02/17  16:00:00,21.1,155784.3559,25.74430569,23.65649163,24.97651756,14.865488,14.506447,6.238913033,6.475,0.023589141,0.000784356,0.006470615,0.485522446,0.230360009,-0.484649373
1144, 02/17  17:00:00,19.8,153935.87,25.43883223,23.93456712,24.94673986,14.875295,14.518723,6.238913033,6.475,0.02330924,0.000775049,0.006393837,0.479761397,0.227626633,-0.422171702
1145, 02/17  18:00:00,18.5,151233.9562,24.99232466,23.87889566,24.92923022,14.880051,14.526886,6.238913033,6.475,0.022900112,0.000761445,0.006281611,0.471340527,0.223631284,-0.38682154
1146, 02/17  19:00:00,17.2,129311.5792,21.36951946,21.91752125,24.09761479,15.25676,14.904117,6.238913033,6.475,0.019580587,0.000651068,0.00537105,0.403016554,0.191214429,0.481455017
1147, 02/17  20:00:00,16.1,129784.234,21.44762852,22.2941497,23.90725922,15.292492,14.954514,6.238913033,6.475,0.019652157,0.000653448,0.005390682,0.404489645,0.191913348,0.537299766
1148, 02/17  21:00:00,15,120824.2599,19.96693868,21.96166153,23.96430046,15.27088,14.922546,6.238913033,6.475,0.018295422,0.000608336,0.005018523,0.376564706,0.178664138,0.575882667
1149, 02/17  22:00:00,13.9,115166.2846,19.0319241,22.63904591,23.92804446,15.274998,14.925284,6.238913033,6.475,0.017438682,0.000579849,0.004783515,0.358930882,0.170297629,0.721976861
1150, 02/17  23:00:00,13.2,112171.6794,18.5370475,21.25489174,23.92122064,15.28633,14.929902,6.238913033,6.475,0.016985233,0.000564771,0.004659131,0.349597801,0.165869474,0.719523573
1151, 02/18  00:00:00,12.4,109294.278,18.06153953,22.86961199,23.89312562,15.294199,14.94045,6.238913033,6.475,0.016549532,0.000550284,0.004539617,0.34063,0.161614629,0.718364181
1152, 02/18  01:00:00,11.7,80194.16173,13.25256957,21.62604735,22.62091835,15.851925,15.485486,6.238913033,6.475,0.012143141,0.000403768,0.003330922,0.249935659,0.118583973,-0.100973023
1153, 02/18  02:00:00,10.8,84566.76838,13.97516923,20.76282796,22.29810142,15.929444,15.593842,6.238913033,6.475,0.012805249,0.000425784,0.003512542,0.263563463,0.125049794,-0.434892754
1154, 02/18  03:00:00,9.8,87599.16093,14.47629041,20.65804221,22.36575701,15.886003,15.541296,6.238913033,6.475,0.013264419,0.000441051,0.003638494,0.273014313,0.129533825,-0.363643631
1155, 02/18  04:00:00,8.9,83105.42073,13.7336727,21.01383516,22.36433168,15.910617,15.557792,6.238913033,6.475,0.012583969,0.000418426,0.003451843,0.25900898,0.122888883,-0.434178682
1156, 02/18  05:00:00,8.5,83184.57888,13.74675407,18.91867248,22.34250845,15.906911,15.560532,6.238913033,6.475,0.012595955,0.000418824,0.003455131,0.259255687,0.123005935,-0.395914008
1157, 02/18  06:00:00,8.2,81772.48747,13.51339743,19.94566471,22.32713564,15.917717,15.567304,6.238913033,6.475,0.012382134,0.000411715,0.003396479,0.254854718,0.12091786,-0.414289468
1158, 02/18  07:00:00,7.8,106182.6491,17.54732407,22.13239432,23.34569529,15.449622,15.107067,6.238913033,6.475,0.016078364,0.000534617,0.004410373,0.3309322,0.15701343,0.484892638
1159, 02/18  08:00:00,10,109669.1382,18.12348746,21.96213151,23.67467673,15.4019,15.046263,6.238913033,6.475,0.016606294,0.000552171,0.004555187,0.341798302,0.162168939,0.610025164
1160, 02/18  09:00:00,12.2,129133.1976,21.34004082,23.4360695,24.7180589,14.926191,14.57258,6.238913033,6.475,0.019553576,0.00065017,0.00536364,0.402460604,0.190950654,0.08442287
1161, 02/18  10:00:00,14.4,130793.4894,21.61441407,24.14188731,25.02730266,14.857457,14.497012,6.238913033,6.475,0.01980498,0.00065853,0.005432602,0.407635122,0.193405745,-0.288890851
1162, 02/18  11:00:00,15.7,138119.7685,22.82512594,23.96589767,25.03402789,14.87217,14.501166,6.238913033,6.475,0.020914338,0.000695417,0.005736904,0.430468435,0.204239193,-0.33989238
1163, 02/18  12:00:00,17,146156.5727,24.15325637,23.89120838,25.02535387,14.84216,14.482488,6.238913033,6.475,0.022131285,0.000735881,0.006070718,0.455516193,0.216123302,-0.484882262
1164, 02/18  13:00:00,18.3,150847.5919,24.92847563,24.15080069,25.07363296,14.83504,14.471922,6.238913033,6.475,0.022841608,0.0007595,0.006265563,0.470136372,0.223059963,-0.546494718
1165, 02/18  14:00:00,18.3,151167.5412,24.98134918,24.22107217,25.05954372,14.837378,14.475821,6.238913033,6.475,0.022890055,0.000761111,0.006278853,0.471133536,0.223533076,-0.526951029
1166, 02/18  15:00:00,18.3,151635.3927,25.05866446,24.1920192,25.04018838,14.835406,14.481431,6.238913033,6.475,0.022960898,0.000763466,0.006298285,0.472591656,0.224224893,-0.531000802
1167, 02/18  16:00:00,18.3,153167.2805,25.31181818,24.09840122,25.01957391,14.85944,14.489597,6.238913033,6.475,0.023192859,0.000771179,0.006361913,0.477365987,0.226490112,-0.503420048
1168, 02/18  17:00:00,15.7,148754.4548,24.58257208,24.00814603,24.98841423,14.866974,14.501142,6.238913033,6.475,0.022524661,0.000748961,0.006178623,0.463612835,0.219964819,-0.363050188
1169, 02/18  18:00:00,13.2,141084.6338,23.31508784,24.03240543,24.99640216,14.873656,14.501408,6.238913033,6.475,0.021363284,0.000710344,0.005860052,0.439708828,0.208623372,-0.322890399
1170, 02/18  19:00:00,10.6,108172.0596,17.87608618,21.73620674,24.14861585,15.255973,14.885764,6.238913033,6.475,0.016379604,0.000544633,0.004493004,0.337132459,0.159955193,0.661811139
1171, 02/18  20:00:00,10.4,112191.1755,18.54026934,22.91344395,23.90763486,15.287336,14.943416,6.238913033,6.475,0.016988185,0.000564869,0.004659941,0.349658563,0.165898303,0.724084023
1172, 02/18  21:00:00,10.2,118076.4935,19.51285369,22.40395548,23.95877722,15.263535,14.906933,6.238913033,6.475,0.01787935,0.000594501,0.004904392,0.368000931,0.174600986,0.723864649
1173, 02/18  22:00:00,10,112164.0384,18.53578478,22.98186084,23.94459578,15.281559,14.923882,6.238913033,6.475,0.016984076,0.000564733,0.004658814,0.349573986,0.165858175,0.598769086
1174, 02/18  23:00:00,9.8,115150.4886,19.0293137,22.40834308,23.92928885,15.280136,14.926214,6.238913033,6.475,0.01743629,0.000579769,0.004782858,0.358881651,0.170274271,0.7204369
1175, 02/19  00:00:00,9.6,109282.9558,18.05966847,23.01161597,23.91824373,15.287849,14.931658,6.238913033,6.475,0.016547818,0.000550227,0.004539146,0.340594713,0.161597887,0.718016015
1176, 02/19  01:00:00,9.4,80175.23627,13.24944202,18.96681751,22.63842561,15.843175,15.477283,6.238913033,6.475,0.012140275,0.000403673,0.003330136,0.249876675,0.118555988,-0.073444959
1177, 02/19  02:00:00,9.4,84105.04402,13.89886649,19.15886283,22.32353317,15.922121,15.58284,6.238913033,6.475,0.012735334,0.000423459,0.003493364,0.262124438,0.124367037,-0.411576616
1178, 02/19  03:00:00,9.4,89234.03813,14.74646374,20.45319161,22.38447899,15.878629,15.533686,6.238913033,6.475,0.013511975,0.000449283,0.0037064,0.278109623,0.131951336,-0.343620003
1179, 02/19  04:00:00,9.4,84158.65251,13.90772562,20.14330351,22.38030242,15.905292,15.551256,6.238913033,6.475,0.012743451,0.000423729,0.00349559,0.262291516,0.124446308,-0.461040445
1180, 02/19  05:00:00,9,86302.53432,14.26201503,20.94735168,22.36155173,15.900621,15.55352,6.238913033,6.475,0.013068082,0.000434523,0.003584638,0.268973206,0.12761649,-0.376334603
1181, 02/19  06:00:00,8.7,81749.77757,13.50964448,18.03835472,22.35561946,15.908642,15.55693,6.238913033,6.475,0.012378695,0.0004116,0.003395536,0.25478394,0.120884279,-0.385334199
1182, 02/19  07:00:00,8.3,106136.4337,17.53968669,21.2357169,23.38313203,15.437121,15.093266,6.238913033,6.475,0.016071366,0.000534384,0.004408453,0.330788163,0.156945091,0.514157365
1183, 02/19  08:00:00,9.1,108659.213,17.95659121,21.54136179,23.6561804,15.405596,15.048738,6.238913033,6.475,0.016453369,0.000547086,0.004513239,0.338650737,0.160675552,0.635412025
1184, 02/19  09:00:00,9.8,129178.746,21.34756797,23.11798824,24.66220452,14.943989,14.590693,6.238913033,6.475,0.019560473,0.0006504,0.005365532,0.402602562,0.191018007,0.137665169
1185, 02/19  10:00:00,10.6,136789.8111,22.60534244,23.39360138,24.95252553,14.891095,14.53088,6.238913033,6.475,0.020712954,0.00068872,0.005681663,0.426323448,0.202272571,-0.312764258
1186, 02/19  11:00:00,11.7,134074.1601,22.15656472,23.52972637,24.92165438,14.89683,14.537565,6.238913033,6.475,0.020301745,0.000675047,0.005568867,0.417859764,0.198256909,-0.243285327
1187, 02/19  12:00:00,12.8,136947.4273,22.63138947,23.73596274,24.94368167,14.879626,14.521038,6.238913033,6.475,0.02073682,0.000689514,0.00568821,0.426814679,0.20250564,-0.170976085
1188, 02/19  13:00:00,13.9,130901.5754,21.63227594,24.24903712,24.95798259,14.883917,14.519187,6.238913033,6.475,0.019821347,0.000659074,0.005437091,0.407971986,0.193565573,-0.229776513
1189, 02/19  14:00:00,13.7,138212.9349,22.84052224,24.11920043,24.96468415,14.876086,14.514437,6.238913033,6.475,0.020928446,0.000695886,0.005740774,0.4307588,0.204376959,-0.30226692
1190, 02/19  15:00:00,13.5,136862.9838,22.61743467,23.89474393,24.96632849,14.877306,14.513128,6.238913033,6.475,0.020724034,0.000689089,0.005684703,0.4265515,0.202380772,-0.185454208
1191, 02/19  16:00:00,13.3,128144.1961,21.17660236,23.96927957,24.95366936,14.878921,14.516057,6.238913033,6.475,0.01940382,0.000645191,0.005322561,0.399378251,0.189488207,-0.172879374
1192, 02/19  17:00:00,12.4,128158.1441,21.17890734,23.85536711,24.93199277,14.886733,14.525209,6.238913033,6.475,0.019405932,0.000645261,0.005323141,0.399421722,0.189508832,-0.150064615
1193, 02/19  18:00:00,11.5,127659.464,21.09649745,23.49329003,24.89950392,14.899276,14.539456,6.238913033,6.475,0.019330421,0.00064275,0.005302428,0.39786752,0.188771428,-0.109307348
1194, 02/19  19:00:00,10.6,108217.3659,17.8835733,22.88023659,24.06789922,15.278843,14.915146,6.238913033,6.475,0.016386464,0.000544862,0.004494886,0.337273662,0.160022188,0.693841423
1195, 02/19  20:00:00,10.2,112242.2161,18.54870412,21.51111085,23.83692627,15.309576,14.971069,6.238913033,6.475,0.016995914,0.000565126,0.004662061,0.349817638,0.165973777,0.719256082
1196, 02/19  21:00:00,9.8,116704.4468,19.28611468,21.96984734,23.88417484,15.287646,14.937576,6.238913033,6.475,0.017671593,0.000587593,0.004847403,0.363724767,0.172572126,0.727879345
1197, 02/19  22:00:00,9.4,110692.8993,18.29267016,22.31062607,23.86869816,15.305595,14.953758,6.238913033,6.475,0.016761314,0.000557326,0.004597709,0.344988988,0.163682786,0.66014863
1198, 02/19  23:00:00,9.2,112146.4332,18.53287541,22.33698259,23.85720116,15.304603,14.955539,6.238913033,6.475,0.01698141,0.000564644,0.004658083,0.349519118,0.165832142,0.71854318
1199, 02/20  00:00:00,9.1,109353.4829,18.0713235,22.16372445,23.85204113,15.310031,14.958731,6.238913033,6.475,0.016558497,0.000550582,0.004542076,0.34081452,0.161702176,0.71445919
1200, 02/20  01:00:00,8.9,80227.18369,13.25802665,18.98990667,22.58255942,15.862465,15.500952,6.238913033,6.475,0.012148141,0.000403934,0.003332294,0.250038576,0.118632803,-0.139043704
1201, 02/20  02:00:00,8.7,83057.92046,13.725823,20.57803373,22.26876436,15.938211,15.605042,6.238913033,6.475,0.012576776,0.000418187,0.003449871,0.25886094,0.122818644,-0.46283626
1202, 02/20  03:00:00,8.5,86026.13502,14.21633838,20.26760756,22.33312767,15.896453,15.554816,6.238913033,6.475,0.013026229,0.000433131,0.003573157,0.268111771,0.127207775,-0.396123187
1203, 02/20  04:00:00,8.3,83126.75488,13.7371983,21.16648115,22.33419965,15.919901,15.570087,6.238913033,6.475,0.0125872,0.000418533,0.00345273,0.259075471,0.12292043,-0.463349563
1204, 02/20  05:00:00,8.9,84595.65552,13.979943,18.04187486,22.31976752,15.914379,15.57068,6.238913033,6.475,0.012809623,0.000425929,0.003513741,0.263653493,0.125092509,-0.417631045
1205, 02/20  06:00:00,9.4,81785.28867,13.51551291,21.24731302,22.31772173,15.920713,15.572462,6.238913033,6.475,0.012384072,0.000411779,0.003397011,0.254894615,0.12093679,-0.422299163
1206, 02/20  07:00:00,10,106169.3292,17.54512287,21.52958678,23.34848431,15.448894,15.108164,6.238913033,6.475,0.016076347,0.00053455,0.00440982,0.330890686,0.156993734,0.490408979
1207, 02/20  08:00:00,10.6,111539.0443,18.43250072,20.46851894,23.6222286,15.416543,15.062908,6.238913033,6.475,0.016889438,0.000561586,0.004632855,0.34762611,0.164933989,0.578827109
1208, 02/20  09:00:00,11.1,129205.0629,21.35191699,23.71711391,24.63841715,14.951807,14.601228,6.238913033,6.475,0.019564458,0.000650532,0.005366625,0.402684582,0.191056922,0.158251229
1209, 02/20  10:00:00,11.7,136808.473,22.60842644,23.53591367,24.92195035,14.897486,14.540119,6.238913033,6.475,0.02071578,0.000688814,0.005682438,0.42638161,0.202300167,-0.280949708
1210, 02/20  11:00:00,11.7,131156.6562,21.67442958,23.81161988,24.87745423,14.911865,14.554371,6.238913033,6.475,0.019859972,0.000660358,0.005447686,0.408766979,0.193942764,-0.08226049
1211, 02/20  12:00:00,11.7,136998.8368,22.6398852,23.83855697,24.88997829,14.897648,14.541504,6.238913033,6.475,0.020744605,0.000689773,0.005690345,0.426974904,0.202581659,-0.111333924
1212, 02/20  13:00:00,11.7,131104.9302,21.66588154,23.39951177,24.90941634,14.903467,14.541555,6.238913033,6.475,0.019852139,0.000660098,0.005445538,0.408605768,0.193866276,-0.238586483
1213, 02/20  14:00:00,11.3,136888.4506,22.62164322,23.32120989,24.90848058,14.891682,14.534099,6.238913033,6.475,0.02072789,0.000689217,0.00568576,0.426630871,0.20241843,-0.124939252
1214, 02/20  15:00:00,11,128118.2881,21.17232089,23.98834965,24.88870829,14.902892,14.541687,6.238913033,6.475,0.019399897,0.00064506,0.005321485,0.399297505,0.189449896,-0.100961925
1215, 02/20  16:00:00,10.6,128221.5027,21.18937773,23.54312928,24.87197451,14.910651,14.551371,6.238913033,6.475,0.019415526,0.00064558,0.005325772,0.399619187,0.189602521,-0.085204978
1216, 02/20  17:00:00,10.6,137052.0752,22.64868317,23.55351007,24.87067965,14.90993,14.550223,6.238913033,6.475,0.020752666,0.000690041,0.005692557,0.427140828,0.202660384,-0.084474201
1217, 02/20  18:00:00,10.6,127716.9085,21.10599049,23.54702805,24.83937426,14.923668,14.563535,6.238913033,6.475,0.019339119,0.000643039,0.005304814,0.398046553,0.188856372,-0.045136357
1218, 02/20  19:00:00,10.6,108261.5866,17.89088105,21.43488487,24.00649301,15.30379,14.938593,6.238913033,6.475,0.01639316,0.000545084,0.004496723,0.337411482,0.160087577,0.7050464
1219, 02/20  20:00:00,11,112285.085,18.55578846,22.26692344,23.78388987,15.335354,14.99259,6.238913033,6.475,0.017002405,0.000565342,0.004663842,0.349951244,0.166037168,0.697539734
1220, 02/20  21:00:00,11.3,118171.2606,19.52851453,22.42624209,23.83522202,15.313178,14.958259,6.238913033,6.475,0.0178937,0.000594978,0.004908328,0.368296285,0.174741119,0.712571328
1221, 02/20  22:00:00,11.7,112269.4266,18.55320081,21.98981482,23.83067812,15.327094,14.96983,6.238913033,6.475,0.017000034,0.000565263,0.004663191,0.349902443,0.166014014,0.581691122
1222, 02/20  23:00:00,12.1,115240.5042,19.04418934,21.9749889,23.82608132,15.323238,14.969,6.238913033,6.475,0.01744992,0.000580222,0.004786597,0.359162197,0.170407378,0.703114831
1223, 02/21  00:00:00,12.4,115227.9342,19.04211206,21.13778682,23.8264222,15.326086,14.969362,6.238913033,6.475,0.017448017,0.000580159,0.004786075,0.359123021,0.170388791,0.583333432
1224, 02/21  01:00:00,12.8,80224.90222,13.25764962,21.41563187,22.56296413,15.873085,15.506961,6.238913033,6.475,0.012147796,0.000403923,0.003332199,0.250031465,0.118629429,-0.169843619
1225, 02/21  02:00:00,13.3,84582.36726,13.97774704,21.50346924,22.26066908,15.945802,15.608498,6.238913033,6.475,0.012807611,0.000425862,0.00351319,0.263612079,0.12507286,-0.473957711
1226, 02/21  03:00:00,13.9,87556.45631,14.46923322,21.49858308,22.32305159,15.905295,15.559156,6.238913033,6.475,0.013257953,0.000440836,0.00363672,0.272881219,0.129470678,-0.410819131
1227, 02/21  04:00:00,14.4,83119.42084,13.73598631,20.56417496,22.32254975,15.927592,15.574423,6.238913033,6.475,0.012586089,0.000418496,0.003452425,0.259052614,0.122909585,-0.478220902
1228, 02/21  05:00:00,13.9,84593.86676,13.9796474,22.1214737,22.31091535,15.922208,15.575007,6.238913033,6.475,0.012809352,0.00042592,0.003513667,0.263647918,0.125089864,-0.429880153
1229, 02/21  06:00:00,13.3,90577.29186,14.96844454,21.59346516,22.31318578,15.925945,15.574475,6.238913033,6.475,0.013715373,0.000456046,0.003762193,0.28229605,0.13393762,-0.546872571
1230, 02/21  07:00:00,12.8,106167.3124,17.54478959,21.0937974,23.3460473,15.454676,15.110437,6.238913033,6.475,0.016076041,0.00053454,0.004409736,0.330884401,0.156990751,0.482423095
1231, 02/21  08:00:00,12.6,113309.8124,18.72513086,22.73315139,23.61586249,15.420369,15.063608,6.238913033,6.475,0.017157571,0.000570501,0.004706405,0.353144942,0.167552443,0.552657021
1232, 02/21  09:00:00,12.4,129214.4625,21.35347034,23.70107003,24.62084497,14.96136,14.607733,6.238913033,6.475,0.019565881,0.000650579,0.005367016,0.402713877,0.191070821,0.176027263
1233, 02/21  10:00:00,12.2,136833.5214,22.61256584,23.1697583,24.90752411,14.909644,14.549147,6.238913033,6.475,0.020719573,0.00068894,0.005683479,0.426459677,0.202337206,-0.258873671
1234, 02/21  11:00:00,12.4,134129.6557,22.1657357,23.73195971,24.87832364,14.91488,14.555533,6.238913033,6.475,0.020310149,0.000675327,0.005571172,0.418032723,0.19833897,-0.198142243
1235, 02/21  12:00:00,12.6,137003.8603,22.64071537,23.81235123,24.89106392,14.897477,14.539038,6.238913033,6.475,0.020745366,0.000689798,0.005690554,0.42699056,0.202589088,-0.109966834
1236, 02/21  13:00:00,12.8,131090.2303,21.6634523,23.96260216,24.900838,14.909573,14.54537,6.238913033,6.475,0.019849913,0.000660024,0.005444927,0.408559954,0.193844539,-0.226574039
1237, 02/21  14:00:00,12.8,139839.1529,23.1092646,24.00758067,24.92339291,14.889792,14.53029,6.238913033,6.475,0.021174691,0.000704073,0.00580832,0.435827123,0.206781666,-0.257852077
1238, 02/21  15:00:00,12.8,133966.4939,22.13877222,23.52676845,24.92544739,14.892535,14.528582,6.238913033,6.475,0.020285442,0.000674505,0.005564395,0.417524208,0.198097701,-0.13867682
1239, 02/21  16:00:00,12.8,128171.8388,21.18117048,24.13175576,24.91230774,14.895504,14.533832,6.238913033,6.475,0.019408005,0.00064533,0.00532371,0.399464403,0.189529082,-0.125847587
1240, 02/21  17:00:00,12.6,128195.9734,21.18515887,23.95059844,24.89865763,14.900732,14.539182,6.238913033,6.475,0.01941166,0.000645451,0.005324712,0.399539622,0.18956477,-0.111527598
1241, 02/21  18:00:00,12.4,127680.9021,21.10004022,23.95187683,24.86814349,14.913497,14.552448,6.238913033,6.475,0.019333667,0.000642858,0.005303318,0.397934334,0.188803129,-0.074246698
1242, 02/21  19:00:00,12.2,108228.9393,17.88548589,22.92667997,24.04128811,15.291621,14.92562,6.238913033,6.475,0.016388216,0.00054492,0.004495367,0.337309732,0.160039301,0.697703564
1243, 02/21  20:00:00,12,112246.5974,18.54942815,21.68609255,23.81106524,15.323586,14.981063,6.238913033,6.475,0.016996577,0.000565148,0.004662243,0.349831292,0.165980256,0.706551571
1244, 02/21  21:00:00,11.9,118135.6432,19.52262854,22.22489213,23.86071453,15.302464,14.947511,6.238913033,6.475,0.017888307,0.000594799,0.004906849,0.368185279,0.174688452,0.719115583
1245, 02/21  22:00:00,11.7,112238.6051,18.54810737,22.45158455,23.8490321,15.318674,14.96198,6.238913033,6.475,0.016995367,0.000565108,0.004661911,0.349806383,0.165968437,0.587421835
1246, 02/21  23:00:00,11.1,115220.2573,19.0408434,22.88676965,23.83791753,15.317452,14.963568,6.238913033,6.475,0.017446854,0.00058012,0.004785756,0.359099095,0.170377439,0.70706586
1247, 02/22  00:00:00,10.6,109362.6719,18.07284205,22.10819266,23.83241076,15.32249,14.966309,6.238913033,6.475,0.016559888,0.000550628,0.004542457,0.340843159,0.161715764,0.702738308
1248, 02/22  01:00:00,10,80233.51736,13.25907333,19.26041703,22.55916963,15.873743,15.508167,6.238913033,6.475,0.0121491,0.000403966,0.003332557,0.250058316,0.118642169,-0.17164746
1249, 02/22  02:00:00,9.1,83740.78227,13.83867004,18.66321972,22.25021643,15.949575,15.612108,6.238913033,6.475,0.012680177,0.000421625,0.003478234,0.260989168,0.123828399,-0.484836256
1250, 02/22  03:00:00,8.1,86042.84818,14.21910033,20.82591669,22.31039156,15.909982,15.564004,6.238913033,6.475,0.01302876,0.000433215,0.003573852,0.26816386,0.127232489,-0.424260215
1251, 02/22  04:00:00,7.2,83150.25377,13.74108163,21.02517114,22.31025902,15.932796,15.579434,6.238913033,6.475,0.012590758,0.000418652,0.003453706,0.259148708,0.122955178,-0.491426778
1252, 02/22  05:00:00,7.6,83226.92188,13.7537515,18.7280853,22.29241359,15.928781,15.581232,6.238913033,6.475,0.012602367,0.000419038,0.00345689,0.259387655,0.123068548,-0.449326121
1253, 02/22  06:00:00,7.9,81816.91754,13.52073977,17.60495595,22.29039905,15.934924,15.583429,6.238913033,6.475,0.012388862,0.000411938,0.003398325,0.254993191,0.12098356,-0.453554077
1254, 02/22  07:00:00,8.3,106207.1232,17.55136856,21.91822346,23.32399477,15.4631,15.118853,6.238913033,6.475,0.01608207,0.00053474,0.004411389,0.331008476,0.15704962,0.463271126
1255, 02/22  08:00:00,9.4,108730.9318,17.96844317,21.37987115,23.6128435,15.424995,15.068083,6.238913033,6.475,0.016464229,0.000547447,0.004516218,0.338874258,0.160781603,0.612132485
1256, 02/22  09:00:00,10.6,129202.3328,21.35146583,23.03823225,24.6565137,14.951815,14.597446,6.238913033,6.475,0.019564045,0.000650518,0.005366512,0.402676073,0.191052885,0.143670557
1257, 02/22  10:00:00,11.7,136777.0402,22.60323199,23.25349623,24.9737911,14.882312,14.52098,6.238913033,6.475,0.02071102,0.000688656,0.005681133,0.426283646,0.202253687,-0.337678785
1258, 02/22  11:00:00,12.1,133995.2692,22.14352753,22.90920636,24.94825856,14.891002,14.526902,6.238913033,6.475,0.020289799,0.00067465,0.00556559,0.41761389,0.198140252,-0.266124885
1259, 02/22  12:00:00,12.4,139816.1436,23.10546217,23.71569901,24.99340531,14.874507,14.510188,6.238913033,6.475,0.021171207,0.000703958,0.005807364,0.435755411,0.206747642,-0.335346659
1260, 02/22  13:00:00,12.8,139786.0248,23.10048487,24.03007152,25.02567064,14.855542,14.48579,6.238913033,6.475,0.021166646,0.000703806,0.005806113,0.435661542,0.206703105,-0.363226464
1261, 02/22  14:00:00,13,130690.9065,21.59746163,24.1085346,25.01655218,14.869215,14.496112,6.238913033,6.475,0.019789447,0.000658013,0.005428341,0.407315409,0.193254055,-0.340753857
1262, 02/22  15:00:00,13.1,135996.2194,22.47419663,23.46742001,25.00731687,14.864135,14.492737,6.238913033,6.475,0.020592787,0.000684725,0.005648701,0.423850115,0.201099078,-0.221741334
1263, 02/22  16:00:00,13.3,128068.3541,21.164069,24.06477879,24.98650431,14.876918,14.504175,6.238913033,6.475,0.019392336,0.000644809,0.005319411,0.399141879,0.189376058,-0.197126053
1264, 02/22  17:00:00,12.8,128135.6314,21.17518699,24.03357982,24.97207773,14.88058,14.510163,6.238913033,6.475,0.019402523,0.000645148,0.005322206,0.399351558,0.189475542,-0.183774976
1265, 02/22  18:00:00,12.2,127615.9714,21.08931003,23.8721559,24.94292125,14.891004,14.52147,6.238913033,6.475,0.019323835,0.000642531,0.005300621,0.397731969,0.188707115,-0.14609064
1266, 02/22  19:00:00,11.7,108163.3641,17.87464919,22.52205241,24.10916224,15.273124,14.899201,6.238913033,6.475,0.016378287,0.00054459,0.004492643,0.337105359,0.159942335,0.674124268
1267, 02/22  20:00:00,11.5,110647.5493,18.2851758,22.97877156,23.87877583,15.30367,14.954728,6.238913033,6.475,0.016754447,0.000557097,0.004595826,0.344847649,0.163615726,0.714166298
1268, 02/22  21:00:00,11.3,113463.6978,18.75056134,21.92589471,23.93020381,15.280546,14.91942,6.238913033,6.475,0.017180873,0.000571276,0.004712796,0.353624546,0.167779995,0.719106941
1269, 02/22  22:00:00,11.1,110631.846,18.28258073,22.98840335,23.92040085,15.296584,14.933793,6.238913033,6.475,0.016752069,0.000557018,0.004595173,0.344798707,0.163592505,0.654106784
1270, 02/22  23:00:00,10.7,112077.3442,18.52145804,22.96542542,23.9077122,15.294478,14.935175,6.238913033,6.475,0.016970949,0.000564296,0.004655213,0.349303793,0.165729979,0.713904999
1271, 02/23  00:00:00,10.4,109281.1304,18.05936682,22.56763181,23.89923496,15.300697,14.939398,6.238913033,6.475,0.016547541,0.000550217,0.00453907,0.340589024,0.161595188,0.711197129
1272, 02/23  01:00:00,10,80168.54006,13.24833543,20.026967,22.62388519,15.854217,15.482994,6.238913033,6.475,0.012139261,0.000403639,0.003329858,0.249855805,0.118546086,-0.101324032
1273, 02/23  02:00:00,9.4,82998.82079,13.71605642,19.01896075,22.30389127,15.932156,15.590578,6.238913033,6.475,0.012567828,0.000417889,0.003447416,0.258676748,0.122731253,-0.433531503
1274, 02/23  03:00:00,8.9,85982.13092,14.20906644,20.05395756,22.36219544,15.892042,15.542346,6.238913033,6.475,0.013019566,0.00043291,0.00357133,0.267974626,0.127142706,-0.372067651
1275, 02/23  04:00:00,8.3,83088.97988,13.73095575,20.65851957,22.35227212,15.918653,15.561841,6.238913033,6.475,0.01258148,0.000418343,0.003451161,0.25895774,0.122864572,-0.450179032
1276, 02/23  05:00:00,9.4,84576.64361,13.97680117,21.41119364,22.33708369,15.914162,15.56345,6.238913033,6.475,0.012806744,0.000425833,0.003512952,0.26359424,0.125064396,-0.405253374
1277, 02/23  06:00:00,10.6,81771.36551,13.51321202,19.82876738,22.3336697,15.920422,15.566124,6.238913033,6.475,0.012381964,0.000411709,0.003396433,0.254851222,0.120916201,-0.41090307
1278, 02/23  07:00:00,11.7,106151.4815,17.54217344,22.24576721,23.36326088,15.449583,15.103069,6.238913033,6.475,0.016073644,0.00053446,0.004409078,0.330835062,0.156967342,0.493258639
1279, 02/23  08:00:00,11.9,113299.9012,18.72349296,22.63934014,23.63901897,15.413878,15.054782,6.238913033,6.475,0.01715607,0.000570451,0.004705993,0.353114052,0.167537788,0.561448046
1280, 02/23  09:00:00,12,129189.3839,21.34932594,22.2602154,24.64879502,14.953219,14.597202,6.238913033,6.475,0.019562084,0.000650453,0.005365974,0.402635716,0.191033737,0.151756179
1281, 02/23  10:00:00,12.2,136302.4143,22.52479717,23.89746289,24.91018054,14.908781,14.544547,6.238913033,6.475,0.020639151,0.000686266,0.005661419,0.424804411,0.201551852,-0.250930171
1282, 02/23  11:00:00,12.8,133612.2337,22.0802286,23.44546197,24.87195674,14.921785,14.558688,6.238913033,6.475,0.0202318,0.000672722,0.00554968,0.41642011,0.197573853,-0.183308782
1283, 02/23  12:00:00,13.3,139422.7638,23.04045379,23.66434999,24.90813648,14.899005,14.536637,6.238913033,6.475,0.02111164,0.000701977,0.005791025,0.434529392,0.206165947,-0.235919722
1284, 02/23  13:00:00,13.9,136448.8033,22.54898885,23.86347239,24.93649328,14.897419,14.528012,6.238913033,6.475,0.020661318,0.000687003,0.005667499,0.425260652,0.201768319,-0.255705391
1285, 02/23  14:00:00,13.3,138140.5756,22.82856444,23.9720975,24.94880055,14.887662,14.521211,6.238913033,6.475,0.020917489,0.000695521,0.005737768,0.430533283,0.204269961,-0.249282581
1286, 02/23  15:00:00,12.8,134060.6939,22.15433935,23.21752087,24.94959052,14.88839,14.519487,6.238913033,6.475,0.020299706,0.00067498,0.005568307,0.417817795,0.198236996,-0.154477417
1287, 02/23  16:00:00,12.2,127621.603,21.09024069,23.7430981,24.93780406,14.89102,14.523317,6.238913033,6.475,0.019324688,0.00064256,0.005300855,0.397749521,0.188715443,-0.142269123
1288, 02/23  17:00:00,11.7,127643.8379,21.09391513,24.27381912,24.92528041,14.894949,14.528537,6.238913033,6.475,0.019328055,0.000642672,0.005301779,0.397818819,0.188748322,-0.130224722
1289, 02/23  18:00:00,11.1,127673.1491,21.09875899,23.89542595,24.91543477,14.897254,14.5329,6.238913033,6.475,0.019332493,0.000642819,0.005302996,0.397910171,0.188791664,-0.121807094
1290, 02/23  19:00:00,10.6,108185.7981,17.87835654,23.17351052,24.08091071,15.279121,14.91075,6.238913033,6.475,0.016381684,0.000544703,0.004493575,0.337175277,0.159975508,0.686245059
1291, 02/23  20:00:00,10.2,110672.5921,18.28931428,21.6432816,23.85165201,15.308425,14.965208,6.238913033,6.475,0.016758239,0.000557223,0.004596866,0.344925698,0.163652757,0.716279855
1292, 02/23  21:00:00,9.8,113487.9502,18.7545692,22.11000991,23.89997941,15.286954,14.931426,6.238913033,6.475,0.017184545,0.000571398,0.004713804,0.353700132,0.167815858,0.723424799
1293, 02/23  22:00:00,9.4,110663.7666,18.28785581,21.1557225,23.88833761,15.30335,14.946298,6.238913033,6.475,0.016756902,0.000557179,0.004596499,0.344898192,0.163639707,0.657094732
1294, 02/23  23:00:00,9.2,112111.4251,18.52709011,22.58804717,23.87790066,15.301535,14.947398,6.238913033,6.475,0.016976109,0.000564468,0.004656629,0.34941001,0.165780375,0.716162223
1295, 02/24  00:00:00,9.1,109315.4578,18.06503962,21.39707643,23.87207814,15.306822,14.95057,6.238913033,6.475,0.016552739,0.00055039,0.004540496,0.34069601,0.161645948,0.71244275
1296, 02/24  01:00:00,8.9,80191.54185,13.25213662,20.80744587,22.59953624,15.860081,15.493912,6.238913033,6.475,0.012142744,0.000403755,0.003330813,0.249927493,0.118580099,-0.125207007
1297, 02/24  02:00:00,8.3,83024.80028,13.72034969,18.34019988,22.276902,15.937666,15.600703,6.238913033,6.475,0.012571761,0.00041802,0.003448495,0.258757716,0.122769669,-0.457334855
1298, 02/24  03:00:00,7.8,86005.66342,14.21295533,20.15103011,22.33392075,15.899793,15.553614,6.238913033,6.475,0.013023129,0.000433028,0.003572307,0.268047968,0.127177503,-0.399161045
1299, 02/24  04:00:00,7.2,83122.14727,13.73643686,19.6522016,22.3223882,15.9266,15.573736,6.238913033,6.475,0.012586502,0.00041851,0.003452538,0.259061111,0.122913617,-0.478313648
1300, 02/24  05:00:00,7.2,83216.60811,13.75204709,20.67527561,22.30245274,15.924105,15.576654,6.238913033,6.475,0.012600805,0.000418986,0.003456462,0.25935551,0.123053297,-0.43864837
1301, 02/24  06:00:00,7.2,81810.85755,13.51973832,20.0088697,22.28875423,15.933915,15.582883,6.238913033,6.475,0.012387944,0.000411908,0.003398073,0.254974304,0.120974599,-0.454867313
