,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Whole Building:Facility Total Electricity Demand Rate [W](Hourly),Site:Environmental Impact Total CO2 Emissions Carbon Equivalent Mass [kg](Hourly),WEST ZONE:Zone Air Temperature [C](TimeStep),EAST ZONE:Zone Air Temperature [C](TimeStep),WEST ZONE DEC OUTLET NODE:System Node Setpoint Temperature [C](TimeStep),EAST AIR LOOP OUTLET NODE:System Node Setpoint Temperature [C](TimeStep),WEST ZONE SUPPLY FAN:Fan Air Mass Flow Rate [kg/s](Hourly),EAST ZONE SUPPLY FAN:Fan Air Mass Flow Rate [kg/s](Hourly),Site:Environmental Impact Electricity CO Emissions Mass [kg](Hourly),CH4:Facility [kg](Hourly),PM2.5:Facility [kg](Hourly),SO2:Facility [kg](Hourly),NOx:Facility [kg](Hourly),Reward
1302, 02/24  07:00:00,7.2,106222.9396,17.55398232,22.13631065,23.32327147,15.464712,15.120873,6.238913033,6.475,0.016084464,0.00053482,0.004412046,0.33105777,0.157073008,0.462763274
1303, 02/24  08:00:00,8.1,108754.9342,17.97240972,20.66117259,23.63420085,15.416864,15.060346,6.238913033,6.475,0.016467864,0.000547568,0.004517214,0.338949065,0.160817096,0.625397317
1304, 02/24  09:00:00,9.1,129170.9718,21.34628324,23.02064748,24.67134065,14.942899,14.588452,6.238913033,6.475,0.019559296,0.00065036,0.005365209,0.402578333,0.191006511,0.129784151
1305, 02/24  10:00:00,10,131641.6346,21.75457519,23.98776695,24.94810927,14.894179,14.53157,6.238913033,6.475,0.019933408,0.0006628,0.00546783,0.410278478,0.194659907,-0.235948605
1306, 02/24  11:00:00,10.9,130471.9718,21.56128134,23.60964301,24.92384722,14.899864,14.53718,6.238913033,6.475,0.019756296,0.000656911,0.005419247,0.40663307,0.192930314,-0.175086115
1307, 02/24  12:00:00,11.9,131790.2249,21.77913064,23.92561004,24.93609745,14.886896,14.523114,6.238913033,6.475,0.019955908,0.000663548,0.005474002,0.41074158,0.194879629,-0.147794218
1308, 02/24  13:00:00,12.8,128996.6328,21.31747267,23.87080363,24.95077755,14.895145,14.524025,6.238913033,6.475,0.019532897,0.000649483,0.005357968,0.402034982,0.190748714,-0.206697638
1309, 02/24  14:00:00,13,133901.1318,22.12797075,23.98393343,24.94983514,14.886023,14.517978,6.238913033,6.475,0.020275545,0.000674176,0.00556168,0.417320499,0.19800105,-0.154044157
1310, 02/24  15:00:00,13.1,127601.3626,21.08689584,23.56795098,24.94364599,14.894724,14.522794,6.238913033,6.475,0.019321623,0.000642458,0.005300014,0.397686439,0.188685513,-0.143497058
1311, 02/24  16:00:00,13.3,127645.1776,21.09413653,24.02077609,24.93716964,14.893942,14.523803,6.238913033,6.475,0.019328257,0.000642678,0.005301834,0.397822994,0.188750303,-0.13807683
1312, 02/24  17:00:00,12.4,127647.8077,21.09457116,23.94530542,24.92381775,14.89906,14.529448,6.238913033,6.475,0.019328656,0.000642691,0.005301944,0.397831191,0.188754192,-0.123969605
1313, 02/24  18:00:00,11.5,127677.0686,21.09940671,23.91390629,24.91135902,14.902098,14.533967,6.238913033,6.475,0.019333086,0.000642839,0.005303159,0.397922387,0.18879746,-0.112586078
1314, 02/24  19:00:00,10.6,108192.3155,17.87943358,22.43231491,24.07370747,15.285386,14.912972,6.238913033,6.475,0.016382671,0.000544735,0.004493846,0.337195589,0.159985145,0.684724493
1315, 02/24  20:00:00,10.4,110682.597,18.29096763,22.27190203,23.84332656,15.315862,14.968342,6.238913033,6.475,0.016759754,0.000557274,0.004597281,0.344956879,0.163667552,0.708336588
1316, 02/24  21:00:00,10.2,113501.4261,18.75679617,21.79543703,23.89136307,15.294514,14.934868,6.238913033,6.475,0.017186586,0.000571466,0.004714363,0.353742131,0.167835785,0.718367893
1317, 02/24  22:00:00,10,110675.1098,18.28973033,22.72526802,23.87625837,15.311562,14.950878,6.238913033,6.475,0.01675862,0.000557236,0.00459697,0.344933545,0.16365648,0.64965579
1318, 02/24  23:00:00,9.6,110733.0038,18.29929767,22.36192337,23.86208206,15.31111,14.953393,6.238913033,6.475,0.016767386,0.000557527,0.004599375,0.345113979,0.163742089,0.707874385
1319, 02/25  00:00:00,9.3,109338.6924,18.06887928,22.87740836,23.8532442,15.317307,14.957753,6.238913033,6.475,0.016556257,0.000550507,0.004541461,0.340768424,0.161680305,0.703353793
1320, 02/25  01:00:00,8.9,80219.00172,13.25667453,20.79395786,22.57532688,15.871371,15.502436,6.238913033,6.475,0.012146902,0.000403893,0.003331954,0.250013076,0.118620704,-0.156062109
1321, 02/25  02:00:00,8.2,83059.95739,13.72615961,20.77472914,22.25591121,15.949088,15.608949,6.238913033,6.475,0.012577085,0.000418197,0.003449955,0.258867288,0.122821656,-0.481299467
1322, 02/25  03:00:00,7.4,86038.56328,14.21839223,18.84041362,22.31290849,15.911391,15.562387,6.238913033,6.475,0.013028111,0.000433194,0.003573674,0.268150505,0.127226153,-0.424100517
1323, 02/25  04:00:00,6.7,83153.78309,13.74166487,21.32609617,22.30203652,15.937298,15.581798,6.238913033,6.475,0.012591292,0.000418669,0.003453852,0.259159708,0.122960397,-0.501712312
1324, 02/25  05:00:00,6.3,83244.46271,13.75665023,19.03842225,22.28541427,15.934016,15.583951,6.238913033,6.475,0.012605023,0.000419126,0.003457619,0.259442323,0.123094486,-0.45852655
1325, 02/25  06:00:00,6,81836.96793,13.52405322,21.08913505,22.28104568,15.94069,15.587136,6.238913033,6.475,0.012391898,0.000412039,0.003399157,0.25505568,0.121013208,-0.465038928
1326, 02/25  07:00:00,5.6,106231.4334,17.55538598,21.35416232,23.3174935,15.467966,15.121462,6.238913033,6.475,0.016085751,0.000534863,0.004412399,0.331084242,0.157085568,0.453679005
1327, 02/25  08:00:00,7.4,108751.4908,17.97184068,20.89780944,23.61229764,15.428228,15.069175,6.238913033,6.475,0.016467342,0.000547551,0.004517071,0.338938333,0.160812004,0.608185092
1328, 02/25  09:00:00,9.3,129203.8755,21.35172078,22.71407896,24.66602733,14.950025,14.59344,6.238913033,6.475,0.019564278,0.000650526,0.005366576,0.402680881,0.191055166,0.13603681
1329, 02/25  10:00:00,11.1,132151.2226,21.83878768,23.88741449,24.98125511,14.880978,14.517668,6.238913033,6.475,0.020010571,0.000665366,0.005488996,0.411866676,0.19541344,-0.281650227
1330, 02/25  11:00:00,11.8,131540.8529,21.7379204,23.81634713,24.9765625,14.887159,14.520833,6.238913033,6.475,0.019918147,0.000662293,0.005463644,0.409964379,0.19451088,-0.233916524
1331, 02/25  12:00:00,12.6,133658.1589,22.087818,23.95446762,25.02930701,14.854537,14.489886,6.238913033,6.475,0.020238754,0.000672953,0.005551588,0.416563242,0.197641763,-0.316263413
1332, 02/25  13:00:00,13.3,133561.3303,22.0718165,23.8644415,25.06077164,14.852867,14.477036,6.238913033,6.475,0.020224092,0.000672465,0.005547566,0.416261463,0.197498582,-0.333707694
1333, 02/25  14:00:00,13.3,129270.5187,21.36273396,23.99457011,25.0463045,14.853656,14.47983,6.238913033,6.475,0.019574369,0.000650862,0.005369344,0.402888583,0.191153712,-0.260994889
1334, 02/25  15:00:00,13.3,127956.7233,21.14562134,23.43323247,25.02747896,14.86232,14.486532,6.238913033,6.475,0.019375432,0.000644247,0.005314775,0.398793967,0.189210989,-0.239422895
1335, 02/25  16:00:00,13.3,128059.1688,21.16255107,23.57303645,25.00387568,14.869609,14.495354,6.238913033,6.475,0.019390945,0.000644763,0.00531903,0.399113252,0.189362476,-0.214785113
1336, 02/25  17:00:00,12.6,128100.4688,21.16937615,24.25245516,24.98079187,14.877922,14.505701,6.238913033,6.475,0.019397198,0.000644971,0.005320745,0.399241969,0.189423547,-0.191759
1337, 02/25  18:00:00,11.8,127604.2122,21.08736675,24.08882351,24.94485873,14.890622,14.520659,6.238913033,6.475,0.019322054,0.000642472,0.005300133,0.39769532,0.188689727,-0.147884288
1338, 02/25  19:00:00,11.1,108167.6065,17.87535028,21.37608481,24.10937712,15.274204,14.900014,6.238913033,6.475,0.016378929,0.000544611,0.004492819,0.337118581,0.159948608,0.673774336
1339, 02/25  20:00:00,10.9,110661.1826,18.28742877,22.5481868,23.87321352,15.303584,14.956517,6.238913033,6.475,0.016756511,0.000557166,0.004596392,0.344890138,0.163635886,0.715360809
1340, 02/25  21:00:00,10.8,113476.5418,18.75268389,21.976996,23.92516702,15.281136,14.921294,6.238913033,6.475,0.017182818,0.000571341,0.00471333,0.353664576,0.167798988,0.720467368
1341, 02/25  22:00:00,10.6,110647.9801,18.28524699,23.00640307,23.91262003,15.297526,14.936639,6.238913033,6.475,0.016754512,0.000557099,0.004595844,0.344848991,0.163616363,0.655533026
1342, 02/25  23:00:00,10,110699.929,18.29383186,21.81927223,23.89566676,15.297147,14.939563,6.238913033,6.475,0.016762378,0.000557361,0.004598001,0.345010897,0.163693181,0.714898781
1343, 02/26  00:00:00,9.5,109303.8182,18.06311611,21.99310925,23.88293772,15.304924,14.945474,6.238913033,6.475,0.016550977,0.000550332,0.004540013,0.340659734,0.161628736,0.71033311
1344, 02/26  01:00:00,8.9,80196.73341,13.25299456,21.43118131,22.60007609,15.862699,15.492552,6.238913033,6.475,0.012143531,0.000403781,0.003331029,0.249943674,0.118587776,-0.128372948
1345, 02/26  02:00:00,8,83045.147,13.7237121,20.80739633,22.27408679,15.941277,15.60179,6.238913033,6.475,0.012574842,0.000418122,0.00344934,0.258821129,0.122799756,-0.46259178
1346, 02/26  03:00:00,7,86028.76576,14.21677313,18.09394015,22.33125988,15.903452,15.554632,6.238913033,6.475,0.013026627,0.000433145,0.003573267,0.26811997,0.127211665,-0.404465573
1347, 02/26  04:00:00,6.1,83141.83868,13.73969099,21.2349136,22.31835618,15.930542,15.57522,6.238913033,6.475,0.012589484,0.000418609,0.003453356,0.259122482,0.122942735,-0.484789572
1348, 02/26  05:00:00,5.7,84630.29247,13.98566697,19.56713527,22.3029156,15.926857,15.576987,6.238913033,6.475,0.012814868,0.000426103,0.00351518,0.263761444,0.125143727,-0.440370065
1349, 02/26  06:00:00,5.4,81825.60153,13.52217485,19.48030512,22.29656782,15.934077,15.580685,6.238913033,6.475,0.012390177,0.000411982,0.003398685,0.255020255,0.120996401,-0.449003276
1350, 02/26  07:00:00,5,106219.3117,17.55338279,21.31369771,23.3321822,15.460945,15.114754,6.238913033,6.475,0.016083915,0.000534802,0.004411896,0.331046463,0.157067643,0.467140321
1351, 02/26  08:00:00,6.9,108738.3512,17.96966927,21.23841382,23.63486526,15.420136,15.061206,6.238913033,6.475,0.016465353,0.000547485,0.004516526,0.338897381,0.160792574,0.620974187
1352, 02/26  09:00:00,8.7,129179.9757,21.34777118,23.17975813,24.69270257,14.939485,14.582878,6.238913033,6.475,0.019560659,0.000650406,0.005365583,0.402606394,0.191019825,0.110909486
1353, 02/26  10:00:00,10.6,132120.5922,21.83372583,24.25128234,25.01116822,14.868964,14.505328,6.238913033,6.475,0.020005933,0.000665211,0.005487724,0.411771213,0.195368147,-0.31688398
1354, 02/26  11:00:00,11.5,131722.9363,21.76801079,23.52004095,24.99312241,14.878808,14.511538,6.238913033,6.475,0.019945719,0.000663209,0.005471207,0.410531866,0.194780129,-0.285522881
1355, 02/26  12:00:00,12.4,138330.7855,22.85999777,23.98961068,25.03184725,14.856099,14.489646,6.238913033,6.475,0.020946291,0.000696479,0.005745669,0.431126097,0.204551226,-0.372533124
1356, 02/26  13:00:00,13.3,139714.6572,23.08869093,24.0269792,25.05809879,14.852603,14.476751,6.238913033,6.475,0.021155839,0.000703447,0.005803149,0.435439116,0.206597573,-0.391821458
1357, 02/26  14:00:00,13.9,127884.9922,21.13376734,24.02456518,25.04230418,14.857696,14.482334,6.238913033,6.475,0.019364571,0.000643886,0.005311795,0.398570408,0.189104919,-0.25472192
1358, 02/26  15:00:00,14.4,131335.064,21.70391255,23.93535107,25.02958099,14.862636,14.486181,6.238913033,6.475,0.019886987,0.000661256,0.005455096,0.409323011,0.194206578,-0.256871328
1359, 02/26  16:00:00,15,143098.5242,23.64789539,23.86919182,25.00739173,14.869428,14.493546,6.238913033,6.475,0.02166823,0.000720484,0.0059437,0.445985382,0.211601333,-0.405245647
1360, 02/26  17:00:00,14.1,138433.933,22.87704351,24.00755671,24.98325557,14.883468,14.50481,6.238913033,6.475,0.02096191,0.000696998,0.005749953,0.43144757,0.204703752,-0.18188404
1361, 02/26  18:00:00,13.1,127605.5924,21.08759484,23.52788751,24.94453065,14.889065,14.5208,6.238913033,6.475,0.019322263,0.000642479,0.00530019,0.397699622,0.188691768,-0.150501093
1362, 02/26  19:00:00,12.2,108181.0816,17.87757712,23.19336757,24.11266787,15.274681,14.898952,6.238913033,6.475,0.01638097,0.000544679,0.004493379,0.337160578,0.159968534,0.671909777
1363, 02/26  20:00:00,12,112210.3943,18.54344537,22.1582634,23.87679678,15.303034,14.955386,6.238913033,6.475,0.016991095,0.000564966,0.00466074,0.349718461,0.165926722,0.715014777
1364, 02/26  21:00:00,11.9,118090.2903,19.51513369,22.48866772,23.92983649,15.279561,14.919418,6.238913033,6.475,0.01788144,0.000594571,0.004904965,0.36804393,0.174621388,0.720336
1365, 02/26  22:00:00,11.7,112185.9281,18.53940217,21.8159667,23.91843263,15.295645,14.934398,6.238913033,6.475,0.016987391,0.000564843,0.004659723,0.349642208,0.165890543,0.594082543
1366, 02/26  23:00:00,11.1,115164.6071,19.03164688,22.34634375,23.90357067,15.294364,14.936719,6.238913033,6.475,0.017438428,0.00057984,0.004783445,0.358925654,0.170295148,0.715312056
1367, 02/27  00:00:00,10.6,109303.2752,18.06302638,22.06963658,23.89376563,15.301065,14.941442,6.238913033,6.475,0.016550894,0.000550329,0.00453999,0.340658041,0.161627934,0.712214337
1368, 02/27  01:00:00,10,80188.90144,13.25170028,21.66376383,22.62098447,15.856239,15.485826,6.238913033,6.475,0.012142345,0.000403742,0.003330704,0.249919264,0.118576195,-0.105964422
1369, 02/27  02:00:00,9.3,83891.1431,13.86351807,20.46712574,22.29449156,15.933271,15.594042,6.238913033,6.475,0.012702945,0.000422382,0.003484479,0.261457788,0.124050739,-0.44155263
1370, 02/27  03:00:00,8.5,86004.5478,14.21277096,19.22762166,22.35240259,15.894833,15.545833,6.238913033,6.475,0.01302296,0.000433023,0.003572261,0.268044491,0.127175854,-0.381886872
1371, 02/27  04:00:00,7.8,83115.78956,13.73538621,19.37144591,22.33982616,15.922284,15.56673,6.238913033,6.475,0.012585539,0.000418478,0.003452274,0.259041296,0.122904216,-0.462518111
1372, 02/27  05:00:00,7.6,83212.31916,13.75133831,17.83461132,22.32228102,15.918933,15.569011,6.238913033,6.475,0.012600156,0.000418964,0.003456284,0.259342143,0.123046955,-0.420211704
1373, 02/27  06:00:00,7.4,81802.08354,13.51828836,20.80995494,22.31335624,15.927169,15.573704,6.238913033,6.475,0.012386615,0.000411864,0.003397708,0.254946959,0.120961624,-0.431605727
1374, 02/27  07:00:00,7.2,106199.5457,17.55011633,21.00890061,23.34665817,15.45536,15.109269,6.238913033,6.475,0.016080922,0.000534702,0.004411075,0.33098486,0.157038415,0.479731922
1375, 02/27  08:00:00,8.5,108720.4282,17.96670739,20.8543702,23.64998233,15.413311,15.054481,6.238913033,6.475,0.016462639,0.000547394,0.004515781,0.338841522,0.160766071,0.629477432
1376, 02/27  09:00:00,9.8,129164.3906,21.34519565,23.21992426,24.69388915,14.937309,14.580944,6.238913033,6.475,0.019558299,0.000650327,0.005364936,0.402557821,0.190996779,0.109648109
1377, 02/27  10:00:00,11.1,136736.5717,22.59654432,24.08639939,25.00279814,14.872271,14.508905,6.238913033,6.475,0.020704892,0.000688452,0.005679452,0.42615752,0.202193845,-0.368436447
1378, 02/27  11:00:00,12.6,133972.7611,22.13980791,23.73540882,25.00409101,14.876984,14.510519,6.238913033,6.475,0.020286391,0.000674537,0.005564655,0.417543741,0.198106969,-0.326974057
1379, 02/27  12:00:00,14.1,139782.7714,23.09994721,23.73786186,25.058082,14.84278,14.478118,6.238913033,6.475,0.021166153,0.00070379,0.005805978,0.435651402,0.206698294,-0.411475919
1380, 02/27  13:00:00,15.6,144008.702,23.79830776,23.50859309,25.09431994,14.819507,14.464875,6.238913033,6.475,0.021806051,0.000725067,0.005981505,0.448822071,0.212947223,-0.53774018
1381, 02/27  14:00:00,16,131498.9277,21.73099202,23.9296165,25.07497935,14.848321,14.465834,6.238913033,6.475,0.019911799,0.000662081,0.005461903,0.409833714,0.194448885,-0.295153039
1382, 02/27  15:00:00,16.3,145655.9203,24.07052054,24.08293215,25.00156731,14.852777,14.487407,6.238913033,6.475,0.022055476,0.00073336,0.006049924,0.453955844,0.215382982,-0.442973454
1383, 02/27  16:00:00,16.7,149864.8012,24.76606353,23.47125406,24.99392443,14.861143,14.500844,6.238913033,6.475,0.022692792,0.000754551,0.006224742,0.467073375,0.2216067,-0.443253612
1384, 02/27  17:00:00,15.2,142637.1393,23.57164875,24.1619185,24.99180644,14.868772,14.511364,6.238913033,6.475,0.021598367,0.000718161,0.005924536,0.444547416,0.210919078,-0.384628578
1385, 02/27  18:00:00,13.7,134967.7752,22.30424001,23.85671937,24.96347493,14.869814,14.508234,6.238913033,6.475,0.020437058,0.000679547,0.005605984,0.420644833,0.199578307,-0.175755221
1386, 02/27  19:00:00,12.2,108156.8961,17.87358031,23.08956384,24.13258438,15.264986,14.89064,6.238913033,6.475,0.016377308,0.000544557,0.004492375,0.3370852,0.15993277,0.665949382
1387, 02/27  20:00:00,12,112190.9487,18.54023187,21.65361914,23.89488349,15.295978,14.948231,6.238913033,6.475,0.016988151,0.000564868,0.004659932,0.349657856,0.165897968,0.718786355
1388, 02/27  21:00:00,11.9,118077.6924,19.51305181,22.03779657,23.94511771,15.272496,14.91284,6.238913033,6.475,0.017879532,0.000594507,0.004904442,0.368004667,0.174602759,0.720933657
1389, 02/27  22:00:00,11.7,112172.3177,18.53715298,21.94176079,23.93213363,15.289932,14.928842,6.238913033,6.475,0.01698533,0.000564774,0.004659158,0.34959979,0.165870418,0.594948139
1390, 02/27  23:00:00,11.7,115156.4079,19.03029191,22.80351575,23.9235753,15.286768,14.929264,6.238913033,6.475,0.017437186,0.000579799,0.004783104,0.3589001,0.170283024,0.716539042
1391, 02/28  00:00:00,11.7,109285.9988,18.06017135,21.62325458,23.91830422,15.291772,14.932169,6.238913033,6.475,0.016548278,0.000550242,0.004539273,0.340604197,0.161602387,0.714452553
1392, 02/28  01:00:00,11.7,80166.11262,13.24793429,21.13056381,22.65272684,15.843957,15.474486,6.238913033,6.475,0.012138894,0.000403627,0.003329757,0.24984824,0.118542497,-0.062823283
1393, 02/28  02:00:00,11.5,84527.79481,13.96872861,21.44913327,22.32703066,15.92219,15.581412,6.238913033,6.475,0.012799347,0.000425587,0.003510923,0.263441996,0.124992163,-0.409170532
1394, 02/28  03:00:00,11.3,90573.16292,14.9677622,22.00975158,22.38712137,15.87977,15.531772,6.238913033,6.475,0.013714748,0.000456025,0.003762022,0.282283182,0.133931514,-0.343251628
1395, 02/28  04:00:00,11.1,84604.1522,13.98134713,20.19538546,22.37639718,15.908524,15.552364,6.238913033,6.475,0.01281091,0.000425972,0.003514094,0.263679974,0.125105074,-0.485362662
1396, 02/28  05:00:00,11.1,87629.71282,14.4813393,22.01730994,22.3599678,15.903703,15.554214,6.238913033,6.475,0.013269045,0.000441205,0.003639763,0.273109532,0.129579003,-0.380042872
1397, 02/28  06:00:00,11.1,81754.22941,13.51038018,22.4572513,22.35476923,15.911132,15.557465,6.238913033,6.475,0.012379369,0.000411623,0.003395721,0.254797815,0.120890862,-0.388054885
1398, 02/28  07:00:00,11.1,106137.7914,17.53991107,21.12828548,23.38536171,15.439311,15.09351,6.238913033,6.475,0.016071571,0.000534391,0.00440851,0.330792395,0.156947098,0.512708051
1399, 02/28  08:00:00,10.7,113277.1029,18.71972541,22.56096052,23.66353744,15.40422,15.045638,6.238913033,6.475,0.017152618,0.000570337,0.004705046,0.353042998,0.167504075,0.575001882
1400, 02/28  09:00:00,10.4,129165.5338,21.34538458,23.67171983,24.66631326,14.94244,14.587078,6.238913033,6.475,0.019558472,0.000650333,0.005364983,0.402561384,0.19099847,0.135117964
1401, 02/28  10:00:00,10,135106.3794,22.32714518,23.98067589,24.94412662,14.896936,14.534314,6.238913033,6.475,0.020458046,0.000680245,0.005611741,0.421076811,0.199783262,-0.270762178
1402, 02/28  11:00:00,10.9,132890.1307,21.96089671,23.72730742,24.91102909,14.902425,14.541146,6.238913033,6.475,0.020122457,0.000669086,0.005519687,0.414169581,0.196506072,-0.207757911
1403, 02/28  12:00:00,11.9,137806.0236,22.77327771,23.96768941,24.94382392,14.886398,14.524546,6.238913033,6.475,0.020866831,0.000693837,0.005723872,0.429490608,0.203775255,-0.262900872
1404, 02/28  13:00:00,12.8,137710.0943,22.75742481,24.06992629,24.96764282,14.879374,14.512829,6.238913033,6.475,0.020852305,0.000693354,0.005719888,0.429191632,0.203633404,-0.278099201
1405, 02/28  14:00:00,12.6,130111.4921,21.50170991,23.2006841,24.97093582,14.878934,14.5127,6.238913033,6.475,0.019701711,0.000655096,0.005404275,0.405509588,0.192397269,-0.270306723
1406, 02/28  15:00:00,12.4,133488.838,22.05983671,24.42381251,24.97380951,14.876502,14.510278,6.238913033,6.475,0.020213115,0.0006721,0.005544555,0.416035531,0.197391386,-0.190655509
1407, 02/28  16:00:00,12.2,129527.1143,21.40513794,23.75216494,24.96966148,14.876947,14.510703,6.238913033,6.475,0.019613224,0.000652154,0.005380002,0.403688298,0.191533143,-0.187047243
1408, 02/28  17:00:00,11.3,128139.8295,21.17588075,24.03997675,24.95127957,14.882199,14.517602,6.238913033,6.475,0.019403159,0.000645169,0.00532238,0.399364642,0.18948175,-0.167931853
1409, 02/28  18:00:00,10.3,127625.7075,21.09091897,24.04121439,24.91837682,14.894658,14.531529,6.238913033,6.475,0.019325309,0.00064258,0.005301026,0.397762313,0.188721512,-0.126523816
1410, 02/28  19:00:00,9.4,108185.1843,17.8782551,23.07331069,24.07978351,15.277312,14.910385,6.238913033,6.475,0.016381591,0.0005447,0.00449355,0.337173364,0.1599746,0.687956896
1411, 02/28  20:00:00,9,110678.7125,18.2903257,22.11925208,23.84840587,15.308089,14.966387,6.238913033,6.475,0.016759165,0.000557254,0.00459712,0.344944773,0.163661808,0.717736019
1412, 02/28  21:00:00,8.7,113499.4001,18.75646137,21.68395673,23.89688978,15.286247,14.932587,6.238913033,6.475,0.017186279,0.000571456,0.004714279,0.353735817,0.167832789,0.725104624
1413, 02/28  22:00:00,8.8,110673.2845,18.28942869,21.65259088,23.88625662,15.302651,14.947342,6.238913033,6.475,0.016758344,0.000557227,0.004596895,0.344927856,0.163653781,0.658959677
1414, 02/28  23:00:00,8.9,112118.5432,18.52826642,22.79026216,23.87542698,15.300736,14.948345,6.238913033,6.475,0.016977187,0.000564504,0.004656924,0.349432195,0.165790901,0.717898462
1415, 03/01  00:00:00,9,109319.7665,18.06575167,22.84622214,23.86793629,15.30682,14.952044,6.238913033,6.475,0.016553391,0.000550412,0.004540675,0.340709439,0.161652319,0.713566075
1416, 03/01  01:00:00,9.1,80201.9592,13.25385815,18.876435,22.58913921,15.861635,15.497196,6.238913033,6.475,0.012144322,0.000403807,0.003331246,0.24995996,0.118595503,-0.134731427
1417, 03/01  02:00:00,9.2,84601.78294,13.9809556,18.80212636,22.26374914,15.941138,15.606188,6.238913033,6.475,0.012810551,0.00042596,0.003513996,0.26367259,0.12510157,-0.469451692
1418, 03/01  03:00:00,9.3,90683.63861,14.98601898,18.63871238,22.32471707,15.90151,15.55752,6.238913033,6.475,0.013731476,0.000456581,0.00376661,0.282627494,0.134094876,-0.407686564
1419, 03/01  04:00:00,9.4,84734.13215,14.0028271,19.5589269,22.3188398,15.927093,15.575733,6.238913033,6.475,0.012830591,0.000426626,0.003519493,0.264085074,0.125297276,-0.542856817
1420, 03/01  05:00:00,10,87755.09861,14.50206006,18.73109368,22.31535773,15.919394,15.573666,6.238913033,6.475,0.013288031,0.000441836,0.003644971,0.273500313,0.129764412,-0.424783304
1421, 03/01  06:00:00,9.4,81868.75832,13.52930677,18.79292264,22.30179362,15.927239,15.577427,6.238913033,6.475,0.012396711,0.000412199,0.003400478,0.255154759,0.121060217,-0.440850309
1422, 03/01  07:00:00,9.4,106266.1306,17.56111989,20.63787318,23.33795855,15.456513,15.113735,6.238913033,6.475,0.016091005,0.000535037,0.00441384,0.331192381,0.157136875,0.477044169
1423, 03/01  08:00:00,10,113404.4535,18.74077087,22.6430671,23.61269444,15.420335,15.065041,6.238913033,6.475,0.017171902,0.000570978,0.004710336,0.353439903,0.16769239,0.552749807
1424, 03/01  09:00:00,10,129301.6323,21.36787568,22.77592959,24.61370374,14.962745,14.610457,6.238913033,6.475,0.019579081,0.000651018,0.005370636,0.402985553,0.19119972,0.180835945
1425, 03/01  10:00:00,10,136915.9505,22.62618774,23.55752467,24.89348033,14.912228,14.553273,6.238913033,6.475,0.020732054,0.000689355,0.005686903,0.426716578,0.202459095,-0.245081723
1426, 03/01  11:00:00,10,134226.0923,22.18167243,24.01195844,24.92004218,14.910153,14.551409,6.238913033,6.475,0.020324751,0.000675812,0.005575177,0.418333281,0.198481572,-0.243371387
1427, 03/01  12:00:00,11.7,137068.2855,22.65136203,24.16026134,24.97956575,14.857411,14.503976,6.238913033,6.475,0.020755121,0.000690122,0.00569323,0.42719135,0.202684354,-0.220047561
1428, 03/01  13:00:00,15,133408.2878,22.0465253,23.7717061,25.01267373,14.865478,14.498032,6.238913033,6.475,0.020200918,0.000671695,0.005541209,0.415784485,0.197272276,-0.338604757
1429, 03/01  14:00:00,17.2,144369.8654,23.8579922,24.00915488,25.00545363,14.856399,14.494555,6.238913033,6.475,0.021860739,0.000726885,0.005996506,0.449947684,0.213481279,-0.493496756
1430, 03/01  15:00:00,20.6,158239.8557,26.15009186,24.04352389,25.00018402,14.868912,14.499464,6.238913033,6.475,0.023960957,0.000796719,0.006572606,0.493175335,0.233990984,-0.545713091
1431, 03/01  16:00:00,20,160263.265,26.48447247,24.19839481,24.97694344,14.863182,14.506543,6.238913033,6.475,0.024267346,0.000806906,0.00665665,0.499481556,0.236983021,-0.521211278
1432, 03/01  17:00:00,17.8,156101.3164,25.79668533,24.25034916,24.93624272,14.878326,14.523291,6.238913033,6.475,0.023637136,0.000785952,0.006483781,0.486510296,0.230828702,-0.420688607
1433, 03/01  18:00:00,15,146802.4879,24.25999776,24.49976584,24.90300881,14.891658,14.536923,6.238913033,6.475,0.022229091,0.000739133,0.006097547,0.457529273,0.217078424,-0.285288134
1434, 03/01  19:00:00,12.2,111235.386,18.38231937,21.99410033,24.08403859,15.27051,14.908084,6.238913033,6.475,0.016843458,0.000560057,0.004620242,0.346679719,0.164484967,0.689988168
1435, 03/01  20:00:00,13.3,112298.6827,18.55803557,22.77810112,23.85364315,15.301402,14.963869,6.238913033,6.475,0.017004464,0.00056541,0.004664407,0.349993623,0.166057275,0.723811238
1436, 03/01  21:00:00,11.7,118185.1867,19.5308159,21.59113066,23.90501357,15.27848,14.929544,6.238913033,6.475,0.017895809,0.000595048,0.004908907,0.368339687,0.174761712,0.729681574
1437, 03/01  22:00:00,11.1,112282.9061,18.55542838,21.28065111,23.88794642,15.29675,14.945746,6.238913033,6.475,0.017002075,0.000565331,0.004663751,0.349944453,0.166033946,0.602338866
1438, 03/01  23:00:00,11.7,115270.6294,19.0491677,22.3672087,23.87397342,15.296313,14.94807,6.238913033,6.475,0.017454482,0.000580374,0.004787849,0.359256086,0.170451925,0.722298201
1439, 03/02  00:00:00,11.1,109412.27,18.08103843,22.51102719,23.86835722,15.302828,14.952393,6.238913033,6.475,0.016567398,0.000550878,0.004544517,0.340997738,0.161789105,0.718475502
1440, 03/02  01:00:00,11.1,80287.89848,13.26806014,20.74714961,22.58800511,15.85895,15.497074,6.238913033,6.475,0.012157335,0.00040424,0.003334816,0.250227802,0.118722583,-0.137444681
1441, 03/02  02:00:00,10.6,84667.30799,13.99178401,21.61491426,22.26869217,15.935854,15.604158,6.238913033,6.475,0.012820473,0.00042629,0.003516718,0.263876808,0.125198463,-0.462051153
1442, 03/02  03:00:00,11.1,90720.00189,14.99202823,21.54788941,22.32879038,15.897507,15.556189,6.238913033,6.475,0.013736982,0.000456764,0.003768121,0.282740825,0.134148647,-0.40123583
1443, 03/02  04:00:00,10,84749.7247,14.00540387,21.07238884,22.31566176,15.924256,15.57637,6.238913033,6.475,0.012832952,0.000426705,0.003520141,0.26413367,0.125320333,-0.543261415
1444, 03/02  05:00:00,9.4,87773.54256,14.50510803,17.73470518,22.30168122,15.920467,15.577584,6.238913033,6.475,0.013290824,0.000441929,0.003645737,0.273557796,0.129791685,-0.436486891
1445, 03/02  06:00:00,9.4,87759.84599,14.50284459,19.30078868,22.3040222,15.925396,15.57847,6.238913033,6.475,0.01328875,0.00044186,0.003645168,0.273515109,0.129771432,-0.553723631
1446, 03/02  07:00:00,11.1,106271.8668,17.56206783,21.52922707,23.36135766,15.445719,15.105755,6.238913033,6.475,0.016091873,0.000535066,0.004414079,0.331210258,0.157145357,0.501836008
1447, 03/02  08:00:00,11.7,108775.8143,17.97586028,21.64809393,23.65974791,15.402836,15.05033,6.238913033,6.475,0.016471025,0.000547673,0.004518082,0.33901414,0.160847971,0.643808469
1448, 03/02  09:00:00,13.9,129214.3544,21.35345248,23.56369535,24.70225955,14.929782,14.579032,6.238913033,6.475,0.019565865,0.000650579,0.005367011,0.40271354,0.191070661,0.097202486
1449, 03/02  10:00:00,15.6,135354.9937,22.3682302,23.92764769,24.98877998,14.874474,14.50682,6.238913033,6.475,0.020495691,0.000681496,0.005622067,0.421851651,0.200150891,-0.344500136
1450, 03/02  11:00:00,15.6,140514.9539,23.22094479,23.7625987,24.9834326,14.882166,14.520874,6.238913033,6.475,0.021277022,0.000707476,0.00583639,0.437933346,0.20778098,-0.330107651
1451, 03/02  12:00:00,16.7,145316.7206,24.01446574,24.1641257,25.00299966,14.861998,14.497404,6.238913033,6.475,0.022004114,0.000731652,0.006035835,0.452898683,0.214881404,-0.461601887
1452, 03/02  13:00:00,16.1,150226.1816,24.82578383,24.1385775,25.02634649,14.855811,14.490094,6.238913033,6.475,0.022747513,0.000756371,0.006239753,0.468199665,0.222141077,-0.463839233
1453, 03/02  14:00:00,19.4,155246.7105,25.65545655,24.36739948,25.05718367,14.847108,14.479857,6.238913033,6.475,0.02350773,0.000781649,0.006448284,0.483846804,0.229564988,-0.582643049
1454, 03/02  15:00:00,18.9,158500.5884,26.19317953,24.16118828,25.02133916,14.851608,14.487932,6.238913033,6.475,0.024000438,0.000798032,0.006583436,0.493987943,0.234376532,-0.553204428
1455, 03/02  16:00:00,20.6,160344.4956,26.49789632,24.12575588,25.01524328,14.858813,14.491924,6.238913033,6.475,0.024279646,0.000807315,0.006660024,0.499734722,0.237103137,-0.560578742
1456, 03/02  17:00:00,21.1,159458.7496,26.35152144,24.29740567,24.99521684,14.863759,14.500267,6.238913033,6.475,0.024145525,0.000802856,0.006623234,0.496974178,0.235793375,-0.531792037
1457, 03/02  18:00:00,18.9,159310.825,26.32707601,23.96041254,24.96851557,14.870441,14.510319,6.238913033,6.475,0.024123126,0.000802111,0.00661709,0.496513151,0.235574637,-0.497447286
1458, 03/02  19:00:00,16.1,130311.2454,21.53472034,23.4414071,24.12935342,15.255918,14.891347,6.238913033,6.475,0.019731958,0.000656102,0.005412571,0.406132145,0.192692646,0.469054619
1459, 03/02  20:00:00,14.4,117857.0266,19.47658546,22.42186455,23.9711288,15.288662,14.936271,6.238913033,6.475,0.017846118,0.000593396,0.004895276,0.367316933,0.174276458,0.705018764
1460, 03/02  21:00:00,13.3,115252.976,19.04625037,21.24498676,23.94472281,15.259372,14.915359,6.238913033,6.475,0.017451808,0.000580285,0.004787115,0.359201067,0.17042582,0.730973381
1461, 03/02  22:00:00,13.3,115162.7888,19.0313464,22.56096535,23.96050158,15.276204,14.916172,6.238913033,6.475,0.017438152,0.000579831,0.004783369,0.358919987,0.17029246,0.598197525
1462, 03/02  23:00:00,13.3,112275.2982,18.55417113,22.47693509,23.94347118,15.273832,14.921976,6.238913033,6.475,0.017000923,0.000565293,0.004663435,0.349920742,0.166022696,0.720862481
1463, 03/03  00:00:00,13.3,109340.9122,18.06924612,22.36121505,23.93385398,15.280111,14.924843,6.238913033,6.475,0.016556593,0.000550518,0.004541554,0.340775342,0.161683588,0.719372983
1464, 03/03  01:00:00,12.2,80234.40492,13.25922,20.89365626,22.67006907,15.83413,15.467827,6.238913033,6.475,0.012149235,0.000403971,0.003332594,0.250061082,0.118643481,-0.0359036
1465, 03/03  02:00:00,11.7,84596.09087,13.98001495,21.92841109,22.33619325,15.913967,15.57656,6.238913033,6.475,0.012809689,0.000425931,0.00351376,0.26365485,0.125093153,-0.397574004
1466, 03/03  03:00:00,11.1,90638.73255,14.97859798,21.77475275,22.38238619,15.876605,15.532465,6.238913033,6.475,0.013724676,0.000456355,0.003764745,0.282487538,0.134028473,-0.345526047
1467, 03/03  04:00:00,11.1,84693.86319,13.99617241,19.78013529,22.37664622,15.905482,15.553081,6.238913033,6.475,0.012824494,0.000426424,0.003517821,0.26395957,0.12523773,-0.482770359
1468, 03/03  05:00:00,10,84791.08273,14.01223853,21.57433674,22.35240422,15.90237,15.556564,6.238913033,6.475,0.012839215,0.000426913,0.003521859,0.264262568,0.12538149,-0.385759585
1469, 03/03  06:00:00,10,87704.28402,14.49366264,19.89481094,22.36638226,15.90507,15.554301,6.238913033,6.475,0.013280337,0.000441581,0.003642861,0.273341943,0.129689272,-0.490905075
1470, 03/03  07:00:00,10,106203.9175,17.55083881,22.01796221,23.40927635,15.429226,15.086085,6.238913033,6.475,0.016081584,0.000534724,0.004411256,0.330998485,0.15704488,0.535707703
1471, 03/03  08:00:00,12.8,110268.8511,18.22259363,21.25238453,23.70278805,15.384618,15.028864,6.238913033,6.475,0.016697104,0.000555191,0.004580096,0.343667386,0.163055741,0.660275564
1472, 03/03  09:00:00,14.4,129190.3796,21.34949049,23.79107334,24.70345777,14.928272,14.575435,6.238913033,6.475,0.019562235,0.000650458,0.005366015,0.402638819,0.19103521,0.096895075
1473, 03/03  10:00:00,15.6,138175.4566,22.83432873,23.79812832,24.96247491,14.858628,14.501106,6.238913033,6.475,0.020922771,0.000695697,0.005739217,0.430641994,0.20432154,-0.334909881
1474, 03/03  11:00:00,16.1,130799.7532,21.6154492,23.86543993,25.02069969,14.869202,14.499484,6.238913033,6.475,0.019805929,0.000658561,0.005432862,0.407654644,0.193415008,-0.368036377
1475, 03/03  12:00:00,18.3,150371.5808,24.84981191,24.18760018,25.04153733,14.842984,14.4907,6.238913033,6.475,0.022769529,0.000757103,0.006245792,0.46865282,0.22235608,-0.541229064
1476, 03/03  13:00:00,18.9,154125.7977,25.47021894,23.81103139,25.05002692,14.842034,14.477071,6.238913033,6.475,0.023338,0.000776005,0.006401726,0.480353332,0.227907482,-0.554760825
1477, 03/03  14:00:00,17.8,153902.7676,25.43336187,23.99518769,25.01302855,14.85224,14.489466,6.238913033,6.475,0.023304228,0.000774882,0.006392462,0.479658229,0.227577685,-0.495626898
1478, 03/03  15:00:00,16.7,151437.3224,25.02593215,23.76554171,25.00102412,14.864322,14.500774,6.238913033,6.475,0.022930906,0.000762469,0.006290058,0.471974344,0.223932004,-0.447729349
1479, 03/03  16:00:00,16.1,149377.1323,24.6854733,23.22932061,24.98748732,14.863427,14.501349,6.238913033,6.475,0.022618948,0.000752096,0.006204487,0.465553491,0.220885579,-0.423781015
1480, 03/03  17:00:00,15.6,132496.1882,21.89579534,23.92997571,24.98303739,14.871379,14.50857,6.238913033,6.475,0.020062806,0.000667103,0.005503325,0.412941807,0.195923545,-0.388776969
1481, 03/03  18:00:00,15.6,146742.446,24.25007548,24.01036307,24.96958666,14.872264,14.510705,6.238913033,6.475,0.022219999,0.000738831,0.006095053,0.457342144,0.21698964,-0.379546961
1482, 03/03  19:00:00,15,123691.5159,20.44077005,22.5715694,24.13678028,15.22663,14.889972,6.238913033,6.475,0.018729587,0.000622772,0.005137616,0.385500887,0.18290398,0.548867836
1483, 03/03  20:00:00,14.4,115702.6741,19.1205657,22.44570901,23.91828164,15.309447,14.940057,6.238913033,6.475,0.017519903,0.000582549,0.004805794,0.36060261,0.171090794,0.696742169
1484, 03/03  21:00:00,13.3,118154.8103,19.52579601,22.86493975,23.94385966,15.258948,14.915339,6.238913033,6.475,0.017891209,0.000594895,0.004907645,0.368245015,0.174716794,0.729485466
1485, 03/03  22:00:00,12.8,109314.4119,18.06486679,22.93153636,23.92676781,15.290273,14.929482,6.238913033,6.475,0.016552581,0.000550385,0.004540453,0.340692751,0.161644402,0.714546145
1486, 03/03  23:00:00,12.8,115247.6166,19.0453647,22.88094833,23.92197533,15.282676,14.930265,6.238913033,6.475,0.017450997,0.000580258,0.004786893,0.359184364,0.170417895,0.719766165
1487, 03/04  00:00:00,12.2,109369.6996,18.07400341,21.98719787,23.91276532,15.290135,14.934117,6.238913033,6.475,0.016560952,0.000550663,0.004542749,0.340865062,0.161726156,0.717584018
1488, 03/04  01:00:00,12.2,80253.5399,13.26238217,21.75562144,22.65306332,15.841067,15.474238,6.238913033,6.475,0.012152132,0.000404067,0.003333389,0.250120718,0.118671776,-0.056512451
1489, 03/04  02:00:00,11.7,84608.83382,13.9821208,22.05240317,22.33390975,15.917549,15.579713,6.238913033,6.475,0.012811619,0.000425995,0.003514289,0.263694565,0.125111996,-0.400766478
1490, 03/04  03:00:00,11.7,90642.80476,14.97927094,21.98750677,22.39045105,15.874544,15.530122,6.238913033,6.475,0.013725293,0.000456376,0.003764914,0.28250023,0.134034494,-0.337009982
1491, 03/04  04:00:00,12.2,84676.65531,13.99332871,20.64724554,22.39238245,15.900927,15.547248,6.238913033,6.475,0.012821888,0.000426337,0.003517106,0.26390594,0.125212285,-0.466744969
1492, 03/04  05:00:00,11.7,87689.89986,14.49128557,21.56592856,22.37517536,15.894889,15.548696,6.238913033,6.475,0.013278159,0.000441508,0.003642263,0.273297113,0.129668002,-0.361850222
1493, 03/04  06:00:00,11.7,81809.35125,13.51948939,21.85355275,22.36818503,15.902421,15.551147,6.238913033,6.475,0.012387716,0.0004119,0.00339801,0.254969609,0.120972371,-0.371998332
1494, 03/04  07:00:00,11.7,106195.5479,17.54945567,21.89860877,23.40091541,15.430372,15.087126,6.238913033,6.475,0.016080317,0.000534682,0.004410909,0.3309724,0.157032504,0.528848384
1495, 03/04  08:00:00,11.7,113326.3447,18.72786291,22.29956858,23.67014578,15.397434,15.041464,6.238913033,6.475,0.017160075,0.000570585,0.004707091,0.353196467,0.16757689,0.582091591
1496, 03/04  09:00:00,12.2,129243.7842,21.35831592,23.43491845,24.70767839,14.93374,14.580638,6.238913033,6.475,0.019570321,0.000650727,0.005368234,0.402805262,0.19111418,0.093088773
1497, 03/04  10:00:00,12.8,136836.5524,22.61306673,23.92901374,24.99987741,14.863041,14.504043,6.238913033,6.475,0.020720032,0.000688956,0.005683605,0.426469123,0.202341688,-0.373877764
1498, 03/04  11:00:00,13.9,134043.7843,22.15154493,24.02278563,24.97662717,14.882808,14.520305,6.238913033,6.475,0.020297146,0.000674894,0.005567605,0.417765094,0.198211992,-0.304431581
1499, 03/04  12:00:00,14.4,137113.9236,22.65890399,24.00752431,25.01723995,14.846799,14.490606,6.238913033,6.475,0.020762032,0.000690352,0.005695126,0.427333587,0.20275184,-0.265619781
1500, 03/04  13:00:00,16.7,147331.9893,24.34750107,23.95829096,24.98952694,14.867582,14.502614,6.238913033,6.475,0.022309269,0.000741799,0.00611954,0.459179534,0.217861404,-0.434914631
1501, 03/04  14:00:00,17.2,152537.9247,25.20781334,23.85282124,24.97356862,14.869672,14.509301,6.238913033,6.475,0.023097561,0.00076801,0.006335773,0.475404516,0.225559477,-0.446400436
1502, 03/04  15:00:00,18.3,153525.7198,25.37105244,24.0140322,24.96875926,14.874991,14.51562,6.238913033,6.475,0.023247135,0.000772984,0.006376801,0.47848311,0.22702014,-0.452105785
1503, 03/04  16:00:00,16.1,151403.1332,25.02028219,24.14445739,24.95917713,14.870704,14.512546,6.238913033,6.475,0.022925729,0.000762297,0.006288638,0.471867789,0.223881448,-0.399885157
1504, 03/04  17:00:00,13.9,143402.8406,23.69818552,23.89666446,24.96328025,14.878695,14.518137,6.238913033,6.475,0.021714311,0.000722016,0.00595634,0.446933825,0.212051329,-0.298855317
1505, 03/04  18:00:00,13.9,130659.6547,21.59229708,23.61387539,24.93161264,14.887282,14.526454,6.238913033,6.475,0.019784715,0.000657856,0.005427043,0.407218009,0.193207843,-0.146406807
1506, 03/04  19:00:00,13.9,111193.8714,18.37545882,22.82719443,24.10303887,15.269161,14.901313,6.238913033,6.475,0.016837172,0.000559848,0.004618518,0.346550333,0.164423579,0.56275927
1507, 03/04  20:00:00,13.9,112277.8382,18.55459088,21.31491854,23.86324316,15.303382,14.959665,6.238913033,6.475,0.017001308,0.000565306,0.004663541,0.349928659,0.166026452,0.717061622
1508, 03/04  21:00:00,13.9,118171.7503,19.52859545,22.67674693,23.91930865,15.280776,14.92452,6.238913033,6.475,0.017893774,0.000594981,0.004908349,0.368297811,0.174741843,0.722827087
1509, 03/04  22:00:00,13.3,112274.8085,18.5540902,22.68839669,23.91015891,15.296126,14.937791,6.238913033,6.475,0.017000849,0.00056529,0.004663415,0.349919216,0.166021972,0.595883808
1510, 03/04  23:00:00,13.9,115246.5685,19.04519149,22.63671901,23.90459118,15.292455,14.937346,6.238913033,6.475,0.017450838,0.000580253,0.004786849,0.359181097,0.170416345,0.717161454
1511, 03/05  00:00:00,13.9,109379.1758,18.07556941,22.85008717,23.90156813,15.296561,14.938956,6.238913033,6.475,0.016562387,0.000550711,0.004543143,0.340894596,0.161740168,0.714748656
1512, 03/05  01:00:00,13.3,80255.74189,13.26274606,20.68907618,22.63529641,15.847208,15.47907,6.238913033,6.475,0.012152466,0.000404078,0.00333348,0.250127581,0.118675032,-0.079221538
1513, 03/05  02:00:00,13.9,84611.46895,13.98255627,21.55754812,22.30672687,15.92827,15.589138,6.238913033,6.475,0.012812018,0.000426009,0.003514398,0.263702778,0.125115893,-0.429754813
1514, 03/05  03:00:00,12.2,90668.44238,14.98350771,22.39393772,22.37051249,15.885327,15.539486,6.238913033,6.475,0.013729175,0.000456505,0.003765979,0.282580133,0.134072405,-0.360266477
1515, 03/05  04:00:00,12.8,87636.03679,14.48238437,20.96937222,22.37614741,15.908411,15.553543,6.238913033,6.475,0.013270003,0.000441237,0.003640026,0.273129242,0.129588354,-0.485315402
1516, 03/05  05:00:00,12.2,87702.53634,14.49337382,21.51293928,22.3647303,15.900935,15.553366,6.238913033,6.475,0.013280072,0.000441572,0.003642788,0.273336496,0.129686688,-0.374327257
1517, 03/05  06:00:00,12.2,81818.26941,13.52096317,21.40878632,22.36001849,15.907441,15.555096,6.238913033,6.475,0.012389066,0.000411945,0.003398381,0.254997404,0.120985559,-0.381777784
1518, 03/05  07:00:00,11.7,106199.9621,17.55018515,21.04732514,23.39337545,15.4356,15.091093,6.238913033,6.475,0.016080985,0.000534704,0.004411092,0.330986158,0.157039031,0.520661845
1519, 03/05  08:00:00,12.2,113338.0666,18.72980004,22.50408571,23.67280542,15.399297,15.042101,6.238913033,6.475,0.01716185,0.000570644,0.004707578,0.353233,0.167594223,0.581301243
1520, 03/05  09:00:00,12.2,129227.1657,21.35556961,23.65974317,24.67177558,14.938989,14.584954,6.238913033,6.475,0.019567805,0.000650643,0.005367543,0.402753468,0.191089606,0.128457273
1521, 03/05  10:00:00,13.3,136836.4455,22.61304907,24.65849303,24.94106437,14.893554,14.532418,6.238913033,6.475,0.020720015,0.000688955,0.0056836,0.42646879,0.20234153,-0.297992424
1522, 03/05  11:00:00,13.3,134173.2225,22.17293538,23.69123845,24.91494703,14.906381,14.545876,6.238913033,6.475,0.020316745,0.000675546,0.005572981,0.418168505,0.198403393,-0.236161656
1523, 03/05  12:00:00,13.9,137083.8739,22.6539381,24.00368473,24.94231224,14.874128,14.516828,6.238913033,6.475,0.020757481,0.000690201,0.005693877,0.427239933,0.202707405,-0.172001739
1524, 03/05  13:00:00,13.3,131101.7579,21.6653573,23.80599426,24.95905668,14.890146,14.523542,6.238913033,6.475,0.019851659,0.000660082,0.005445406,0.408595881,0.193861585,-0.290619656
1525, 03/05  14:00:00,13.3,136928.0981,22.62819521,23.73823846,24.96844897,14.871178,14.511424,6.238913033,6.475,0.020733894,0.000689417,0.005687407,0.426754437,0.202477057,-0.191941165
1526, 03/05  15:00:00,13.9,136925.0084,22.62768462,23.18773007,24.97485856,14.87622,14.510604,6.238913033,6.475,0.020733426,0.000689401,0.005687279,0.426744808,0.202472489,-0.312236918
1527, 03/05  16:00:00,13.3,137004.8813,22.64088409,23.23680854,24.96752043,14.873605,14.51071,6.238913033,6.475,0.02074552,0.000689803,0.005690596,0.426993742,0.202590598,-0.189082021
1528, 03/05  17:00:00,12.8,128211.6066,21.18774235,23.58367172,24.93934947,14.883667,14.520922,6.238913033,6.475,0.019414027,0.00064553,0.005325361,0.399588345,0.189587887,-0.157627341
1529, 03/05  18:00:00,12.8,127711.2863,21.10506139,23.82837454,24.90879423,14.899002,14.537472,6.238913033,6.475,0.019338268,0.000643011,0.00530458,0.398029031,0.188848058,-0.117766997
1530, 03/05  19:00:00,12.2,108279.1753,17.89378768,21.78130478,24.07993249,15.276579,14.910238,6.238913033,6.475,0.016395823,0.000545173,0.004497454,0.337466299,0.160113586,0.6872068
1531, 03/05  20:00:00,12.2,112293.5108,18.55718087,21.92395245,23.85493638,15.30697,14.964785,6.238913033,6.475,0.017003681,0.000565384,0.004664192,0.349977504,0.166049627,0.717698706
1532, 03/05  21:00:00,11.7,118175.0737,19.52914466,21.34449627,23.8968844,15.285709,14.931853,6.238913033,6.475,0.017894278,0.000594997,0.004908487,0.368308169,0.174746758,0.723950549
1533, 03/05  22:00:00,11.7,112274.9468,18.55411307,21.94002308,23.89182158,15.302178,14.946134,6.238913033,6.475,0.01700087,0.000565291,0.004663421,0.349919647,0.166022176,0.5968851
1534, 03/05  23:00:00,11.7,115261.7193,19.04769525,22.41116555,23.88205591,15.298558,14.945824,6.238913033,6.475,0.017453132,0.000580329,0.004787478,0.359228317,0.170438749,0.717633949
1535, 03/06  00:00:00,10,109386.0964,18.07671309,21.82905452,23.85998949,15.30848,14.953238,6.238913033,6.475,0.016563435,0.000550746,0.00454343,0.340916165,0.161750402,0.71087327
1536, 03/06  01:00:00,10,80285.30246,13.26763113,18.76546456,22.59204492,15.860342,15.495212,6.238913033,6.475,0.012156942,0.000404227,0.003334708,0.250219711,0.118718744,-0.132633388
1537, 03/06  02:00:00,9.4,84651.64136,13.989195,20.49191076,22.28305282,15.936126,15.599169,6.238913033,6.475,0.012818101,0.000426211,0.003516067,0.26382798,0.125175296,-0.4518346
1538, 03/06  03:00:00,9.4,90692.92158,14.98755305,19.56329119,22.33857453,15.896827,15.552161,6.238913033,6.475,0.013732882,0.000456628,0.003766996,0.282656425,0.134108603,-0.393958809
1539, 03/06  04:00:00,10,84726.43015,14.0015543,19.31585532,22.33710722,15.920993,15.568597,6.238913033,6.475,0.012829425,0.000426587,0.003519173,0.26406107,0.125285887,-0.524549213
1540, 03/06  05:00:00,10,87737.22873,14.49910695,20.32599244,22.32208448,15.916186,15.569842,6.238913033,6.475,0.013285326,0.000441746,0.003644229,0.27344462,0.129737988,-0.418233363
1541, 03/06  06:00:00,10,81860.07683,13.5278721,21.42494706,22.31261405,15.92402,15.573595,6.238913033,6.475,0.012395397,0.000412156,0.003400117,0.255127702,0.12104738,-0.430187809
1542, 03/06  07:00:00,9.4,106258.2677,17.5598205,21.80463509,23.35263085,15.45301,15.109796,6.238913033,6.475,0.016089814,0.000534998,0.004413514,0.331167875,0.157125248,0.488609594
1543, 03/06  08:00:00,11.1,113407.2857,18.7412389,21.39284955,23.65817908,15.404776,15.048902,6.238913033,6.475,0.017172331,0.000570992,0.004710453,0.35344873,0.167696578,0.577236918
1544, 03/06  09:00:00,12.2,129219.4405,21.35429298,23.78011003,24.69257874,14.938492,14.584592,6.238913033,6.475,0.019566635,0.000650604,0.005367222,0.402729392,0.191078182,0.108554302
1545, 03/06  10:00:00,15,133403.1389,22.04567441,24.1453375,25.03186091,14.858669,14.497527,6.238913033,6.475,0.020200138,0.000671669,0.005540995,0.415768438,0.197264662,-0.395267438
1546, 03/06  11:00:00,16.1,141134.7005,23.32336166,24.57880063,25.07347489,14.860757,14.486809,6.238913033,6.475,0.021370865,0.000710596,0.005862131,0.439864867,0.208697406,-0.45423814
1547, 03/06  12:00:00,16.7,146807.6743,24.26085485,24.11244325,25.01697256,14.835771,14.490874,6.238913033,6.475,0.022229876,0.000739159,0.006097762,0.457545437,0.217086094,-0.486741555
1548, 03/06  13:00:00,18.9,151197.7032,24.98633364,23.04559993,25.06917766,14.829704,14.472634,6.238913033,6.475,0.022894622,0.000761262,0.006280105,0.47122754,0.223577677,-0.554452936
1549, 03/06  14:00:00,20,152499.1718,25.20140918,23.60091293,25.10751176,14.824711,14.459844,6.238913033,6.475,0.023091693,0.000767815,0.006334163,0.475283738,0.225502172,-0.623079997
1550, 03/06  15:00:00,19.4,154184.0815,25.47985068,24.39621591,25.07802974,14.834199,14.463014,6.238913033,6.475,0.023346825,0.000776298,0.006404147,0.480534981,0.227993666,-0.576140398
1551, 03/06  16:00:00,18.3,152201.6437,25.15224086,24.13669928,25.04029888,14.843942,14.479746,6.238913033,6.475,0.023046641,0.000766317,0.006321805,0.474356452,0.225062214,-0.504419318
1552, 03/06  17:00:00,17.2,150823.2535,24.92445355,24.00133299,25.00390709,14.853357,14.495333,6.238913033,6.475,0.022837922,0.000759377,0.006264552,0.470060518,0.223023974,-0.466580019
1553, 03/06  18:00:00,15.6,143130.394,23.65316206,24.03261178,24.96226311,14.863615,14.513481,6.238913033,6.475,0.021673056,0.000720644,0.005945024,0.446084709,0.211648459,-0.379645539
1554, 03/06  19:00:00,15,123436.2476,20.39858543,22.9579797,24.17236499,15.217384,14.874082,6.238913033,6.475,0.018690934,0.000621487,0.005127013,0.38470531,0.182526512,0.519786607
1555, 03/06  20:00:00,15,123051.3801,20.33498375,21.99752127,23.99032723,15.262246,14.922405,6.238913033,6.475,0.018632657,0.000619549,0.005111028,0.38350582,0.181957405,0.604068571
1556, 03/06  21:00:00,13.3,115281.6203,19.05098402,22.17831563,23.96717024,15.260244,14.903563,6.238913033,6.475,0.017456146,0.000580429,0.004788305,0.359290341,0.170468177,0.713231567
1557, 03/06  22:00:00,12.8,112159.7604,18.53507781,22.37868901,23.95909489,15.267818,14.91625,6.238913033,6.475,0.016983428,0.000564711,0.004658636,0.349560654,0.165851849,0.606657171
1558, 03/06  23:00:00,12.2,109342.4442,18.06949929,22.26054333,23.93662399,15.278108,14.923952,6.238913033,6.475,0.016556825,0.000550526,0.004541617,0.340780117,0.161685853,0.719725944
1559, 03/07  00:00:00,11.7,109346.8475,18.07022696,21.51661703,23.92621977,15.280524,14.928146,6.238913033,6.475,0.016557492,0.000550548,0.0045418,0.34079384,0.161692364,0.721319956
1560, 03/07  01:00:00,12.2,80241.28799,13.26035747,20.42846852,22.65872851,15.835644,15.470552,6.238913033,6.475,0.012150277,0.000404005,0.00333288,0.250082534,0.118653659,-0.046130956
