,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Whole Building:Facility Total Electricity Demand Rate [W](Hourly),Site:Environmental Impact Total CO2 Emissions Carbon Equivalent Mass [kg](Hourly),WEST ZONE:Zone Air Temperature [C](TimeStep),EAST ZONE:Zone Air Temperature [C](TimeStep),WEST ZONE DEC OUTLET NODE:System Node Setpoint Temperature [C](TimeStep),EAST AIR LOOP OUTLET NODE:System Node Setpoint Temperature [C](TimeStep),WEST ZONE SUPPLY FAN:Fan Air Mass Flow Rate [kg/s](Hourly),EAST ZONE SUPPLY FAN:Fan Air Mass Flow Rate [kg/s](Hourly),Site:Environmental Impact Electricity CO Emissions Mass [kg](Hourly),CH4:Facility [kg](Hourly),PM2.5:Facility [kg](Hourly),SO2:Facility [kg](Hourly),NOx:Facility [kg](Hourly),Reward
1561, 03/07  02:00:00,12.2,84602.36324,13.98105149,22.73218647,22.33492353,15.914419,15.577441,6.238913033,6.475,0.012810639,0.000425963,0.00351402,0.263674399,0.125102428,-0.398496364
1562, 03/07  03:00:00,10.6,90641.27857,14.97901872,21.68919777,22.38765112,15.874525,15.531879,6.238913033,6.475,0.013725062,0.000456368,0.003764851,0.282495473,0.134032238,-0.338719347
1563, 03/07  04:00:00,11.1,84689.07417,13.995381,21.54697647,22.38361319,15.901578,15.549768,6.238913033,6.475,0.012823769,0.000426399,0.003517622,0.263944645,0.125230649,-0.474407844
1564, 03/07  05:00:00,10,84772.92972,14.00923864,20.45713226,22.35875468,15.899046,15.554316,6.238913033,6.475,0.012836466,0.000426822,0.003521105,0.264205992,0.125354647,-0.377937512
1565, 03/07  06:00:00,10.6,84761.2665,14.00731122,20.93490072,22.35478512,15.906709,15.557154,6.238913033,6.475,0.0128347,0.000426763,0.00352062,0.264169642,0.1253374,-0.385081509
1566, 03/07  07:00:00,10,106220.645,17.55360312,22.24173273,23.39650053,15.43377,15.091887,6.238913033,6.475,0.016084117,0.000534808,0.004411951,0.331050619,0.157069615,0.527003224
1567, 03/07  08:00:00,12.2,113372.602,18.73550721,21.41287153,23.73269275,15.377986,15.022753,6.238913033,6.475,0.017167079,0.000570818,0.004709013,0.353340634,0.167645291,0.61232417
1568, 03/07  09:00:00,14.4,129140.4343,21.34123673,23.70387088,24.75599825,14.907617,14.554211,6.238913033,6.475,0.019554672,0.000650207,0.005363941,0.402483158,0.190961355,0.045696053
1569, 03/07  10:00:00,16.1,138797.285,22.93708963,24.01754756,25.03491639,14.834329,14.467402,6.238913033,6.475,0.021016929,0.000698828,0.005765045,0.432580004,0.205241044,-0.399277503
1570, 03/07  11:00:00,17.8,148911.7493,24.60856595,24.226551,25.06075951,14.852632,14.487062,6.238913033,6.475,0.022548479,0.000749753,0.006185157,0.464103064,0.220197412,-0.527768893
1571, 03/07  12:00:00,20.6,151982.0543,25.11595239,24.18966872,25.09988005,14.827886,14.464216,6.238913033,6.475,0.02301339,0.000765212,0.006312684,0.473672073,0.224737505,-0.577611428
1572, 03/07  13:00:00,21.7,151123.6787,24.97410065,24.20185687,25.1159501,14.811695,14.453486,6.238913033,6.475,0.022883413,0.00076089,0.006277031,0.470996833,0.223468216,-0.601362057
1573, 03/07  14:00:00,21.7,151024.1072,24.95764584,24.25579965,25.12387377,14.809757,14.450717,6.238913033,6.475,0.022868336,0.000760388,0.006272895,0.470686505,0.223320978,-0.607139075
1574, 03/07  15:00:00,18.9,155645.1063,25.72129386,24.36644581,25.07529222,14.828514,14.466036,6.238913033,6.475,0.023568056,0.000783655,0.006464832,0.485088457,0.2301541,-0.601412627
1575, 03/07  16:00:00,17.2,153665.3875,25.39413337,24.34608794,25.0580766,14.843998,14.473247,6.238913033,6.475,0.023268283,0.000773687,0.006382603,0.478918403,0.227226668,-0.520342967
1576, 03/07  17:00:00,17.2,150648.0686,24.8955032,23.79685992,25.03720561,14.844453,14.483067,6.238913033,6.475,0.022811396,0.000758495,0.006257276,0.469514531,0.222764926,-0.49260164
1577, 03/07  18:00:00,13.9,141367.4843,23.36183059,23.97276338,25.01455024,14.860412,14.502512,6.238913033,6.475,0.021406113,0.000711768,0.0058718,0.440590369,0.209041626,-0.239382676
1578, 03/07  19:00:00,12.2,108231.532,17.88591435,23.12777845,24.18576324,15.242961,14.871337,6.238913033,6.475,0.016388609,0.000544933,0.004495475,0.337317813,0.160043135,0.646321496
1579, 03/07  20:00:00,13.3,112235.2724,18.54755662,21.83039521,23.94684322,15.274374,14.928267,6.238913033,6.475,0.016994862,0.000565091,0.004661773,0.349795997,0.165963509,0.722273832
1580, 03/07  21:00:00,10.6,118112.6727,19.51883252,22.7101307,23.98676938,15.250849,14.893112,6.238913033,6.475,0.017884829,0.000594683,0.004905895,0.368113688,0.174654485,0.72128788
1581, 03/07  22:00:00,10,112193.0669,18.54058191,21.96111851,23.96171548,15.27563,14.917284,6.238913033,6.475,0.016988472,0.000564879,0.00466002,0.349664458,0.1659011,0.597543655
1582, 03/07  23:00:00,9.4,115217.5554,19.0403969,22.59114071,23.94379872,15.274014,14.919651,6.238913033,6.475,0.017446445,0.000580107,0.004785644,0.359090674,0.170373443,0.71955101
1583, 03/08  00:00:00,10,112093.6183,18.52414743,22.33144265,23.94173967,15.280678,14.923856,6.238913033,6.475,0.016973413,0.000564378,0.004655889,0.349354513,0.165754044,0.607302216
1584, 03/08  01:00:00,8.9,80235.13829,13.2593412,20.73615086,22.66031496,15.83504,15.467968,6.238913033,6.475,0.012149346,0.000403974,0.003332624,0.250063367,0.118644566,-0.047167976
1585, 03/08  02:00:00,8.9,84601.06281,13.98083659,20.3071612,22.34156123,15.914956,15.575389,6.238913033,6.475,0.012810442,0.000425956,0.003513966,0.263670346,0.125100505,-0.393843037
1586, 03/08  03:00:00,8.3,89849.76688,14.84821664,19.98215928,22.39629914,15.87345,15.528266,6.238913033,6.475,0.01360521,0.000452383,0.003731975,0.280028623,0.132861821,-0.331669615
1587, 03/08  04:00:00,7.8,83146.39663,13.74044422,20.27137924,22.38483723,15.902956,15.548776,6.238913033,6.475,0.012590174,0.000418632,0.003453545,0.259136687,0.122949475,-0.413808622
1588, 03/08  05:00:00,7.8,83241.20707,13.75611222,20.14938362,22.34857161,15.90303,15.555822,6.238913033,6.475,0.01260453,0.00041911,0.003457483,0.259432176,0.123089672,-0.390683143
1589, 03/08  06:00:00,7.2,84631.35902,13.98584322,20.2617095,22.34919383,15.912647,15.561017,6.238913033,6.475,0.012815029,0.000426109,0.003515224,0.263764768,0.125145305,-0.449026742
1590, 03/08  07:00:00,7.2,106239.6905,17.55675051,22.34670125,23.3924449,15.43752,15.093364,6.238913033,6.475,0.016087001,0.000534904,0.004412742,0.331109977,0.157097778,0.5201717
1591, 03/08  08:00:00,9.4,109564.7335,18.10623395,22.36246949,23.69569056,15.391232,15.034326,6.238913033,6.475,0.016590485,0.000551645,0.00455085,0.341472911,0.162014555,0.622376592
1592, 03/08  09:00:00,10.6,129182.9537,21.34826333,23.71554099,24.73182151,14.92266,14.568162,6.238913033,6.475,0.01956111,0.000650421,0.005365707,0.402615676,0.191024229,0.070891497
1593, 03/08  10:00:00,12.2,132170.8621,21.84203322,23.89333107,25.02903134,14.854482,14.493629,6.238913033,6.475,0.020013545,0.000665465,0.005489812,0.411927885,0.195442481,-0.344010169
1594, 03/08  11:00:00,13.3,130937.5224,21.6382164,23.88290249,25.02548882,14.866392,14.501243,6.238913033,6.475,0.01982679,0.000659255,0.005438584,0.40808402,0.193618729,-0.294998865
1595, 03/08  12:00:00,15,135420.1747,22.37900177,24.38595903,25.06210815,14.83643,14.476173,6.238913033,6.475,0.020505561,0.000681824,0.005624774,0.422054796,0.200247275,-0.420850731
1596, 03/08  13:00:00,16.7,136317.291,22.52725564,24.10271294,25.05066897,14.848018,14.47456,6.238913033,6.475,0.020641404,0.000686341,0.005662037,0.424850777,0.20157385,-0.389061489
1597, 03/08  14:00:00,16.7,149661.3824,24.73244735,23.75996587,25.04631087,14.848482,14.486501,6.238913033,6.475,0.02266199,0.000753527,0.006216293,0.466439394,0.221305903,-0.496388721
1598, 03/08  15:00:00,16.7,150118.7872,24.80803625,23.7449454,25.00609528,14.85683,14.494786,6.238913033,6.475,0.022731251,0.00075583,0.006235292,0.467864956,0.221982272,-0.455349499
1599, 03/08  16:00:00,15.6,143782.8806,23.76098941,24.06197446,24.9897845,14.861529,14.501118,6.238913033,6.475,0.021771857,0.00072393,0.005972125,0.448118269,0.212613298,-0.412188242
1600, 03/08  17:00:00,14.4,140384.1337,23.19932597,23.89527637,25.00454872,14.861856,14.491832,6.238913033,6.475,0.021257213,0.000706817,0.005830956,0.437525627,0.207587535,-0.232852097
1601, 03/08  18:00:00,12.2,127654.8481,21.09573465,23.55251513,24.95661507,14.882281,14.518034,6.238913033,6.475,0.019329722,0.000642727,0.005302236,0.397853134,0.188764603,-0.16826768
1602, 03/08  19:00:00,11.1,108254.9091,17.88977755,22.40101651,24.12760617,15.263246,14.892302,6.238913033,6.475,0.016392149,0.000545051,0.004496446,0.33739067,0.160077703,0.669322705
1603, 03/08  20:00:00,10.6,112271.7037,18.55357712,22.62241667,23.88687379,15.295518,14.951293,6.238913033,6.475,0.017000379,0.000565275,0.004663286,0.34990954,0.166017381,0.720997112
1604, 03/08  21:00:00,10,118159.684,19.52660142,23.00357123,23.92950079,15.275132,14.918268,6.238913033,6.475,0.017891947,0.00059492,0.004907848,0.368260205,0.174724001,0.722568118
1605, 03/08  22:00:00,10,112265.0128,18.55247141,22.46582085,23.91556502,15.293911,14.935475,6.238913033,6.475,0.016999366,0.000565241,0.004663008,0.349888687,0.166007487,0.596081431
1606, 03/08  23:00:00,10,115256.0039,19.04675074,22.83845882,23.90691749,15.291226,14.935942,6.238913033,6.475,0.017452267,0.0005803,0.004787241,0.359210504,0.170430298,0.717119788
1607, 03/09  00:00:00,10.6,109383.0315,18.07620659,22.27802046,23.90114899,15.296705,14.939264,6.238913033,6.475,0.016562971,0.000550731,0.004543303,0.340906613,0.16174587,0.714757449
1608, 03/09  01:00:00,9.4,80259.82268,13.26342044,21.56577922,22.61107094,15.854663,15.48625,6.238913033,6.475,0.012153084,0.000404099,0.00333365,0.2501403,0.118681067,-0.115639538
1609, 03/09  02:00:00,9.4,84648.46512,13.98867011,18.57806154,22.30813493,15.929426,15.590871,6.238913033,6.475,0.01281762,0.000426195,0.003515935,0.263818081,0.1251706,-0.427609176
1610, 03/09  03:00:00,9.4,90436.18137,14.94512517,21.05982975,22.3516434,15.891783,15.545436,6.238913033,6.475,0.013694006,0.000455335,0.003756332,0.281856261,0.133728958,-0.381724263
1611, 03/09  04:00:00,8.9,86500.58949,14.29474485,20.00520827,22.35942541,15.915006,15.560732,6.238913033,6.475,0.013098072,0.00043552,0.003592864,0.269590471,0.127909356,-0.4769036
1612, 03/09  05:00:00,10,84514.59829,13.96654781,17.7382995,22.32739913,15.913374,15.565658,6.238913033,6.475,0.012797349,0.000425521,0.003510375,0.263400868,0.124972649,-0.41393241
1613, 03/09  06:00:00,9.4,87717.15078,14.49578895,21.339965,22.34384136,15.915812,15.56357,6.238913033,6.475,0.013282285,0.000441645,0.003643395,0.273382044,0.129708298,-0.516175445
1614, 03/09  07:00:00,10,106227.3836,17.55471672,21.12572881,23.38619932,15.440061,15.095055,6.238913033,6.475,0.016085137,0.000534842,0.004412231,0.331071621,0.157079579,0.514413283
1615, 03/09  08:00:00,11.1,113352.9065,18.73225241,20.7630928,23.65880705,15.403312,15.04607,6.238913033,6.475,0.017164097,0.000570718,0.004708195,0.35327925,0.167616167,0.574320525
1616, 03/09  09:00:00,12.2,129240.2891,21.35773834,22.91236273,24.67055333,14.942822,14.588547,6.238913033,6.475,0.019569792,0.000650709,0.005368088,0.402794369,0.191109011,0.129588913
1617, 03/09  10:00:00,12.8,131763.9332,21.77478577,23.90809055,24.95199277,14.894688,14.532298,6.238913033,6.475,0.019951927,0.000663416,0.00547291,0.410659638,0.194840751,-0.242446974
1618, 03/09  11:00:00,13.9,130583.551,21.57972048,23.96651726,24.94094793,14.895265,14.534964,6.238913033,6.475,0.019773191,0.000657473,0.005423882,0.406980821,0.193095307,-0.197884556
1619, 03/09  12:00:00,15,135507.1406,22.3933734,23.8295696,24.98485811,14.860161,14.501164,6.238913033,6.475,0.02051873,0.000682262,0.005628387,0.422325836,0.200375872,-0.312986606
1620, 03/09  13:00:00,15,142374.7997,23.52829554,23.77373407,24.99278932,14.87173,14.50585,6.238913033,6.475,0.021558643,0.00071684,0.00591364,0.4437298,0.210531154,-0.374745419
1621, 03/09  14:00:00,15.6,145487.2748,24.04265086,23.89343753,25.01385583,14.862066,14.496614,6.238913033,6.475,0.022029939,0.000732511,0.006042919,0.453430238,0.215133605,-0.421870635
1622, 03/09  15:00:00,15.6,146303.4195,24.17752369,24.02289938,24.96769549,14.871271,14.507765,6.238913033,6.475,0.022153521,0.00073662,0.006076818,0.45597386,0.216340446,-0.369267334
1623, 03/09  16:00:00,13.3,135157.0161,22.33551321,23.59675081,24.9575683,14.881865,14.517502,6.238913033,6.475,0.020465713,0.000680499,0.005613844,0.421234627,0.199858139,-0.170108311
1624, 03/09  17:00:00,12.8,130652.5056,21.59111565,23.70927825,24.934329,14.885348,14.522852,6.238913033,6.475,0.019783632,0.00065782,0.005426746,0.407195728,0.193197271,-0.146800815
1625, 03/09  18:00:00,12.2,127737.2876,21.10935826,23.95494801,24.91929335,14.892068,14.530674,6.238913033,6.475,0.019342205,0.000643142,0.00530566,0.398110067,0.188886507,-0.131107492
1626, 03/09  19:00:00,12.2,108277.23,17.89346621,20.89668887,24.08313669,15.27539,14.909807,6.238913033,6.475,0.016395529,0.000545163,0.004497373,0.337460236,0.160110709,0.687083807
1627, 03/09  20:00:00,11.7,112297.1489,18.55778209,22.44430423,23.85151935,15.305982,14.96551,6.238913033,6.475,0.017004232,0.000565403,0.004664343,0.349988843,0.166055007,0.719198706
1628, 03/09  21:00:00,11.7,118182.2754,19.53033478,22.49221333,23.90156665,15.283044,14.93081,6.238913033,6.475,0.017895368,0.000595034,0.004908786,0.368330614,0.174757407,0.726117623
1629, 03/09  22:00:00,11.7,112283.8037,18.55557671,21.36188219,23.89491054,15.298924,14.944771,6.238913033,6.475,0.017002211,0.000565336,0.004663789,0.349947251,0.166035273,0.599264764
1630, 03/09  23:00:00,11.1,115264.3567,19.0481311,22.99952058,23.88009478,15.296006,14.945186,6.238913033,6.475,0.017453532,0.000580342,0.004787588,0.359236536,0.170442649,0.719917005
1631, 03/10  00:00:00,11.1,109390.9708,18.07751861,21.76334892,23.87373811,15.303941,14.950648,6.238913033,6.475,0.016564173,0.00055077,0.004543633,0.340931356,0.16175761,0.715975756
1632, 03/10  01:00:00,11.1,80273.76193,13.26572398,20.82963797,22.60811036,15.854174,15.490528,6.238913033,6.475,0.012155194,0.000404169,0.003334228,0.250183743,0.118701679,-0.114361254
1633, 03/10  02:00:00,10.6,84632.89719,13.98609741,22.28292781,22.29156873,15.930118,15.595483,6.238913033,6.475,0.012815262,0.000426117,0.003515288,0.263769562,0.125147579,-0.441042083
1634, 03/10  03:00:00,9.4,90048.5759,14.88107103,20.95681288,22.34752688,15.892034,15.54852,6.238913033,6.475,0.013635314,0.000453384,0.003740232,0.280648237,0.133155802,-0.383235679
1635, 03/10  04:00:00,11.1,87650.11907,14.48471155,19.43664204,22.35064232,15.914824,15.563662,6.238913033,6.475,0.013272135,0.000441308,0.003640611,0.273173131,0.129609178,-0.509240818
1636, 03/10  05:00:00,11.7,87724.65205,14.49702858,21.51923216,22.34473065,15.906571,15.561614,6.238913033,6.475,0.013283421,0.000441683,0.003643707,0.273405423,0.12971939,-0.393145906
1637, 03/10  06:00:00,11.7,81831.95589,13.52322495,21.53708538,22.34268079,15.91191,15.562534,6.238913033,6.475,0.012391139,0.000412014,0.003398949,0.25504006,0.121005797,-0.397589935
1638, 03/10  07:00:00,11.7,106209.5894,17.55177611,21.9747428,23.37328667,15.440402,15.098681,6.238913033,6.475,0.016082443,0.000534753,0.004411492,0.331016162,0.157053267,0.508990862
1639, 03/10  08:00:00,11.7,108742.1594,17.9702986,21.10301909,23.6488588,15.406456,15.051947,6.238913033,6.475,0.016465929,0.000547504,0.004516684,0.33890925,0.160798205,0.634815062
1640, 03/10  09:00:00,12.8,129252.218,21.35970967,23.71216149,24.65121121,14.946593,14.595329,6.238913033,6.475,0.019571598,0.00065077,0.005368584,0.402831547,0.191126651,0.146010603
1641, 03/10  10:00:00,13.9,131768.3629,21.7755178,23.97201136,24.90872731,14.904975,14.545716,6.238913033,6.475,0.019952597,0.000663438,0.005473094,0.410673444,0.194847301,-0.195407277
1642, 03/10  11:00:00,13.9,130631.3165,21.58761403,23.72138987,24.87116089,14.916144,14.558439,6.238913033,6.475,0.019780424,0.000657713,0.005425866,0.407129689,0.193165939,-0.127553876
1643, 03/10  12:00:00,15.6,136954.2271,22.63251319,24.3094204,24.88502536,14.900849,14.542816,6.238913033,6.475,0.02073785,0.000689548,0.005688492,0.426835872,0.202515695,-0.222305275
1644, 03/10  13:00:00,15,140255.5262,23.17807279,23.39949814,24.88632752,14.905657,14.54598,6.238913033,6.475,0.021237739,0.00070617,0.005825614,0.437124805,0.207397361,-0.257526737
1645, 03/10  14:00:00,14.4,138542.0007,22.89490235,23.92880963,24.88570386,14.898904,14.545858,6.238913033,6.475,0.020978274,0.000697542,0.005754442,0.431784377,0.204863553,-0.097433148
1646, 03/10  15:00:00,14.4,127895.268,21.13546548,23.72716394,24.88240637,14.90797,14.545605,6.238913033,6.475,0.019366127,0.000643937,0.005312222,0.398602434,0.189120114,-0.092275541
1647, 03/10  16:00:00,13.9,130723.5457,21.60285544,23.64274976,24.87602029,14.909727,14.549883,6.238913033,6.475,0.019794389,0.000658177,0.005429697,0.407417133,0.193302319,-0.084169943
1648, 03/10  17:00:00,13.3,130739.0253,21.60541355,23.87544984,24.8706951,14.91082,14.550567,6.238913033,6.475,0.019796733,0.000658255,0.00543034,0.407465378,0.193325209,-0.079220784
1649, 03/10  18:00:00,12.8,127814.6472,21.1221424,23.52073407,24.86624083,14.913864,14.553702,6.238913033,6.475,0.019353919,0.000643532,0.005308873,0.398351168,0.189000899,-0.07421564
1650, 03/10  19:00:00,12.2,108315.3266,17.89976192,21.28571981,24.0372668,15.292973,14.92721,6.238913033,6.475,0.016401297,0.000545355,0.004498955,0.33757897,0.160167043,0.697811158
1651, 03/10  20:00:00,12.2,112327.4761,18.56279384,21.67612569,23.81853915,15.323062,14.979943,6.238913033,6.475,0.017008824,0.000565555,0.004665603,0.350083361,0.166099852,0.706565193
1652, 03/10  21:00:00,11.7,118213.3681,19.53547305,21.37485475,23.87311039,15.298385,14.943014,6.238913033,6.475,0.017900076,0.00059519,0.004910077,0.368427519,0.174803384,0.719988379
1653, 03/10  22:00:00,11.1,112301.2938,18.55846707,22.2473438,23.86741375,15.313334,14.954869,6.238913033,6.475,0.01700486,0.000565424,0.004664515,0.350001761,0.166061136,0.588653369
1654, 03/10  23:00:00,11.1,115274.9923,19.0498887,22.03252994,23.8580497,15.310706,14.955432,6.238913033,6.475,0.017455142,0.000580396,0.00478803,0.359269684,0.170458376,0.709251506
1655, 03/11  00:00:00,10.6,109408.3797,18.08039554,21.99855421,23.85000583,15.316746,14.959128,6.238913033,6.475,0.016566809,0.000550858,0.004544356,0.340985614,0.161783353,0.704769309
1656, 03/11  01:00:00,10,80280.32969,13.26680935,19.58921735,22.57492341,15.868353,15.501442,6.238913033,6.475,0.012156189,0.000404202,0.003334501,0.250204212,0.118711391,-0.155722152
1657, 03/11  02:00:00,10,84652.67889,13.98936646,20.68506946,22.26445469,15.94489,15.606212,6.238913033,6.475,0.012818258,0.000426216,0.00351611,0.263831214,0.125176831,-0.47199706
1658, 03/11  03:00:00,9.4,90385.70258,14.93678325,20.24687877,22.32038925,15.906702,15.559574,6.238913033,6.475,0.013686362,0.000455081,0.003754235,0.281698937,0.133654315,-0.415435452
1659, 03/11  04:00:00,8.9,84094.0942,13.89705697,18.47911449,22.31142664,15.932161,15.57809,6.238913033,6.475,0.012733676,0.000423404,0.003492909,0.262090311,0.124350845,-0.526893599
1660, 03/11  05:00:00,8.3,84048.7328,13.88956072,18.84330267,22.29443967,15.929047,15.580409,6.238913033,6.475,0.012726807,0.000423175,0.003491025,0.261948937,0.124283769,-0.448749078
1661, 03/11  06:00:00,8.9,81890.76286,13.53294316,18.8963229,22.28956659,15.935679,15.583426,6.238913033,6.475,0.012400043,0.00041231,0.003401392,0.255223339,0.121092755,-0.455802963
1662, 03/11  07:00:00,8.9,106287.6945,17.56468345,21.53546311,23.33105632,15.463337,15.118094,6.238913033,6.475,0.01609427,0.000535146,0.004414736,0.331259587,0.157168762,0.466832378
1663, 03/11  08:00:00,12.2,113430.8249,18.7451289,21.54228757,23.64170085,15.416947,15.059166,6.238913033,6.475,0.017175895,0.000571111,0.004711431,0.353522093,0.167731386,0.564463018
1664, 03/11  09:00:00,13.3,129228.207,21.35574171,23.2966141,24.69220646,14.939154,14.583223,6.238913033,6.475,0.019567963,0.000650649,0.005367587,0.402756714,0.191091145,0.110347061
1665, 03/11  10:00:00,13.9,132196.4434,21.84626069,23.38478618,24.99072286,14.873546,14.511056,6.238913033,6.475,0.020017418,0.000665593,0.005490874,0.412007613,0.195480309,-0.294827773
1666, 03/11  11:00:00,13.9,130968.3317,21.64330781,23.96033252,24.97698048,14.884964,14.519331,6.238913033,6.475,0.019831455,0.00065941,0.005439864,0.408180041,0.193664286,-0.237475381
1667, 03/11  12:00:00,16.7,135368.6535,22.37048756,24.04387525,25.00864851,14.855293,14.496816,6.238913033,6.475,0.02049776,0.000681565,0.005622634,0.421894223,0.20017109,-0.331011957
1668, 03/11  13:00:00,17.8,148517.7784,24.54345988,24.02353448,24.97264121,14.867119,14.510811,6.238913033,6.475,0.022488823,0.000747769,0.006168793,0.462875201,0.219614843,-0.434416028
1669, 03/11  14:00:00,16.7,150240.3584,24.82812663,24.00463971,24.96571255,14.875174,14.51129,6.238913033,6.475,0.022749659,0.000756442,0.006240341,0.468243849,0.222162041,-0.406560463
1670, 03/11  15:00:00,16.7,150074.8541,24.80077605,23.92156197,24.97125255,14.871954,14.510702,6.238913033,6.475,0.022724599,0.000755609,0.006233467,0.467728033,0.221917308,-0.414692892
1671, 03/11  16:00:00,16.7,150127.2622,24.8094368,23.75673027,24.96331742,14.873636,14.51378,6.238913033,6.475,0.022732534,0.000755873,0.006235644,0.467891369,0.221994804,-0.409919255
1672, 03/11  17:00:00,15.6,143782.1439,23.76086767,23.83471238,24.94370553,14.875981,14.520913,6.238913033,6.475,0.021771745,0.000723926,0.005972095,0.448115973,0.212612209,-0.364674513
1673, 03/11  18:00:00,14.4,139816.5526,23.10552975,23.86398152,24.96313137,14.8817,14.50849,6.238913033,6.475,0.021171268,0.00070396,0.005807381,0.435756686,0.206748246,-0.176073991
1674, 03/11  19:00:00,13.9,114098.8842,18.85552973,22.03056314,24.11746054,15.268157,14.895686,6.238913033,6.475,0.017277054,0.000574474,0.004739179,0.355604188,0.168719252,0.554981444
1675, 03/11  20:00:00,13.3,112258.9082,18.55146259,22.37306003,23.87806422,15.301155,14.954635,6.238913033,6.475,0.016998441,0.00056521,0.004662755,0.349869661,0.16599846,0.716515405
1676, 03/11  21:00:00,13.3,118156.8068,19.52612595,22.81091031,23.93129971,15.278105,14.919372,6.238913033,6.475,0.017891512,0.000594905,0.004907728,0.368251238,0.174719746,0.720672667
1677, 03/11  22:00:00,16.7,116621.8184,19.27245984,21.17509479,23.9558952,15.278574,14.923796,6.238913033,6.475,0.017659081,0.000587177,0.004843971,0.363467244,0.172449942,0.563936578
1678, 03/11  23:00:00,15,120501.5287,19.9136054,22.61574177,23.90191161,15.286237,14.944686,6.238913033,6.475,0.018246554,0.000606711,0.005005118,0.375558872,0.178186912,0.587855556
1679, 03/12  00:00:00,15,123096.8337,20.34249523,21.55645999,23.90744951,15.280192,14.9313,6.238913033,6.475,0.018639539,0.000619778,0.005112916,0.383647482,0.182024617,0.591704172
1680, 03/12  01:00:00,12.8,80237.04707,13.25965663,20.98465318,22.6412724,15.847486,15.475926,6.238913033,6.475,0.012149635,0.000403984,0.003332704,0.250069316,0.118647388,-0.076841326
1681, 03/12  02:00:00,12.8,84044.02421,13.8887826,21.7108876,22.30780226,15.92735,15.586916,6.238913033,6.475,0.012726094,0.000423152,0.003490829,0.261934262,0.124276806,-0.429800688
1682, 03/12  03:00:00,16.1,89394.59591,14.77299689,23.11322499,22.42031346,15.870391,15.521441,6.238913033,6.475,0.013536287,0.000450091,0.003713069,0.278610022,0.132188754,-0.307247818
1683, 03/12  04:00:00,15,90975.08864,15.03418285,22.82827631,22.42014815,15.895232,15.540094,6.238913033,6.475,0.013775608,0.000458049,0.003778716,0.283535836,0.134525846,-0.441838329
1684, 03/12  05:00:00,15,87636.56005,14.48247084,21.32763742,22.40115828,15.886952,15.537937,6.238913033,6.475,0.013270082,0.00044124,0.003640048,0.273130872,0.129589128,-0.335281147
1685, 03/12  06:00:00,14.4,84681.40943,13.99411435,21.77619017,22.40028169,15.894304,15.538626,6.238913033,6.475,0.012822608,0.000426361,0.003517303,0.263920757,0.125219315,-0.341107767
1686, 03/12  07:00:00,15,113990.3154,18.83758808,22.03850282,23.44618703,15.416495,15.0696,6.238913033,6.475,0.017260614,0.000573928,0.00473467,0.355265819,0.168558711,0.455357775
1687, 03/12  08:00:00,15.6,118918.7295,19.65203828,22.81887945,23.68861515,15.368888,15.003746,6.238913033,6.475,0.018006883,0.000598742,0.004939375,0.37062587,0.17584641,0.545717799
1688, 03/12  09:00:00,16.7,141773.861,23.4289868,23.64645832,24.69676491,14.90899,14.566146,6.238913033,6.475,0.021467648,0.000713814,0.005888679,0.441856895,0.209642539,-0.091829049
1689, 03/12  10:00:00,18.3,150679.6311,24.90071909,23.84084956,25.00125326,14.834796,14.485131,6.238913033,6.475,0.022816175,0.000758654,0.006258587,0.4696129,0.222811598,-0.487065756
1690, 03/12  11:00:00,20,152077.5675,25.13173653,23.95228414,25.06998078,14.83919,14.485024,6.238913033,6.475,0.023027853,0.000765692,0.006316651,0.473969753,0.224878742,-0.568836997
1691, 03/12  12:00:00,21.1,151567.2784,25.04740816,23.65523496,25.08372852,14.825655,14.470997,6.238913033,6.475,0.022950584,0.000763123,0.006295456,0.472379369,0.224124171,-0.564588589
1692, 03/12  13:00:00,22.2,151248.6515,24.99475315,24.31138842,25.13046762,14.812146,14.451295,6.238913033,6.475,0.022902337,0.000761519,0.006282222,0.471386327,0.223653014,-0.651282386
1693, 03/12  14:00:00,23.3,157556.8061,26.03721379,24.37519844,25.13674155,14.81725,14.445544,6.238913033,6.475,0.023857529,0.00079328,0.006544235,0.491046521,0.232980951,-0.727257214
1694, 03/12  15:00:00,23.9,167923.5104,27.75037429,24.51891661,25.14449274,14.815378,14.442446,6.238913033,6.475,0.025427273,0.000845475,0.006974824,0.523355719,0.248310308,-0.789913209
1695, 03/12  16:00:00,23.9,169927.9014,28.081612,23.77809852,25.13450135,14.815716,14.443197,6.238913033,6.475,0.025730782,0.000855567,0.007058078,0.529602667,0.251274223,-0.793146579
1696, 03/12  17:00:00,23.3,170015.9656,28.09616515,23.66101676,25.09123659,14.827458,14.458523,6.238913033,6.475,0.025744117,0.00085601,0.007061736,0.529877131,0.251404444,-0.744908654
1697, 03/12  18:00:00,21.7,151250.9595,24.99513456,23.99327392,25.03001863,14.843029,14.484574,6.238913033,6.475,0.022902686,0.000761531,0.006282318,0.47139352,0.223656427,-0.507118452
1698, 03/12  19:00:00,18.9,129933.2114,21.47224793,22.1880312,24.18889675,15.229821,14.868885,6.238913033,6.475,0.019674716,0.000654198,0.005396869,0.404953952,0.192133643,0.425233564
1699, 03/12  20:00:00,17.2,130898.439,21.63175763,22.09409443,23.98135364,15.268969,14.924302,6.238913033,6.475,0.019820872,0.000659058,0.005436961,0.407962211,0.193560935,0.521464645
1700, 03/12  21:00:00,16.1,129950.9076,21.47517233,21.87922722,23.96846738,15.24151,14.90592,6.238913033,6.475,0.019677395,0.000654287,0.005397605,0.405009105,0.19215981,0.535580034
1701, 03/12  22:00:00,15,120801.4464,19.96316861,23.08193126,24.03498265,15.24684,14.899132,6.238913033,6.475,0.018291968,0.000608221,0.005017575,0.376493605,0.178630403,0.565247113
1702, 03/12  23:00:00,13.3,112291.7165,18.55688435,22.46703546,23.96867533,15.252817,14.907025,6.238913033,6.475,0.017003409,0.000565375,0.004664117,0.349971912,0.166046974,0.722232799
1703, 03/13  00:00:00,12.8,112058.1306,18.51828287,22.41938294,23.97223662,15.266866,14.911501,6.238913033,6.475,0.016968039,0.000564199,0.004654415,0.349243911,0.165701568,0.665184831
1704, 03/13  01:00:00,12.8,80232.46392,13.25889924,21.25011036,22.68927148,15.82383,15.460928,6.238913033,6.475,0.012148941,0.000403961,0.003332513,0.250055032,0.118640611,-0.011145113
1705, 03/13  02:00:00,10.6,84610.8886,13.98246036,22.10890005,22.35833159,15.904562,15.569068,6.238913033,6.475,0.01281193,0.000426006,0.003514374,0.263700969,0.125115035,-0.372815877
1706, 03/13  03:00:00,10.6,88481.89138,14.62216695,20.77174255,22.43900484,15.856126,15.511998,6.238913033,6.475,0.013398084,0.000445496,0.003675159,0.275765459,0.130839128,-0.28219059
1707, 03/13  04:00:00,9.4,83118.15994,13.73577794,18.79871513,22.42964882,15.88428,15.531524,6.238913033,6.475,0.012585898,0.00041849,0.003452373,0.259048684,0.122907721,-0.364052713
1708, 03/13  05:00:00,8.3,84595.56375,13.97992784,19.83513087,22.41447529,15.877342,15.53192,6.238913033,6.475,0.012809609,0.000425929,0.003513738,0.263653207,0.125092374,-0.317706992
1709, 03/13  06:00:00,8.3,81779.77831,13.51460229,20.34480816,22.40202933,15.887702,15.537987,6.238913033,6.475,0.012383238,0.000411751,0.003396782,0.254877441,0.120928641,-0.334086631
1710, 03/13  07:00:00,8.3,106167.6283,17.5448418,20.97558255,23.44131741,15.413071,15.071554,6.238913033,6.475,0.016076089,0.000534541,0.004409749,0.330885385,0.156991219,0.562805769
1711, 03/13  08:00:00,13.9,110244.0965,18.21850279,21.39720273,23.78861592,15.354519,14.999541,6.238913033,6.475,0.016693355,0.000555066,0.004579068,0.343590235,0.163019136,0.695256774
1712, 03/13  09:00:00,15.6,137550.1118,22.73098674,24.0711383,24.80690855,14.872283,14.534566,6.238913033,6.475,0.02082808,0.000692548,0.005713243,0.428693025,0.203396836,-0.137081016
1713, 03/13  10:00:00,16.1,132537.1775,21.90256906,24.3164461,25.06487212,14.816218,14.452138,6.238913033,6.475,0.020069013,0.000667309,0.005505027,0.413069556,0.195984156,-0.488272524
1714, 03/13  11:00:00,16.7,148496.5898,24.53995833,23.889715,25.08199467,14.830347,14.475898,6.238913033,6.475,0.022485615,0.000747663,0.006167913,0.462809164,0.219583511,-0.557798137
1715, 03/13  12:00:00,18.9,151314.0335,25.00555792,24.16344785,25.09567116,14.826934,14.462941,6.238913033,6.475,0.022912237,0.000761848,0.006284937,0.471590098,0.223749696,-0.579449986
1716, 03/13  13:00:00,20.6,154159.963,25.47586496,23.79478366,25.1188137,14.819871,14.456013,6.238913033,6.475,0.023343173,0.000776177,0.006403145,0.480459812,0.227958002,-0.627100579
1717, 03/13  14:00:00,22.8,154768.8804,25.57649224,24.60977437,25.14559844,14.810172,14.444226,6.238913033,6.475,0.023435376,0.000779243,0.006428437,0.482357583,0.228858415,-0.663348745
1718, 03/13  15:00:00,22.8,156873.3993,25.9242767,23.49096111,25.14996866,14.803041,14.439013,6.238913033,6.475,0.023754046,0.000789839,0.00651585,0.488916594,0.23197039,-0.699970698
1719, 03/13  16:00:00,23.9,167313.2403,27.64952347,24.25171014,25.1196775,14.815019,14.44877,6.238913033,6.475,0.025334865,0.000842402,0.006949476,0.521453732,0.247407895,-0.769145169
1720, 03/13  17:00:00,22.8,165183.4525,27.29756318,24.4661632,25.08938992,14.828172,14.460688,6.238913033,6.475,0.025012369,0.000831679,0.006861014,0.514815968,0.244258555,-0.569261423
1721, 03/13  18:00:00,20,151083.6955,24.96749317,24.17458261,25.04937082,14.82936,14.47915,6.238913033,6.475,0.022877359,0.000760688,0.00627537,0.47087222,0.223409092,-0.545845708
1722, 03/13  19:00:00,16.7,129533.2592,21.40615342,22.68534943,24.19877887,15.220878,14.863648,6.238913033,6.475,0.019614154,0.000652185,0.005380257,0.403707449,0.191542229,0.44070729
1723, 03/13  20:00:00,16.1,129753.1546,21.44249246,22.89138723,24.00362018,15.257996,14.91686,6.238913033,6.475,0.019647451,0.000653292,0.005389391,0.404392782,0.191867391,0.528683045
1724, 03/13  21:00:00,15,120915.017,19.98193685,22.92241913,24.0566264,15.235788,14.88465,6.238913033,6.475,0.018309165,0.000608793,0.005022292,0.376847563,0.178798342,0.559837936
1725, 03/13  22:00:00,14.4,112734.1148,18.62999335,22.33086011,24.02516694,15.238018,14.88823,6.238913033,6.475,0.017070398,0.000567603,0.004682493,0.351350705,0.166701153,0.710774034
1726, 03/13  23:00:00,13.3,118022.0825,19.50386195,21.93697881,24.02689951,15.246802,14.88763,6.238913033,6.475,0.017871111,0.000594227,0.004902132,0.367831352,0.174520528,0.59435132
1727, 03/14  00:00:00,12.2,109275.8264,18.05849031,22.69747687,23.99371751,15.254092,14.898085,6.238913033,6.475,0.016546738,0.000550191,0.00453885,0.340572494,0.161587345,0.716359304
1728, 03/14  01:00:00,11.7,80195.56856,13.25280206,20.34173128,22.71424075,15.816925,15.451372,6.238913033,6.475,0.012143354,0.000403775,0.003330981,0.249940043,0.118586053,0.014457634
1729, 03/14  02:00:00,11.1,84575.20675,13.97656372,21.73375282,22.35801845,15.90535,15.56827,6.238913033,6.475,0.012806527,0.000425826,0.003512892,0.263589762,0.125062272,-0.374163574
1730, 03/14  03:00:00,10,86702.97178,14.32818974,19.28152559,22.45209978,15.853128,15.50622,6.238913033,6.475,0.013128717,0.000436539,0.00360127,0.270221222,0.128208621,-0.269718333
1731, 03/14  04:00:00,10,84639.55056,13.98719692,20.87604675,22.44505431,15.880112,15.524037,6.238913033,6.475,0.01281627,0.00042615,0.003515565,0.263790298,0.125157418,-0.41123011
1732, 03/14  05:00:00,8.9,84697.90931,13.99684106,20.28414976,22.40547584,15.881464,15.534884,6.238913033,6.475,0.012825106,0.000426444,0.003517989,0.263972181,0.125243713,-0.328289438
1733, 03/14  06:00:00,7.8,81782.08436,13.51498338,18.33416886,22.39437186,15.891925,15.540451,6.238913033,6.475,0.012383587,0.000411763,0.003396878,0.254884628,0.120932051,-0.344211078
1734, 03/14  07:00:00,8.9,106181.5252,17.54713834,21.86611813,23.44007423,15.41658,15.072875,6.238913033,6.475,0.016078193,0.000534611,0.004410326,0.330928697,0.157011768,0.558175944
1735, 03/14  08:00:00,11.1,112828.0767,18.64552111,22.35167686,23.74678582,15.369778,15.013124,6.238913033,6.475,0.017084626,0.000568076,0.004686395,0.351643549,0.166840096,0.615626382
1736, 03/14  09:00:00,13.9,129118.2558,21.3375716,23.63702229,24.7706275,14.903402,14.549362,6.238913033,6.475,0.019551314,0.000650095,0.00536302,0.402414036,0.190928559,0.032393361
1737, 03/14  10:00:00,15.6,137288.847,22.68781114,24.12926762,25.07702163,14.843672,14.468139,6.238913033,6.475,0.020788519,0.000691233,0.005702391,0.427878759,0.203010501,-0.449799236
1738, 03/14  11:00:00,16.1,131203.9614,21.68224705,23.695364,25.06313246,14.851497,14.486259,6.238913033,6.475,0.019867135,0.000660596,0.005449651,0.408914412,0.194012715,-0.417669985
1739, 03/14  12:00:00,17.2,149635.9373,24.72824239,23.84786012,25.04819567,14.837482,14.479416,6.238913033,6.475,0.022658137,0.000753399,0.006215236,0.466360091,0.221268277,-0.532788489
1740, 03/14  13:00:00,18.3,152667.3858,25.22920757,24.16882365,25.08898526,14.839523,14.469568,6.238913033,6.475,0.023117164,0.000768662,0.00634115,0.475807999,0.225750912,-0.576807849
1741, 03/14  14:00:00,20.6,156593.5077,25.87802292,24.25922529,25.1074774,14.824978,14.45739,6.238913033,6.475,0.023711665,0.00078843,0.006504224,0.488044274,0.231556511,-0.637634478
1742, 03/14  15:00:00,22.2,155727.2845,25.7348743,23.65673853,25.09152708,14.825468,14.461502,6.238913033,6.475,0.023580499,0.000784068,0.006468245,0.485344576,0.230275617,-0.601320337
1743, 03/14  16:00:00,18.9,151910.2424,25.10408504,24.1022406,25.06038238,14.829605,14.471032,6.238913033,6.475,0.023002516,0.00076485,0.006309701,0.473448262,0.224631316,-0.544013019
1744, 03/14  17:00:00,17.8,151230.6217,24.99177362,24.10823148,25.03419978,14.832608,14.484252,6.238913033,6.475,0.022899607,0.000761428,0.006281473,0.471330135,0.223626354,-0.516634609
1745, 03/14  18:00:00,14.4,142819.3514,23.6017604,24.11609442,24.99224619,14.850411,14.501734,6.238913033,6.475,0.021625958,0.000719078,0.005932105,0.445115304,0.211188517,-0.243473806
1746, 03/14  19:00:00,13.9,113281.2521,18.72041109,22.37418665,24.21138504,15.2328,14.859728,6.238913033,6.475,0.017153247,0.000570358,0.004705218,0.35305593,0.167510211,0.550908401
1747, 03/14  20:00:00,13.3,111304.3195,18.39371103,22.87618035,23.96396137,15.2663,14.9191,6.238913033,6.475,0.016853896,0.000560404,0.004623105,0.346894559,0.164586899,0.721052048
1748, 03/14  21:00:00,12.8,116408.018,19.23712804,22.97010509,24.01527463,15.243224,14.883862,6.238913033,6.475,0.017626707,0.0005861,0.004835091,0.362800907,0.172133793,0.716225752
1749, 03/14  22:00:00,11.1,109233.0861,18.05142721,23.06238995,23.9833689,15.267476,14.90745,6.238913033,6.475,0.016540266,0.000549976,0.004537075,0.340439288,0.161524144,0.712671177
1750, 03/14  23:00:00,11.1,112731.274,18.62952389,22.11264715,23.97410519,15.265294,14.908363,6.238913033,6.475,0.017069968,0.000567589,0.004682375,0.351341851,0.166696952,0.716948632
1751, 03/15  00:00:00,10.6,109309.0652,18.06398321,22.19238332,23.95652375,15.274272,14.915558,6.238913033,6.475,0.016551771,0.000550358,0.004540231,0.340676087,0.161636495,0.715745796
1752, 03/15  01:00:00,9.4,80213.30147,13.25573253,21.2104453,22.67547207,15.832783,15.463635,6.238913033,6.475,0.012146039,0.000403864,0.003331717,0.24999531,0.118612275,-0.032886997
1753, 03/15  02:00:00,9.4,83053.94738,13.72516642,20.99523544,22.35581381,15.91136,15.570553,6.238913033,6.475,0.012576175,0.000418167,0.003449706,0.258848557,0.122812769,-0.380099856
1754, 03/15  03:00:00,8.3,86025.76429,14.21627711,19.41695065,22.41824283,15.867001,15.519548,6.238913033,6.475,0.013026173,0.000433129,0.003573142,0.268110615,0.127207227,-0.309362947
1755, 03/15  04:00:00,10,84256.49248,13.92389426,20.59960936,22.41267656,15.894204,15.537668,6.238913033,6.475,0.012758266,0.000424221,0.003499654,0.262596447,0.124590985,-0.431144334
1756, 03/15  05:00:00,10,84732.90893,14.00262496,19.0559524,22.39101088,15.890216,15.541538,6.238913033,6.475,0.012830406,0.00042662,0.003519442,0.264081262,0.125295468,-0.346417613
1757, 03/15  06:00:00,9.4,81785.54861,13.51555586,21.04213668,22.37868835,15.89993,15.547236,6.238913033,6.475,0.012384112,0.00041178,0.003397022,0.254895425,0.120937174,-0.362062953
1758, 03/15  07:00:00,9.4,106181.7134,17.54716944,21.72869288,23.41015536,15.428546,15.083774,6.238913033,6.475,0.016078222,0.000534612,0.004410334,0.330929283,0.157012046,0.533591262
1759, 03/15  08:00:00,11.1,111794.0934,18.47464913,20.55079516,23.70827292,15.387998,15.030163,6.238913033,6.475,0.016928058,0.00056287,0.004643448,0.348421004,0.165311133,0.658278091
1760, 03/15  09:00:00,12.8,129169.792,21.34608827,23.37570607,24.75158919,14.914208,14.558804,6.238913033,6.475,0.019559117,0.000650355,0.00536516,0.402574655,0.191004766,0.052358259
1761, 03/15  10:00:00,13.9,136767.5883,22.60166999,23.56328568,25.09009554,14.83903,14.476122,6.238913033,6.475,0.020709589,0.000688609,0.00568074,0.426254187,0.20223971,-0.476042873
1762, 03/15  11:00:00,15.6,138070.5335,22.81698956,24.1046071,25.06892426,14.84538,14.481658,6.238913033,6.475,0.020906883,0.000695169,0.005734859,0.430314988,0.204166389,-0.482471999
1763, 03/15  12:00:00,16.1,130684.7637,21.5964465,24.12422257,25.03587107,14.842926,14.478305,6.238913033,6.475,0.019788517,0.000657982,0.005428086,0.407296264,0.193244972,-0.368147659
1764, 03/15  13:00:00,16.1,148077.6514,24.47072623,24.19676068,24.99917019,14.859422,14.501842,6.238913033,6.475,0.022422179,0.000745553,0.006150512,0.461503488,0.218964022,-0.449294088
1765, 03/15  14:00:00,17.2,150188.4405,24.81954688,24.09222537,25.0202714,14.854716,14.490173,6.238913033,6.475,0.022741798,0.000756181,0.006238185,0.46808204,0.222085269,-0.476254007
1766, 03/15  15:00:00,17.2,150480.3691,24.86778984,24.33446564,25.00778879,14.856312,14.496679,6.238913033,6.475,0.022786002,0.000757651,0.00625031,0.468991874,0.222516947,-0.466445815
1767, 03/15  16:00:00,16.7,150317.7871,24.84092219,24.0246078,25.01383948,14.851221,14.49548,6.238913033,6.475,0.022761384,0.000756832,0.006243558,0.468485165,0.222276535,-0.47030572
1768, 03/15  17:00:00,16.1,149880.3479,24.76863272,23.9725084,24.99349225,14.860362,14.498703,6.238913033,6.475,0.022695146,0.00075463,0.006225388,0.467121829,0.221629689,-0.43985482
1769, 03/15  18:00:00,14.4,140837.938,23.27431986,24.08413758,25.00532533,14.873162,14.507102,6.238913033,6.475,0.021325928,0.000709102,0.005849805,0.438939968,0.20825858,-0.229214623
1770, 03/15  19:00:00,14.4,108352.8151,17.90595711,22.71387839,24.15244642,15.261458,14.884892,6.238913033,6.475,0.016406974,0.000545544,0.004500512,0.337695807,0.160222478,0.657564114
1771, 03/15  20:00:00,13.3,112262.9967,18.55213823,22.39022567,23.90168288,15.29155,14.944848,6.238913033,6.475,0.016999061,0.000565231,0.004662924,0.349882403,0.166004506,0.717569774
1772, 03/15  21:00:00,13.3,118133.1695,19.52221975,22.32329107,23.95869159,15.268902,14.907335,6.238913033,6.475,0.017887932,0.000594786,0.004906746,0.368177569,0.174684794,0.71929788
1773, 03/15  22:00:00,12.8,112234.3836,18.54740975,22.0977811,23.9420501,15.287508,14.925108,6.238913033,6.475,0.016994728,0.000565087,0.004661736,0.349793227,0.165962195,0.592773291
1774, 03/15  23:00:00,12.8,115221.9598,19.04112475,22.66579239,23.93396115,15.283428,14.924613,6.238913033,6.475,0.017447112,0.000580129,0.004785827,0.359104401,0.170379956,0.714973484
1775, 03/16  00:00:00,13.3,112278.9344,18.55477204,21.75834856,23.93199063,15.288654,14.927557,6.238913033,6.475,0.017001474,0.000565311,0.004663586,0.349932075,0.166028073,0.595482123
1776, 03/16  01:00:00,13.3,80235.55425,13.25940994,21.28545831,22.66090933,15.841204,15.470031,6.238913033,6.475,0.012149409,0.000403976,0.003332642,0.250064664,0.118645181,-0.054189183
1777, 03/16  02:00:00,13.9,84599.00596,13.98049668,21.57361389,22.35229819,15.915757,15.573602,6.238913033,6.475,0.01281013,0.000425946,0.003513881,0.263663935,0.125097464,-0.385034604
1778, 03/16  03:00:00,13.3,90625.90824,14.97647869,21.74365357,22.41248295,15.870369,15.521741,6.238913033,6.475,0.013722735,0.000456291,0.003764212,0.282447569,0.134009509,-0.316809182
1779, 03/16  04:00:00,13.3,84642.4953,13.98768356,21.35220707,22.40840736,15.897741,15.539994,6.238913033,6.475,0.012816716,0.000426165,0.003515687,0.263799476,0.125161772,-0.45281482
1780, 03/16  05:00:00,13.3,87666.24691,14.48737678,22.51857735,22.39415723,15.891722,15.541443,6.238913033,6.475,0.013274577,0.000441389,0.003641281,0.273223395,0.129633026,-0.344940592
1781, 03/16  06:00:00,12.8,81792.14636,13.51664618,23.95741599,22.38969748,15.898067,15.543077,6.238913033,6.475,0.012385111,0.000411814,0.003397296,0.254915988,0.12094693,-0.352325991
1782, 03/16  07:00:00,12.8,106165.2559,17.54444973,21.52354883,23.42013671,15.425912,15.079265,6.238913033,6.475,0.01607573,0.000534529,0.00440965,0.330877991,0.15698771,0.538711036
1783, 03/16  08:00:00,12.8,113296.6686,18.72295875,21.68852915,23.697123,15.390788,15.031496,6.238913033,6.475,0.017155581,0.000570435,0.004705859,0.353103977,0.167533007,0.58968884
1784, 03/16  09:00:00,12.8,129202.3192,21.35146359,23.65498419,24.68875996,14.933706,14.57791,6.238913033,6.475,0.019564043,0.000650518,0.005366511,0.402676031,0.191052865,0.11352402
1785, 03/16  10:00:00,13.3,136334.2091,22.53005147,23.86389323,24.96490478,14.893978,14.529496,6.238913033,6.475,0.020643966,0.000686426,0.00566274,0.424903504,0.201598867,-0.31507512
1786, 03/16  11:00:00,13.9,133674.256,22.09047815,23.4897748,24.94559358,14.889869,14.52872,6.238913033,6.475,0.020241191,0.000673034,0.005552256,0.41661341,0.197665566,-0.263328856
1787, 03/16  12:00:00,13.9,136481.3658,22.55437,23.75147714,24.96624645,14.873436,14.51063,6.238913033,6.475,0.020666249,0.000687167,0.005668852,0.425362137,0.20181647,-0.187512296
1788, 03/16  13:00:00,13.9,130594.6868,21.58156074,24.21269656,24.97567626,14.881637,14.513609,6.238913033,6.475,0.019774877,0.000657529,0.005424344,0.407015528,0.193111774,-0.302157393
1789, 03/16  14:00:00,13.9,139405.6508,23.03762576,24.0513571,24.9951623,14.867249,14.50307,6.238913033,6.475,0.021109049,0.000701891,0.005790314,0.434476057,0.206140641,-0.331329983
1790, 03/16  15:00:00,13.9,139364.8878,23.03088943,23.89009075,25.00459111,14.863172,14.495634,6.238913033,6.475,0.021102877,0.000701686,0.005788621,0.434349013,0.206080365,-0.3395396
1791, 03/16  16:00:00,14.4,130635.8759,21.58836749,23.604465,24.97689062,14.876689,14.510694,6.238913033,6.475,0.019781114,0.000657736,0.005426055,0.407143899,0.193172681,-0.190822478
1792, 03/16  17:00:00,13.3,133559.9573,22.0715896,23.812673,24.95971354,14.876009,14.511794,6.238913033,6.475,0.020223884,0.000672458,0.005547509,0.416257183,0.197496551,-0.174686914
1793, 03/16  18:00:00,12.2,127699.3106,21.10308233,23.56721339,24.94056739,14.886558,14.522963,6.238913033,6.475,0.019336454,0.000642951,0.005304083,0.397991707,0.18883035,-0.152358724
1794, 03/16  19:00:00,11.7,108251.1579,17.88915765,23.19079026,24.10298351,15.269224,14.901639,6.238913033,6.475,0.016391581,0.000545032,0.00449629,0.33737898,0.160072156,0.679544156
1795, 03/16  20:00:00,10.6,112277.6048,18.55455232,21.68941482,23.86725911,15.301342,14.958864,6.238913033,6.475,0.017001273,0.000565304,0.004663531,0.349927931,0.166026107,0.720137989
1796, 03/16  21:00:00,10.6,118168.0798,19.52798889,22.70811406,23.91745186,15.278891,14.924335,6.238913033,6.475,0.017893219,0.000594962,0.004908196,0.368286372,0.174736416,0.724554913
1797, 03/16  22:00:00,10.6,112264.8192,18.55243942,22.45923874,23.90574212,15.295682,14.939456,6.238913033,6.475,0.016999337,0.00056524,0.004663,0.349888083,0.166007201,0.598011386
1798, 03/16  23:00:00,10.6,115029.6068,19.00933726,22.47004425,23.89149116,15.294688,14.941549,6.238913033,6.475,0.017417986,0.00057916,0.004777838,0.358504907,0.170095522,0.718464828
1799, 03/17  00:00:00,10,109383.4569,18.07627689,22.2319683,23.88311123,15.30105,14.945603,6.238913033,6.475,0.016563036,0.000550733,0.004543321,0.340907938,0.161746499,0.715114345
1800, 03/17  01:00:00,10,80261.56562,13.26370847,18.46818254,22.61152604,15.854088,15.488484,6.238913033,6.475,0.012153348,0.000404107,0.003333722,0.250145732,0.118683644,-0.112559313
1801, 03/17  02:00:00,9.4,84349.831,13.93931902,21.34374563,22.28455165,15.933314,15.59711,6.238913033,6.475,0.0127724,0.000424691,0.003503531,0.262887349,0.124729006,-0.44946215
1802, 03/17  03:00:00,8.9,86079.69089,14.22518881,21.12704733,22.34339909,15.895593,15.54979,6.238913033,6.475,0.013034338,0.000433401,0.003575382,0.268278685,0.127286969,-0.389444337
1803, 03/17  04:00:00,8.3,81797.21347,13.51748355,20.17369083,22.3144544,15.927079,15.575123,6.238913033,6.475,0.012385878,0.000411839,0.003397506,0.25493178,0.120954423,-0.430579101
1804, 03/17  05:00:00,6.7,86095.41534,14.22778737,18.28359648,22.31634466,15.919857,15.572526,6.238913033,6.475,0.013036719,0.00043348,0.003576035,0.268327692,0.12731022,-0.424665511
1805, 03/17  06:00:00,6.7,81887.18117,13.53235126,19.58239806,22.30667693,15.92719,15.57649,6.238913033,6.475,0.012399501,0.000412292,0.003401243,0.255212176,0.121087459,-0.436995634
1806, 03/17  07:00:00,7.2,106269.7534,17.56171859,21.98955977,23.35502933,15.452403,15.108819,6.238913033,6.475,0.016091553,0.000535056,0.004413991,0.331203672,0.157142232,0.490125333
1807, 03/17  08:00:00,10.6,111616.4013,18.44528444,21.87588188,23.67417377,15.400425,15.044313,6.238913033,6.475,0.016901152,0.000561975,0.004636068,0.347867203,0.165048378,0.58480544
1808, 03/17  09:00:00,12.8,129178.1211,21.3474647,23.31055493,24.73978689,14.920686,14.565749,6.238913033,6.475,0.019560378,0.000650396,0.005365506,0.402600614,0.191017083,0.063542068
1809, 03/17  10:00:00,13.3,136258.5661,22.51755101,23.96218881,25.02148543,14.859991,14.497188,6.238913033,6.475,0.020632512,0.000686046,0.005659598,0.424667753,0.201487013,-0.386734621
1810, 03/17  11:00:00,13.9,133492.7043,22.06047564,24.11331622,25.0073057,14.874574,14.508184,6.238913033,6.475,0.0202137,0.00067212,0.005544716,0.416047581,0.197397104,-0.327912709
1811, 03/17  12:00:00,14.4,136846.8817,22.61477371,24.09670994,25.03492485,14.846448,14.483174,6.238913033,6.475,0.020721596,0.000689008,0.005684034,0.426501316,0.202356962,-0.281292941
1812, 03/17  13:00:00,16.1,144220.7377,23.83334794,24.08345707,25.09152989,14.830068,14.470126,6.238913033,6.475,0.021838158,0.000726134,0.005990312,0.449482908,0.213260762,-0.470892754
1813, 03/17  14:00:00,16.7,145803.4518,24.09490101,24.20370357,25.02898706,14.835687,14.484472,6.238913033,6.475,0.022077815,0.000734103,0.006056051,0.454415645,0.215601139,-0.491290323
1814, 03/17  15:00:00,17.8,150135.7087,24.81083263,23.99449866,25.04573704,14.832427,14.474327,6.238913033,6.475,0.022733813,0.000755915,0.006235995,0.467917694,0.222007294,-0.51491773
1815, 03/17  16:00:00,14.4,142927.2963,23.61959894,23.73627768,24.96087599,14.870645,14.513691,6.238913033,6.475,0.021642303,0.000719622,0.005936588,0.445451728,0.211348137,-0.187784901
1816, 03/17  17:00:00,13.9,136553.1133,22.5662267,23.96588211,24.98776045,14.873585,14.497116,6.238913033,6.475,0.020677113,0.000687529,0.005671832,0.425585748,0.201922563,-0.199434623
1817, 03/17  18:00:00,12.8,130621.091,21.5859242,23.87512889,24.98074171,14.875226,14.508524,6.238913033,6.475,0.019778875,0.000657662,0.005425441,0.40709782,0.193150818,-0.308861113
1818, 03/17  19:00:00,11.7,108224.7144,17.88478769,22.56411212,24.13698645,15.262139,14.888639,6.238913033,6.475,0.016387577,0.000544899,0.004495191,0.337296565,0.160033054,0.664296113
1819, 03/17  20:00:00,11.7,112250.2878,18.55003802,22.77394767,23.89554964,15.295316,14.94768,6.238913033,6.475,0.016997136,0.000565167,0.004662397,0.349842794,0.165985713,0.718289377
