,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Whole Building:Facility Total Electricity Demand Rate [W](Hourly),Site:Environmental Impact Total CO2 Emissions Carbon Equivalent Mass [kg](Hourly),WEST ZONE:Zone Air Temperature [C](TimeStep),EAST ZONE:Zone Air Temperature [C](TimeStep),WEST ZONE DEC OUTLET NODE:System Node Setpoint Temperature [C](TimeStep),EAST AIR LOOP OUTLET NODE:System Node Setpoint Temperature [C](TimeStep),WEST ZONE SUPPLY FAN:Fan Air Mass Flow Rate [kg/s](Hourly),EAST ZONE SUPPLY FAN:Fan Air Mass Flow Rate [kg/s](Hourly),Site:Environmental Impact Electricity CO Emissions Mass [kg](Hourly),CH4:Facility [kg](Hourly),PM2.5:Facility [kg](Hourly),SO2:Facility [kg](Hourly),NOx:Facility [kg](Hourly),Reward
1820, 03/17  21:00:00,11.1,118138.4456,19.52309165,22.33798798,23.94277562,15.274278,14.913908,6.238913033,6.475,0.017888731,0.000594813,0.004906965,0.368194013,0.174692595,0.719287255
1821, 03/17  22:00:00,11.1,112242.1769,18.54869764,22.60436092,23.92693497,15.292407,14.930473,6.238913033,6.475,0.016995908,0.000565126,0.00466206,0.349817515,0.165973719,0.593136194
1822, 03/17  23:00:00,11.1,115230.639,19.04255905,22.71183099,23.91399973,15.291479,14.93263,6.238913033,6.475,0.017448426,0.000580173,0.004786188,0.359131451,0.17039279,0.714019856
1823, 03/18  00:00:00,11.1,109368.1659,18.07374996,22.54883767,23.90230594,15.298443,14.937847,6.238913033,6.475,0.01656072,0.000550656,0.004542686,0.340860282,0.161723888,0.711563823
1824, 03/18  01:00:00,11.1,80254.11449,13.26247713,19.7696344,22.63892714,15.849503,15.477997,6.238913033,6.475,0.012152219,0.00040407,0.003333412,0.250122509,0.118672626,-0.084959352
1825, 03/18  02:00:00,10.6,84606.35529,13.9817112,22.23081089,22.3107109,15.928229,15.587476,6.238913033,6.475,0.012811243,0.000425983,0.003514186,0.26368684,0.125108331,-0.426743457
1826, 03/18  03:00:00,11.1,90666.01976,14.98310736,22.28854274,22.37334154,15.887812,15.538027,6.238913033,6.475,0.013728808,0.000456493,0.003765878,0.282572582,0.134068823,-0.360639978
1827, 03/18  04:00:00,11.1,84698.63929,13.99696169,20.72019537,22.37643205,15.910419,15.553488,6.238913033,6.475,0.012825217,0.000426448,0.003518019,0.263974456,0.125244793,-0.487063521
1828, 03/18  05:00:00,10.6,84770.47628,14.00883319,19.50706102,22.35327019,15.906805,15.556456,6.238913033,6.475,0.012836095,0.000426809,0.003521003,0.264198345,0.125351019,-0.38876395
1829, 03/18  06:00:00,10.6,87685.48741,14.49055638,19.15823447,22.35824985,15.911218,15.556403,6.238913033,6.475,0.013277491,0.000441486,0.00364208,0.273283361,0.129661477,-0.503013673
1830, 03/18  07:00:00,11.1,106202.4689,17.55059941,22.24549194,23.39558433,15.43861,15.09165,6.238913033,6.475,0.016081365,0.000534717,0.004411196,0.330993971,0.157042738,0.518490441
1831, 03/18  08:00:00,12.2,113344.0344,18.73078624,21.91778171,23.67965754,15.39711,15.037716,6.238913033,6.475,0.017162753,0.000570674,0.004707826,0.353251599,0.167603048,0.581849441
1832, 03/18  09:00:00,13.3,129206.2141,21.35210724,23.49795046,24.69908877,14.936053,14.579487,6.238913033,6.475,0.019564632,0.000650538,0.005366673,0.40268817,0.191058624,0.104084854
1833, 03/18  10:00:00,12.8,136818.6581,22.61010958,23.82728311,24.97605043,14.875941,14.51295,6.238913033,6.475,0.020717322,0.000688866,0.005682861,0.426413353,0.202315227,-0.338488036
1834, 03/18  11:00:00,13.9,134078.6558,22.15730765,23.63722088,24.93903628,14.900768,14.535501,6.238913033,6.475,0.020302426,0.00067507,0.005569054,0.417873775,0.198263556,-0.257341634
1835, 03/18  12:00:00,14.4,137126.7689,22.66102676,23.50804942,24.96651423,14.8688,14.509053,6.238913033,6.475,0.020763977,0.000690417,0.005695659,0.427373621,0.202770834,-0.198304438
1836, 03/18  13:00:00,13.9,136954.0791,22.63248873,23.99396363,24.99218595,14.879804,14.508337,6.238913033,6.475,0.020737828,0.000689547,0.005688486,0.426835411,0.202515476,-0.324402991
1837, 03/18  14:00:00,15.6,143645.7349,23.73832527,23.71971826,25.00513347,14.86284,14.497036,6.238913033,6.475,0.02175109,0.000723239,0.005966429,0.447690837,0.2124105,-0.412377724
1838, 03/18  15:00:00,16.1,132247.5651,21.85470887,24.27103813,25.00292237,14.864812,14.498255,6.238913033,6.475,0.020025159,0.000665851,0.005492998,0.412166941,0.195555903,-0.389900724
1839, 03/18  16:00:00,15,141318.2966,23.35370202,23.92921066,25.00347739,14.865797,14.50603,6.238913033,6.475,0.021398665,0.000711521,0.005869757,0.440437069,0.208968891,-0.389881106
1840, 03/18  17:00:00,13.9,135142.6906,22.33314583,24.05106359,24.97246016,14.870437,14.505512,6.238913033,6.475,0.020463544,0.000680427,0.005613249,0.42118998,0.199836956,-0.19459964
1841, 03/18  18:00:00,12.8,127660.2127,21.09662117,24.03183332,24.93826786,14.887888,14.523858,6.238913033,6.475,0.019330534,0.000642754,0.005302459,0.397869853,0.188772535,-0.148844478
1842, 03/18  19:00:00,11.7,108263.0282,17.89111928,21.89949347,24.09651634,15.270046,14.903015,6.238913033,6.475,0.016393378,0.000545091,0.004496783,0.337415975,0.160089709,0.682298111
1843, 03/18  20:00:00,11.1,112286.8228,18.55607564,22.95835461,23.86160501,15.302589,14.961278,6.238913033,6.475,0.017002668,0.000565351,0.004663914,0.34995666,0.166039738,0.720913821
1844, 03/18  21:00:00,11.7,118179.5764,19.52988877,21.63492134,23.91780359,15.277072,14.924898,6.238913033,6.475,0.017894959,0.00059502,0.004908674,0.368322202,0.174753416,0.726964233
1845, 03/18  22:00:00,12.2,112267.0439,18.55280707,22.78088006,23.90812544,15.292671,14.93871,6.238913033,6.475,0.016999673,0.000565251,0.004663093,0.349895017,0.16601049,0.600727401
1846, 03/18  23:00:00,11.7,115243.0602,19.04461172,21.85846754,23.90047356,15.289069,14.938589,6.238913033,6.475,0.017450307,0.000580235,0.004786703,0.359170163,0.170411158,0.721893005
1847, 03/19  00:00:00,11.1,109374.317,18.07476647,22.65358379,23.89003338,15.295865,14.94298,6.238913033,6.475,0.016561652,0.000550687,0.004542941,0.340879453,0.161732984,0.719073795
1848, 03/19  01:00:00,10.6,80258.80872,13.26325288,19.31680988,22.62251803,15.84652,15.483045,6.238913033,6.475,0.01215293,0.000404094,0.003333607,0.250137139,0.118679567,-0.0920493
1849, 03/19  02:00:00,9.4,84614.42035,13.983044,21.31551675,22.30276096,15.926425,15.590999,6.238913033,6.475,0.012812464,0.000426024,0.003514521,0.263711976,0.125120257,-0.4303031
1850, 03/19  03:00:00,10,90007.22938,14.87423827,18.18140789,22.36860949,15.883065,15.540552,6.238913033,6.475,0.013629053,0.000453176,0.003738515,0.280519375,0.133094662,-0.359370905
1851, 03/19  04:00:00,10,84325.48413,13.93529555,19.00787464,22.36847556,15.907609,15.556165,6.238913033,6.475,0.012768713,0.000424569,0.00350252,0.262811469,0.124693004,-0.47545514
1852, 03/19  05:00:00,8.9,83902.56982,13.8654064,20.21875139,22.34634124,15.90435,15.559516,6.238913033,6.475,0.012704675,0.000422439,0.003484954,0.2614934,0.124067636,-0.391291428
1853, 03/19  06:00:00,8.3,83228.18067,13.75395953,21.20732313,22.34467777,15.911254,15.561314,6.238913033,6.475,0.012602558,0.000419044,0.003456942,0.259391578,0.12307041,-0.396061874
1854, 03/19  07:00:00,8.3,106217.3603,17.5530603,21.70718294,23.38793169,15.436444,15.093983,6.238913033,6.475,0.01608362,0.000534792,0.004411815,0.331040382,0.157064758,0.519587816
1855, 03/19  08:00:00,10,108731.369,17.96851542,22.69456539,23.67468834,15.396902,15.041439,6.238913033,6.475,0.016464295,0.000547449,0.004516236,0.33887562,0.16078225,0.646930632
1856, 03/19  09:00:00,10.6,129204.4999,21.35182396,23.15739299,24.69421007,14.932083,14.57922,6.238913033,6.475,0.019564373,0.000650529,0.005366602,0.402682827,0.191056089,0.106505815
1857, 03/19  10:00:00,11.7,132188.7347,21.84498678,24.23020753,25.00044992,14.871847,14.510829,6.238913033,6.475,0.020016251,0.000665555,0.005490554,0.411983588,0.19546891,-0.307980477
1858, 03/19  11:00:00,12.8,131000.0875,21.64855565,23.88031602,25.01977861,14.8708,14.506761,6.238913033,6.475,0.019836264,0.00065957,0.005441183,0.408279012,0.193711244,-0.287853969
1859, 03/19  12:00:00,13.9,138277.5959,22.85120787,24.10364114,25.05951504,14.842569,14.480368,6.238913033,6.475,0.020938237,0.000696211,0.00574346,0.430960325,0.204472574,-0.41416999
1860, 03/19  13:00:00,14.4,140225.1152,23.17304719,23.85925303,25.11047691,14.831266,14.457797,6.238913033,6.475,0.021233134,0.000706017,0.005824351,0.437030025,0.207352392,-0.477425375
1861, 03/19  14:00:00,15.6,144180.3064,23.82666642,23.78551077,25.07941007,14.839301,14.46649,6.238913033,6.475,0.021832036,0.000725931,0.005988633,0.449356899,0.213200976,-0.481972372
1862, 03/19  15:00:00,15,144846.3201,23.93672921,23.96528205,25.05545533,14.846668,14.474309,6.238913033,6.475,0.021932885,0.000729284,0.006016296,0.451432618,0.214185818,-0.438161728
1863, 03/19  16:00:00,13.9,135059.8228,22.31945143,23.88926982,25.03882728,14.854604,14.481952,6.238913033,6.475,0.020450996,0.00068001,0.005609807,0.420931712,0.199714419,-0.258835466
1864, 03/19  17:00:00,13.3,128148.8064,21.17736423,24.05591264,25.01269369,14.862931,14.493177,6.238913033,6.475,0.019404518,0.000645214,0.005322753,0.399392619,0.189495024,-0.232956807
1865, 03/19  18:00:00,12.2,127652.2023,21.0952974,23.87411069,24.97502032,14.87539,14.507512,6.238913033,6.475,0.019329321,0.000642714,0.005302126,0.397844887,0.18876069,-0.186970849
1866, 03/19  19:00:00,11.7,108221.976,17.88433516,21.56995091,24.1369084,15.260179,14.888397,6.238913033,6.475,0.016387162,0.000544885,0.004495078,0.33728803,0.160029005,0.666101143
1867, 03/19  20:00:00,11.1,112244.4948,18.54908068,22.27446826,23.89312219,15.291932,14.948241,6.238913033,6.475,0.016996259,0.000565138,0.004662156,0.349824739,0.165977147,0.722787611
1868, 03/19  21:00:00,10.6,117753.726,19.45951441,22.76190216,23.93922788,15.270475,14.914946,6.238913033,6.475,0.017830476,0.000592876,0.004890986,0.366994983,0.174123706,0.724338998
1869, 03/19  22:00:00,10.6,112246.687,18.54944296,22.76566597,23.92587636,15.287859,14.93139,6.238913033,6.475,0.016996591,0.000565149,0.004662247,0.349831572,0.165980388,0.59884032
1870, 03/19  23:00:00,10.6,115231.4154,19.04268736,22.75103633,23.91039267,15.286706,14.933563,6.238913033,6.475,0.017448544,0.000580176,0.00478622,0.359133871,0.170393938,0.71990988
1871, 03/20  00:00:00,10,109363.6895,18.0730102,22.98770249,23.89489588,15.295864,14.940918,6.238913033,6.475,0.016560042,0.000550633,0.0045425,0.34084633,0.161717269,0.717182452
1872, 03/20  01:00:00,9.4,80262.62268,13.26388316,19.64285463,22.62349889,15.84997,15.48346,6.238913033,6.475,0.012153508,0.000404113,0.003333766,0.250149026,0.118685207,-0.097956685
1873, 03/20  02:00:00,9.4,84382.85754,13.94477685,20.72637322,22.3000367,15.928259,15.59221,6.238913033,6.475,0.012777401,0.000424858,0.003504903,0.26299028,0.124777843,-0.433770141
1874, 03/20  03:00:00,8.9,89185.7764,14.7384882,19.70705384,22.3561324,15.889283,15.544413,6.238913033,6.475,0.013504667,0.00044904,0.003704395,0.277959209,0.131879971,-0.375011718
1875, 03/20  04:00:00,7.8,83180.39682,13.74606295,19.16303369,22.34403507,15.91742,15.565226,6.238913033,6.475,0.012595322,0.000418803,0.003454958,0.259242653,0.122999751,-0.455799665
1876, 03/20  05:00:00,7.2,84674.52886,13.9929773,19.25879658,22.33076836,15.912657,15.56594,6.238913033,6.475,0.012821566,0.000426326,0.003517018,0.263899312,0.12520914,-0.409345897
1877, 03/20  06:00:00,7.8,81863.73137,13.52847604,18.63715511,22.31736698,15.921752,15.571224,6.238913033,6.475,0.01239595,0.000412174,0.003400269,0.255139092,0.121052784,-0.425435413
1878, 03/20  07:00:00,7.8,106266.0283,17.56110298,20.56513346,23.36300968,15.450681,15.107494,6.238913033,6.475,0.016090989,0.000535037,0.004413836,0.331192062,0.157136724,0.497160105
1879, 03/20  08:00:00,11.1,112682.2591,18.62142387,21.19859741,23.70499324,15.387142,15.031679,6.238913033,6.475,0.017062546,0.000567342,0.004680339,0.351189089,0.166624473,0.601166237
1880, 03/20  09:00:00,13.3,129132.415,21.3399115,23.79701624,24.75324173,14.912786,14.557471,6.238913033,6.475,0.019553458,0.000650166,0.005363608,0.402458165,0.190949497,0.050608374
1881, 03/20  10:00:00,14.4,130806.6661,21.61659159,23.92579672,25.02418263,14.85827,14.495585,6.238913033,6.475,0.019806976,0.000658596,0.005433149,0.407676189,0.19342523,-0.280181907
1882, 03/20  11:00:00,14.4,128478.948,21.23192213,23.91078987,24.99573008,14.881632,14.511496,6.238913033,6.475,0.019454508,0.000646876,0.005336466,0.400421549,0.189983208,-0.197152569
1883, 03/20  12:00:00,15,138561.4113,22.89811008,23.81310758,25.02232503,14.858301,14.492635,6.238913033,6.475,0.020981213,0.00069764,0.005755248,0.431844873,0.204892255,-0.435829731
1884, 03/20  13:00:00,15.6,146064.8733,24.13810249,23.85567333,25.03016559,14.869816,14.488101,6.238913033,6.475,0.0221174,0.000735419,0.00606691,0.4552304,0.215987706,-0.426851488
1885, 03/20  14:00:00,15,145246.8405,24.00291764,23.74708557,25.04650447,14.856791,14.483001,6.238913033,6.475,0.021993532,0.000731301,0.006032932,0.452680893,0.214778072,-0.42364237
1886, 03/20  15:00:00,14.4,139398.4566,23.03643687,23.36560664,25.04236378,14.839327,14.482446,6.238913033,6.475,0.02110796,0.000701855,0.005790015,0.434453635,0.206130003,-0.283690732
1887, 03/20  16:00:00,13.3,128116.1849,21.17197333,24.00786282,25.0264864,14.868308,14.48717,6.238913033,6.475,0.019399578,0.00064505,0.005321398,0.39929095,0.189446786,-0.239083965
1888, 03/20  17:00:00,12.8,128192.3729,21.18456386,24.10929316,25.01065889,14.864961,14.493899,6.238913033,6.475,0.019411115,0.000645433,0.005324563,0.3995284,0.189559446,-0.226173796
1889, 03/20  18:00:00,11.7,127657.2393,21.0961298,23.76821666,24.97102511,14.881164,14.510099,6.238913033,6.475,0.019330084,0.000642739,0.005302335,0.397860586,0.188768138,-0.17867028
1890, 03/20  19:00:00,11.1,108234.9171,17.88647375,23.17979716,24.13302548,15.264288,14.889414,6.238913033,6.475,0.016389122,0.00054495,0.004495615,0.337328363,0.160048141,0.665237562
1891, 03/20  20:00:00,10.6,112257.7305,18.55126796,22.6655851,23.89109323,15.295614,14.949314,6.238913033,6.475,0.016998263,0.000565204,0.004662706,0.34986599,0.165996718,0.719572511
1892, 03/20  21:00:00,10.6,117957.4529,19.49318152,22.26787636,23.94327362,15.271951,14.913825,6.238913033,6.475,0.017861325,0.000593902,0.004899448,0.367629925,0.17442496,0.721817322
1893, 03/20  22:00:00,10.6,112249.4909,18.54990632,22.32881642,23.93055732,15.288413,14.929502,6.238913033,6.475,0.016997015,0.000565163,0.004662363,0.34984031,0.165984534,0.596481028
1894, 03/20  23:00:00,10.6,112299.8102,18.55822189,22.30334291,23.91433471,15.287562,14.932288,6.238913033,6.475,0.017004635,0.000565416,0.004664453,0.349997137,0.166058942,0.717809452
1895, 03/21  00:00:00,10.6,109367.4239,18.07362734,22.86036938,23.90690985,15.293987,14.936689,6.238913033,6.475,0.016560608,0.000550652,0.004542655,0.340857969,0.161722791,0.715376587
1896, 03/21  01:00:00,10.6,80249.93988,13.26178725,19.10733672,22.63700917,15.847455,15.47857,6.238913033,6.475,0.012151587,0.000404049,0.003333239,0.250109499,0.118666453,-0.083351288
1897, 03/21  02:00:00,11.1,84609.86677,13.9822915,21.4332531,22.31537411,15.924343,15.586796,6.238913033,6.475,0.012811775,0.000426001,0.003514332,0.263697784,0.125113524,-0.419382668
1898, 03/21  03:00:00,10.6,90659.0361,14.98195326,21.73518863,22.376643,15.882635,15.536352,6.238913033,6.475,0.013727751,0.000456457,0.003765588,0.282550817,0.134058496,-0.353877819
1899, 03/21  04:00:00,11.1,84689.55363,13.99546023,22.77786605,22.37449513,15.908102,15.553888,6.238913033,6.475,0.012823841,0.000426402,0.003517642,0.263946139,0.125231358,-0.486546015
1900, 03/21  05:00:00,10,84774.0193,14.00941869,21.3458886,22.34877513,15.90546,15.557883,6.238913033,6.475,0.012836631,0.000426827,0.00352115,0.264209387,0.125356258,-0.391009261
1901, 03/21  06:00:00,10,87691.96269,14.49162646,18.90602997,22.35179923,15.911441,15.5593,6.238913033,6.475,0.013278471,0.000441519,0.003642349,0.273303542,0.129671052,-0.50765521
1902, 03/21  07:00:00,11.1,106215.1549,17.55269585,22.46025374,23.39228942,15.435952,15.09147,6.238913033,6.475,0.016083286,0.000534781,0.004411723,0.331033508,0.157061497,0.520144216
1903, 03/21  08:00:00,12.8,110263.6317,18.2217311,22.18546751,23.669655,15.399586,15.042546,6.238913033,6.475,0.016696313,0.000555164,0.004579879,0.343651119,0.163048023,0.6416895
1904, 03/21  09:00:00,12.2,129231.7233,21.35632279,23.71420659,24.67150531,14.942988,14.589259,6.238913033,6.475,0.019568495,0.000650666,0.005367733,0.402767673,0.191096345,0.128353102
1905, 03/21  10:00:00,14.4,130899.405,21.63191726,23.48680364,24.96595677,14.880661,14.520509,6.238913033,6.475,0.019821018,0.000659063,0.005437001,0.407965222,0.193562364,-0.215791875
1906, 03/21  11:00:00,14.4,128448.7577,21.226933,23.98973692,24.96066067,14.896203,14.531296,6.238913033,6.475,0.019449937,0.000646724,0.005335212,0.400327457,0.189938565,-0.163171974
1907, 03/21  12:00:00,15.6,144452.2811,23.87161189,24.09137136,25.00675091,14.857141,14.498565,6.238913033,6.475,0.021873219,0.0007273,0.005999929,0.450204544,0.213603148,-0.416721162
1908, 03/21  13:00:00,15.6,145931.3586,24.11603838,24.19693699,25.00973369,14.860495,14.495666,6.238913033,6.475,0.022097183,0.000734747,0.006061364,0.454814283,0.215790276,-0.415667815
1909, 03/21  14:00:00,15,144773.0858,23.9246268,24.09427636,25.02937518,14.855595,14.489784,6.238913033,6.475,0.021921795,0.000728915,0.006013254,0.451204374,0.214077525,-0.416880382
1910, 03/21  15:00:00,13.9,137634.4289,22.74492063,24.26250769,25.03156858,14.852994,14.487503,6.238913033,6.475,0.020840847,0.000692973,0.005716745,0.42895581,0.203521516,-0.259698172
1911, 03/21  16:00:00,13.3,128135.8583,21.17522449,24.04192145,25.00049415,14.859738,14.494601,6.238913033,6.475,0.019402557,0.000645149,0.005322215,0.399352265,0.189475878,-0.225372578
1912, 03/21  17:00:00,11.7,128158.4427,21.17895669,23.66910788,24.97367545,14.872604,14.509668,6.238913033,6.475,0.019405977,0.000645262,0.005323153,0.399422652,0.189509273,-0.196885863
1913, 03/21  18:00:00,11.1,127693.4069,21.10210672,23.93679671,24.94575716,14.882702,14.520776,6.238913033,6.475,0.01933556,0.000642921,0.005303838,0.397973307,0.18882162,-0.160839629
1914, 03/21  19:00:00,10.6,108240.5683,17.88740764,21.81943455,24.10659083,15.266109,14.899676,6.238913033,6.475,0.016389977,0.000544978,0.00449585,0.337345975,0.160056497,0.679807576
1915, 03/21  20:00:00,10,110730.8939,18.29894899,22.14319443,23.87543855,15.298133,14.95618,6.238913033,6.475,0.016767067,0.000557517,0.004599287,0.345107403,0.163738969,0.722242508
1916, 03/21  21:00:00,10,113552.4786,18.76523291,22.20412452,23.92889604,15.274034,14.920081,6.238913033,6.475,0.017194316,0.000571723,0.004716484,0.353901243,0.167911277,0.725338022
1917, 03/21  22:00:00,10,110714.7103,18.29627456,21.23468646,23.92155928,15.290043,14.933535,6.238913033,6.475,0.016764616,0.000557435,0.004598615,0.345056965,0.163715038,0.659991294
1918, 03/21  23:00:00,9.4,112154.5228,18.53421226,22.44325209,23.90700829,15.288896,14.935613,6.238913033,6.475,0.016982635,0.000564685,0.004658419,0.34954433,0.165844104,0.719248601
1919, 03/22  00:00:00,8.9,109361.2138,18.07260108,21.57572173,23.8997863,15.294748,14.938572,6.238913033,6.475,0.016559667,0.000550621,0.004542397,0.340838615,0.161713608,0.716411773
1920, 03/22  01:00:00,8.9,80240.03373,13.2601502,20.34473047,22.62428641,15.85022,15.483815,6.238913033,6.475,0.012150087,0.000403999,0.003332828,0.250078625,0.118651804,-0.099674969
1921, 03/22  02:00:00,8.3,83070.83743,13.7279576,18.24448831,22.30303513,15.927756,15.590799,6.238913033,6.475,0.012578732,0.000418252,0.003450407,0.258901197,0.122837744,-0.431019376
1922, 03/22  03:00:00,8.3,86054.62752,14.22104694,20.51654277,22.36547037,15.888095,15.5414,6.238913033,6.475,0.013030543,0.000433275,0.003574341,0.268200571,0.127249907,-0.366477398
1923, 03/22  04:00:00,8.9,83157.35683,13.74225546,19.69088238,22.36196958,15.912276,15.55859,6.238913033,6.475,0.012591833,0.000418687,0.003454001,0.259170846,0.122965682,-0.43801636
1924, 03/22  05:00:00,8.3,83236.59512,13.75535006,20.42063705,22.33938592,15.909772,15.561882,6.238913033,6.475,0.012603832,0.000419086,0.003457292,0.259417803,0.123082852,-0.40100413
1925, 03/22  06:00:00,8.3,81829.50332,13.52281964,19.73621403,22.33140033,15.918283,15.566449,6.238913033,6.475,0.012390767,0.000412002,0.003398847,0.255032416,0.12100217,-0.41179046
1926, 03/22  07:00:00,6.7,106228.6138,17.55492002,21.22772397,23.36853495,15.445261,15.100857,6.238913033,6.475,0.016085324,0.000534848,0.004412282,0.331075455,0.157081399,0.500682505
1927, 03/22  08:00:00,9.4,108749.1088,17.97144704,22.33549617,23.65365018,15.40713,15.05,6.238913033,6.475,0.016466981,0.000547539,0.004516973,0.338930909,0.160808482,0.633463082
1928, 03/22  09:00:00,7.2,129233.001,21.35653394,23.49201583,24.62758082,14.946929,14.592719,6.238913033,6.475,0.019568688,0.000650673,0.005367786,0.402771655,0.191098234,0.169516511
1929, 03/22  10:00:00,9.4,132250.2455,21.85515181,23.78404138,24.96878604,14.884348,14.523259,6.238913033,6.475,0.020025565,0.000665864,0.005493109,0.412175294,0.195559866,-0.274003192
1930, 03/22  11:00:00,10.6,129641.3514,21.4240163,23.97282165,24.90348725,14.905238,14.543164,6.238913033,6.475,0.019630522,0.000652729,0.005384747,0.404044332,0.191702066,-0.103035625
1931, 03/22  12:00:00,11.1,133819.6454,22.11450462,23.96178465,24.93007218,14.89109,14.529615,6.238913033,6.475,0.020263206,0.000673766,0.005558295,0.417066535,0.197880555,-0.207428021
1932, 03/22  13:00:00,11.1,133802.2308,22.11162676,23.79538123,24.95746315,14.885682,14.518424,6.238913033,6.475,0.020260569,0.000673678,0.005557572,0.417012261,0.197854804,-0.226833397
1933, 03/22  14:00:00,11.1,132278.7073,21.8598553,23.90961346,24.95827128,14.880657,14.51446,6.238913033,6.475,0.020029875,0.000666008,0.005494291,0.412263999,0.195601953,-0.172535077
1934, 03/22  15:00:00,11.1,129537.9208,21.40692378,23.87387182,24.95795334,14.887336,14.519697,6.238913033,6.475,0.01961486,0.000652208,0.005380451,0.403721977,0.191549123,-0.226729057
1935, 03/22  16:00:00,10.6,132418.0383,21.88288059,23.70127133,24.9621063,14.87815,14.513042,6.238913033,6.475,0.020050972,0.000666709,0.005500079,0.412698243,0.195807983,-0.180108984
1936, 03/22  17:00:00,10,128205.881,21.18679615,24.32412762,24.94690864,14.885164,14.518949,6.238913033,6.475,0.01941316,0.000645501,0.005325124,0.3995705,0.189579421,-0.161796676
1937, 03/22  18:00:00,9.4,127691.343,21.10176565,23.47746676,24.90158783,14.901211,14.538011,6.238913033,6.475,0.019335248,0.000642911,0.005303752,0.397966875,0.188818568,-0.107736479
1938, 03/22  19:00:00,8.9,108267.072,17.89178754,22.35655783,24.06056626,15.284119,14.917074,6.238913033,6.475,0.016393991,0.000545112,0.004496951,0.337428578,0.160095689,0.692053451
1939, 03/22  20:00:00,8.9,110764.8253,18.30455636,21.82882888,23.8298032,15.315127,14.973205,6.238913033,6.475,0.016772205,0.000557688,0.004600697,0.345213155,0.163789143,0.712629519
1940, 03/22  21:00:00,8.3,113585.5811,18.77070329,22.68339357,23.87755215,15.294097,14.940751,6.238913033,6.475,0.017199329,0.00057189,0.004717859,0.354004411,0.167960225,0.723155444
1941, 03/22  22:00:00,8.3,109367.083,18.07357101,22.63674231,23.85887557,15.311363,14.957054,6.238913033,6.475,0.016560556,0.00055065,0.004542641,0.340856907,0.161722287,0.709783006
1942, 03/22  23:00:00,6.7,110819.0764,18.31352169,21.59211482,23.84228594,15.312557,14.960711,6.238913033,6.475,0.01678042,0.000557961,0.00460295,0.345382236,0.163869365,0.710928511
1943, 03/23  00:00:00,7.2,109426.8084,18.08344098,22.25854048,23.81219539,15.324296,14.971218,6.238913033,6.475,0.0165696,0.000550951,0.004545121,0.341043049,0.161810603,0.701029728
1944, 03/23  01:00:00,6.7,80328.77738,13.27481562,18.02097424,22.55280612,15.8749,15.512105,6.238913033,6.475,0.012163525,0.000404446,0.003336514,0.250355206,0.118783031,-0.176637817
1945, 03/23  02:00:00,5,83151.90423,13.74135438,19.84641476,22.23296498,15.952052,15.617435,6.238913033,6.475,0.012591008,0.00041866,0.003453774,0.259153852,0.122957619,-0.500524804
1946, 03/23  03:00:00,6.1,86128.80827,14.23330576,20.77887083,22.28072107,15.918272,15.574288,6.238913033,6.475,0.013041776,0.000433648,0.003577422,0.268431766,0.127359599,-0.454092804
1947, 03/23  04:00:00,5,83262.7469,13.7596718,18.15841097,22.28291958,15.941633,15.59116,6.238913033,6.475,0.012607792,0.000419218,0.003458378,0.259499308,0.123121523,-0.518266216
1948, 03/23  05:00:00,4.4,84750.29441,14.00549801,19.99677037,22.26626182,15.937015,15.592038,6.238913033,6.475,0.012833039,0.000426708,0.003520164,0.264135446,0.125321176,-0.475468422
1949, 03/23  06:00:00,4.4,84760.45515,14.00717714,19.89096854,22.27045392,15.94115,15.591684,6.238913033,6.475,0.012834577,0.000426759,0.003520587,0.264167113,0.1253362,-0.529206878
1950, 03/23  07:00:00,5.6,106302.9248,17.56720036,20.98740344,23.32243628,15.463795,15.121168,6.238913033,6.475,0.016096576,0.000535223,0.004415369,0.331307055,0.157191283,0.463925603
1951, 03/23  08:00:00,7.8,108810.8418,17.98164879,20.74480606,23.60309334,15.425367,15.07027,6.238913033,6.475,0.016476329,0.00054785,0.004519537,0.339123308,0.160899767,0.608868629
1952, 03/23  09:00:00,10,129287.9607,21.36561636,23.5680136,24.6247452,14.960279,14.607834,6.238913033,6.475,0.019577011,0.000650949,0.005370069,0.402942944,0.191179504,0.171090617
1953, 03/23  10:00:00,10.6,131789.2292,21.77896609,23.76537056,24.87622635,14.917242,14.556984,6.238913033,6.475,0.019955757,0.000663543,0.005473961,0.410738476,0.194878157,-0.15581265
1954, 03/23  11:00:00,11.7,129240.7133,21.35780844,23.89211779,24.83049511,14.932766,14.573848,6.238913033,6.475,0.019569856,0.000650712,0.005368106,0.402795691,0.191109639,-0.029084947
1955, 03/23  12:00:00,12.8,137311.0508,22.69148045,23.91706045,24.90461693,14.906025,14.547822,6.238913033,6.475,0.020791881,0.000691345,0.005703313,0.42794796,0.203043334,-0.226503426
1956, 03/23  13:00:00,13.9,135303.2271,22.35967546,23.68011776,24.92272155,14.886767,14.526432,6.238913033,6.475,0.020487853,0.000681236,0.005619917,0.421690313,0.200074343,-0.133683677
1957, 03/23  14:00:00,13.3,127648.2208,21.09463944,23.99616922,24.90069141,14.89999,14.537175,6.238913033,6.475,0.019328718,0.000642694,0.005301961,0.397832479,0.188754803,-0.107521991
1958, 03/23  15:00:00,13.3,127726.6587,21.10760177,23.9443019,24.89337641,14.905863,14.544395,6.238913033,6.475,0.019340595,0.000643089,0.005305219,0.398076941,0.18887079,-0.100556924
1959, 03/23  16:00:00,13.3,135646.3985,22.41638661,23.26815073,24.88879462,14.902946,14.54205,6.238913033,6.475,0.020539816,0.000682963,0.005634171,0.422759852,0.200581794,-0.097125385
1960, 03/23  17:00:00,12.8,127752.3304,21.11184418,23.99773968,24.8784728,14.909964,14.5488,6.238913033,6.475,0.019344483,0.000643218,0.005306285,0.39815695,0.188908751,-0.085779936
1961, 03/23  18:00:00,12.2,127791.3735,21.11829629,23.81411349,24.87248615,14.910327,14.549864,6.238913033,6.475,0.019350395,0.000643414,0.005307907,0.398278633,0.188966484,-0.080511242
1962, 03/23  19:00:00,11.7,108289.9695,17.89557149,21.99619102,24.03167114,15.294166,14.928499,6.238913033,6.475,0.016397458,0.000545227,0.004497902,0.337499941,0.160129547,0.699389566
1963, 03/23  20:00:00,11.1,111536.8802,18.4321431,22.79457886,23.80996564,15.325276,14.982377,6.238913033,6.475,0.016889111,0.000561575,0.004632765,0.347619366,0.164930789,0.705031533
1964, 03/23  21:00:00,11.1,115761.6707,19.13031524,22.5228115,23.85952535,15.30306,14.948153,6.238913033,6.475,0.017528836,0.000582846,0.004808244,0.360786481,0.171178033,0.717860923
1965, 03/23  22:00:00,11.1,111832.2982,18.48096271,22.22780234,23.85273984,15.318105,14.960919,6.238913033,6.475,0.016933843,0.000563062,0.004645035,0.348540075,0.165367627,0.605962692
1966, 03/23  23:00:00,11.1,114335.6378,18.89465469,22.41911071,23.84477647,15.315339,14.961159,6.238913033,6.475,0.017312904,0.000575666,0.004749013,0.356342062,0.169069342,0.707567227
1967, 03/24  00:00:00,11.7,113580.4671,18.76985817,21.80204248,23.84901598,15.317835,14.961109,6.238913033,6.475,0.017198554,0.000571864,0.004717646,0.353988473,0.167952663,0.624064525
1968, 03/24  01:00:00,11.7,80274.46327,13.26583988,20.89495786,22.58483661,15.864442,15.498022,6.238913033,6.475,0.012155301,0.000404172,0.003334258,0.250185929,0.118702716,-0.143865235
1969, 03/24  02:00:00,10.6,83088.11036,13.73081206,19.61881168,22.27392185,15.940329,15.6023,6.238913033,6.475,0.012581348,0.000418339,0.003451124,0.25895503,0.122863286,-0.461659255
1970, 03/24  03:00:00,10.6,86070.18252,14.22361749,21.42727236,22.3349347,15.901167,15.554451,6.238913033,6.475,0.013032899,0.000433353,0.003574987,0.268249051,0.127272908,-0.399476206
1971, 03/24  04:00:00,10,83180.80857,13.746131,20.39233452,22.33016919,15.924804,15.570897,6.238913033,6.475,0.012595384,0.000418805,0.003454975,0.259243936,0.12300036,-0.471637258
1972, 03/24  05:00:00,10,84657.76077,13.99020627,18.93069701,22.31603029,15.92025,15.57182,6.238913033,6.475,0.012819027,0.000426242,0.003516321,0.263847052,0.125184345,-0.426020854
1973, 03/24  06:00:00,10,84641.0114,13.98743834,18.62402643,22.31556378,15.925782,15.573672,6.238913033,6.475,0.012816491,0.000426157,0.003515625,0.263794851,0.125159578,-0.48438204
1974, 03/24  07:00:00,10.6,106228.5352,17.55490703,22.06073032,23.3549847,15.452131,15.107461,6.238913033,6.475,0.016085312,0.000534848,0.004412279,0.33107521,0.157081282,0.488767001
1975, 03/24  08:00:00,11.1,109593.64,18.11101091,20.87740425,23.63084411,15.41621,15.058921,6.238913033,6.475,0.016594862,0.000551791,0.004552051,0.341563001,0.162057299,0.58719688
1976, 03/24  09:00:00,12.2,129246.7192,21.35880095,23.42715903,24.64008707,14.954128,14.600192,6.238913033,6.475,0.019570766,0.000650742,0.005368356,0.402814409,0.19111852,0.158176903
1977, 03/24  10:00:00,12.8,134954.7793,22.30209236,23.53163078,24.88917263,14.914732,14.552574,6.238913033,6.475,0.02043509,0.000679481,0.005605444,0.42060433,0.19955909,-0.204930467
1978, 03/24  11:00:00,13.3,133294.6615,22.02774787,23.80077658,24.84477013,14.928795,14.568192,6.238913033,6.475,0.020183712,0.000671123,0.00553649,0.415430354,0.197104256,-0.159136524
1979, 03/24  12:00:00,13.9,136591.6739,22.57259908,23.76999985,24.86772466,14.911506,14.551761,6.238913033,6.475,0.020682952,0.000687723,0.005673434,0.425705927,0.201979583,-0.078838794
1980, 03/24  13:00:00,13.9,136565.2429,22.5682312,23.94781238,24.8765216,14.915263,14.549988,6.238913033,6.475,0.020678949,0.00068759,0.005672336,0.425623552,0.2019405,-0.196543835
1981, 03/24  14:00:00,13.3,130709.0591,21.60046146,23.89412076,24.87465078,14.912166,14.549916,6.238913033,6.475,0.019792196,0.000658105,0.005429095,0.407371984,0.193280897,-0.080386128
1982, 03/24  15:00:00,12.2,130708.0301,21.60029141,23.94680354,24.87107837,14.913431,14.550078,6.238913033,6.475,0.01979204,0.000658099,0.005429052,0.407368777,0.193279376,-0.076282896
1983, 03/24  16:00:00,11.1,127781.5981,21.11668085,24.25270187,24.8542224,14.920006,14.557881,6.238913033,6.475,0.019348914,0.000643365,0.005307501,0.398248167,0.188952029,-0.059263399
1984, 03/24  17:00:00,10.6,127820.9695,21.1231872,23.92218941,24.85232713,14.920904,14.55864,6.238913033,6.475,0.019354876,0.000643563,0.005309136,0.398370873,0.189010248,-0.05786636
1985, 03/24  18:00:00,10,127832.9951,21.12517451,23.94668704,24.84483891,14.92325,14.561316,6.238913033,6.475,0.019356697,0.000643624,0.005309635,0.398408352,0.189028031,-0.050312676
1986, 03/24  19:00:00,10,108332.3906,17.90258184,22.92970231,24.01208346,15.303381,14.936302,6.238913033,6.475,0.016403881,0.000545441,0.004499664,0.337632152,0.160192276,0.701615586
1987, 03/24  20:00:00,9.4,112352.0285,18.56685128,22.89333445,23.78724949,15.335752,14.991323,6.238913033,6.475,0.017012542,0.000565679,0.004666622,0.350159882,0.166136158,0.695491535
1988, 03/24  21:00:00,8.9,116195.9862,19.2020885,21.47138319,23.83710476,15.314238,14.957667,6.238913033,6.475,0.017594601,0.000585033,0.004826284,0.362140082,0.17182026,0.710019305
1989, 03/24  22:00:00,8.3,110806.0565,18.31137007,21.52241982,23.82928849,15.32854,14.969937,6.238913033,6.475,0.016778448,0.000557895,0.004602409,0.345341657,0.163850112,0.64007161
1990, 03/24  23:00:00,8.3,111507.3326,18.42726017,22.00759786,23.81635372,15.327992,14.972196,6.238913033,6.475,0.016884637,0.000561426,0.004631537,0.347527276,0.164887097,0.697551361
1991, 03/25  00:00:00,8.3,109456.6668,18.08837527,22.81687872,23.80903259,15.333268,14.975458,6.238913033,6.475,0.016574121,0.000551101,0.004546361,0.341136107,0.161854755,0.692923196
1992, 03/25  01:00:00,8.3,80326.30323,13.27440675,18.86045,22.5324723,15.883842,15.517324,6.238913033,6.475,0.01216315,0.000404433,0.003336411,0.250347495,0.118779372,-0.203723118
1993, 03/25  02:00:00,8.3,83164.7923,13.74348421,17.86395783,22.23075542,15.959595,15.620335,6.238913033,6.475,0.012592959,0.000418725,0.00345431,0.25919402,0.122976677,-0.506288456
1994, 03/25  03:00:00,7.8,86143.26081,14.23569412,20.52430411,22.28309187,15.921492,15.574541,6.238913033,6.475,0.013043964,0.000433721,0.003578022,0.268476809,0.12738097,-0.454520551
1995, 03/25  04:00:00,7.8,83244.20621,13.75660784,18.80701349,22.2795405,15.945516,15.591324,6.238913033,6.475,0.012604984,0.000419125,0.003457608,0.259441524,0.123094107,-0.5242534
1996, 03/25  05:00:00,7.8,83331.56764,13.77104485,17.82965449,22.26231211,15.94243,15.593842,6.238913033,6.475,0.012618213,0.000419565,0.003461237,0.259713797,0.123223289,-0.481716353
1997, 03/25  06:00:00,7.2,86110.21677,14.2302334,21.03107998,22.26597351,15.945871,15.593448,6.238913033,6.475,0.013038961,0.000433555,0.00357665,0.268373823,0.127332108,-0.535760487
1998, 03/25  07:00:00,7.2,106303.6098,17.56731356,21.57012259,23.32144112,15.469851,15.12406,6.238913033,6.475,0.01609668,0.000535226,0.004415397,0.33130919,0.157192296,0.457450723
1999, 03/25  08:00:00,8.9,108831.729,17.98510052,21.86280376,23.6191861,15.419918,15.062146,6.238913033,6.475,0.016479492,0.000547955,0.004520404,0.339188406,0.160930653,0.614990007
2000, 03/25  09:00:00,9.4,129251.9215,21.35966066,22.82600787,24.66084075,14.954694,14.598492,6.238913033,6.475,0.019571553,0.000650768,0.005368572,0.402830623,0.191126212,0.13985337
2001, 03/25  10:00:00,11.1,135710.7373,22.42701898,23.95813718,24.99328723,14.873702,14.510896,6.238913033,6.475,0.020549559,0.000683287,0.005636843,0.422960372,0.200676933,-0.360899235
2002, 03/25  11:00:00,12.8,134020.2045,22.14764823,23.95044586,24.96800488,14.889248,14.522716,6.238913033,6.475,0.020293575,0.000674776,0.005566626,0.417691604,0.198177124,-0.2860219
2003, 03/25  12:00:00,12.8,139871.1808,23.1145574,24.09603503,25.02395973,14.857518,14.494274,6.238913033,6.475,0.02117954,0.000704235,0.00580965,0.435926942,0.206829026,-0.374331246
2004, 03/25  13:00:00,13.9,136857.8615,22.61658819,23.67826995,25.02787232,14.852937,14.48065,6.238913033,6.475,0.020723258,0.000689063,0.00568449,0.426535536,0.202373198,-0.246796847
2005, 03/25  14:00:00,13.9,130867.5579,21.62665434,23.9853587,25.0048175,14.874441,14.503676,6.238913033,6.475,0.019816196,0.000658903,0.005435678,0.407865966,0.193515271,-0.335187748
2006, 03/25  15:00:00,13.9,133980.0274,22.14100872,22.94275929,24.99158238,14.869946,14.500248,6.238913033,6.475,0.020287492,0.000674573,0.005564957,0.417566387,0.198117714,-0.206172843
2007, 03/25  16:00:00,13.3,134015.7032,22.14690436,23.9974673,24.99393469,14.873915,14.502404,6.238913033,6.475,0.020292894,0.000674753,0.005566439,0.417677575,0.198170468,-0.325794108
2008, 03/25  17:00:00,12.8,128190.5264,21.18425871,24.03667072,24.96469879,14.879363,14.509903,6.238913033,6.475,0.019410835,0.000645424,0.005324486,0.399522645,0.189556716,-0.176811516
2009, 03/25  18:00:00,11.7,127664.0911,21.0972621,24.00560464,24.92089463,14.899073,14.530605,6.238913033,6.475,0.019331121,0.000642773,0.00530262,0.39788194,0.18877827,-0.122651602
2010, 03/25  19:00:00,10.6,108261.5431,17.89087387,21.82996506,24.07625696,15.282167,14.910202,6.238913033,6.475,0.016393153,0.000545084,0.004496721,0.337411346,0.160087513,0.684005054
2011, 03/25  20:00:00,10.6,112297.2996,18.557807,22.50406689,23.84526658,15.314596,14.967952,6.238913033,6.475,0.017004255,0.000565404,0.004664349,0.349989313,0.16605523,0.709822908
2012, 03/25  21:00:00,10.6,118191.2691,19.53182106,22.86960506,23.8936864,15.291366,14.933754,6.238913033,6.475,0.01789673,0.000595079,0.004909159,0.368358644,0.174770706,0.719949502
2013, 03/25  22:00:00,10.6,112282.2074,18.55531292,21.98915766,23.87902789,15.308799,14.950046,6.238913033,6.475,0.017001969,0.000565328,0.004663722,0.349942276,0.166032913,0.590908545
2014, 03/25  23:00:00,10.6,115271.8332,19.04936664,22.2214604,23.86906669,15.306372,14.950865,6.238913033,6.475,0.017454664,0.00058038,0.004787899,0.359259838,0.170453705,0.711654013
2015, 03/26  00:00:00,10.6,109407.0371,18.08017366,21.50211663,23.86079839,15.312345,14.954884,6.238913033,6.475,0.016566606,0.000550851,0.0045443,0.340981429,0.161781367,0.707475739
2016, 03/26  01:00:00,10.6,80279.81788,13.26672477,22.40075849,22.59715745,15.861049,15.493833,6.238913033,6.475,0.012156111,0.000404199,0.00333448,0.250202617,0.118710634,-0.129487019
2017, 03/26  02:00:00,11.1,84636.57114,13.98670456,21.12704455,22.29150383,15.93497,15.596554,6.238913033,6.475,0.012815819,0.000426135,0.003515441,0.263781012,0.125153012,-0.444530628
2018, 03/26  03:00:00,11.1,90678.33255,14.98514212,21.49141464,22.35431497,15.893054,15.546394,6.238913033,6.475,0.013730673,0.000456555,0.00376639,0.282610957,0.13408703,-0.378709314
2019, 03/26  04:00:00,11.1,84700.44204,13.99725961,22.50116996,22.34946606,15.917647,15.563132,6.238913033,6.475,0.01282549,0.000426457,0.003518094,0.263980074,0.125247458,-0.513159393
2020, 03/26  05:00:00,10.6,84784.9717,14.01122865,20.68884498,22.3296535,15.914312,15.565926,6.238913033,6.475,0.01283829,0.000426882,0.003521605,0.264243522,0.125372453,-0.411777738
2021, 03/26  06:00:00,11.1,81844.81812,13.52535051,22.68620623,22.3225925,15.922305,15.5701,6.238913033,6.475,0.012393086,0.000412079,0.003399483,0.255080146,0.121024816,-0.421374196
2022, 03/26  07:00:00,11.1,106237.3471,17.55636324,21.01393972,23.37765328,15.445649,15.100593,6.238913033,6.475,0.016086646,0.000534892,0.004412645,0.331102673,0.157094312,0.506772411
2023, 03/26  08:00:00,11.7,113366.3443,18.73447309,21.87874916,23.67750792,15.398058,15.040644,6.238913033,6.475,0.017166131,0.000570786,0.004708753,0.353321131,0.167636038,0.584253023
2024, 03/26  09:00:00,13.3,129175.8004,21.3470812,23.31157,24.73093212,14.923876,14.568109,6.238913033,6.475,0.019560027,0.000650385,0.00536541,0.402593382,0.191013651,0.072898728
2025, 03/26  10:00:00,15,135346.3245,22.36679757,23.96501873,25.0302836,14.858781,14.496415,6.238913033,6.475,0.020494379,0.000681453,0.005621707,0.421824632,0.200138072,-0.450323014
2026, 03/26  11:00:00,15,144528.5898,23.88422237,23.47737324,25.03374141,14.869256,14.497308,6.238913033,6.475,0.021884773,0.000727684,0.006003099,0.45044237,0.213715987,-0.419177578
2027, 03/26  12:00:00,16.7,141062.0045,23.31134821,24.27869125,25.05915058,14.844049,14.476489,6.238913033,6.475,0.021359857,0.00071023,0.005859112,0.439638301,0.20858991,-0.461733818
2028, 03/26  13:00:00,16.7,149708.5797,24.74024698,24.14332401,25.02380279,14.851442,14.492376,6.238913033,6.475,0.022669137,0.000753765,0.006218254,0.46658649,0.221375694,-0.474855003
2029, 03/26  14:00:00,17.8,150812.3562,24.92265272,24.1084113,25.02733403,14.852372,14.488983,6.238913033,6.475,0.022836272,0.000759322,0.0062641,0.470026555,0.22300786,-0.504278751
2030, 03/26  15:00:00,16.1,150093.3645,24.80383499,23.97757194,25.00489072,14.863235,14.495145,6.238913033,6.475,0.022727401,0.000755702,0.006234236,0.467785723,0.221944679,-0.44383927
2031, 03/26  16:00:00,15.6,132990.835,21.9775387,24.02149427,25.02622528,14.858599,14.493557,6.238913033,6.475,0.020137706,0.000669593,0.00552387,0.414483439,0.196654984,-0.434647579
2032, 03/26  17:00:00,13.9,136100.3793,22.49140968,23.98214809,24.99483634,14.865462,14.50072,6.238913033,6.475,0.020608559,0.000685249,0.005653027,0.424174743,0.201253101,-0.217657003
2033, 03/26  18:00:00,12.2,127677.9214,21.09954765,23.970354,24.95284309,14.883488,14.516858,6.238913033,6.475,0.019333216,0.000642843,0.005303194,0.397925045,0.188798721,-0.163273339
2034, 03/26  19:00:00,11.1,108251.7292,17.88925205,22.09795076,24.11698397,15.265536,14.895891,6.238913033,6.475,0.016391667,0.000545035,0.004496314,0.33738076,0.160073001,0.67386439
2035, 03/26  20:00:00,10.6,112276.889,18.55443403,21.82664713,23.88089899,15.297714,14.953734,6.238913033,6.475,0.017001164,0.000565301,0.004663501,0.3499257,0.166025048,0.720741757
2036, 03/26  21:00:00,10,118164.6105,19.52741555,21.88818845,23.92681641,15.27569,14.920138,6.238913033,6.475,0.017892693,0.000594945,0.004908052,0.368275559,0.174731286,0.723691474
2037, 03/26  22:00:00,10,112265.0679,18.55248051,22.48053466,23.9180666,15.292182,14.934816,6.238913033,6.475,0.016999374,0.000565241,0.00466301,0.349888858,0.166007568,0.597452299
2038, 03/26  23:00:00,10,112316.2016,18.56093067,22.30871754,23.90064161,15.291493,14.937577,6.238913033,6.475,0.017007117,0.000565499,0.004665134,0.350048223,0.16608318,0.718215395
2039, 03/27  00:00:00,10,109380.538,18.07579453,22.61527187,23.89606311,15.297541,14.941261,6.238913033,6.475,0.016562594,0.000550718,0.004543199,0.340898841,0.161742183,0.715678322
2040, 03/27  01:00:00,10,80258.29869,13.26316859,19.87369788,22.63263042,15.84827,15.481065,6.238913033,6.475,0.012152853,0.000404091,0.003333586,0.25013555,0.118678813,-0.086683618
2041, 03/27  02:00:00,10.6,84613.9493,13.98296616,19.31615711,22.3166229,15.923862,15.586388,6.238913033,6.475,0.012812393,0.000426021,0.003514501,0.263710508,0.125119561,-0.417999459
2042, 03/27  03:00:00,10.6,90655.98666,14.98144933,21.70669665,22.37763136,15.881969,15.536267,6.238913033,6.475,0.013727289,0.000456442,0.003765462,0.282541313,0.134053987,-0.352311597
2043, 03/27  04:00:00,10,84680.07691,13.99389415,21.3084834,22.36251646,15.910467,15.556772,6.238913033,6.475,0.012822406,0.000426354,0.003517248,0.263916604,0.125217344,-0.498539845
2044, 03/27  05:00:00,10,87709.98856,14.49460535,19.73477379,22.35722821,15.904156,15.556184,6.238913033,6.475,0.013281201,0.000441609,0.003643098,0.273359722,0.129697707,-0.382190945
2045, 03/27  06:00:00,10,81830.67577,13.5230134,21.44938988,22.35165414,15.910492,15.558818,6.238913033,6.475,0.012390945,0.000412008,0.003398896,0.25503607,0.121003904,-0.390347523
2046, 03/27  07:00:00,10,106204.8959,17.55100049,21.97723699,23.39200438,15.436092,15.091924,6.238913033,6.475,0.016081732,0.000534729,0.004411297,0.331001535,0.157046327,0.520153125
2047, 03/27  08:00:00,10.6,113340.1614,18.73014621,21.33571755,23.66542912,15.400157,15.043277,6.238913033,6.475,0.017162167,0.000570654,0.004707665,0.353239529,0.167597321,0.578434854
2048, 03/27  09:00:00,11.7,129233.7168,21.35665223,23.60519899,24.71032465,14.935904,14.581854,6.238913033,6.475,0.019568797,0.000650676,0.005367815,0.402773886,0.191099293,0.091230746
2049, 03/27  10:00:00,13.3,132241.1692,21.8536519,23.95161418,25.03526234,14.849446,14.489634,6.238913033,6.475,0.020024191,0.000665819,0.005492732,0.412147007,0.195546445,-0.356085088
2050, 03/27  11:00:00,13.9,130908.3879,21.63340174,23.79850818,25.04820448,14.860266,14.493915,6.238913033,6.475,0.019822378,0.000659108,0.005437374,0.407993218,0.193575647,-0.31905138
2051, 03/27  12:00:00,16.7,135507.069,22.39336156,24.05942496,25.08734742,14.81792,14.467011,6.238913033,6.475,0.020518719,0.000682262,0.005628384,0.422325613,0.200375766,-0.429145852
2052, 03/27  13:00:00,17.8,149319.6956,24.67598154,24.14750912,25.02142613,14.843114,14.489585,6.238913033,6.475,0.022610251,0.000751807,0.006202101,0.465374482,0.220800647,-0.5042548
2053, 03/27  14:00:00,19.4,153997.2172,25.44897023,23.86511906,25.06856212,14.840258,14.47455,6.238913033,6.475,0.02331853,0.000775358,0.006396385,0.479952593,0.227717348,-0.580561124
2054, 03/27  15:00:00,17.8,154607.364,25.54980067,23.96479673,25.06565627,14.835881,14.472988,6.238913033,6.475,0.023410919,0.00077843,0.006421728,0.481854196,0.228619579,-0.562251746
2055, 03/27  16:00:00,19.4,156169.5392,25.80795957,24.10516559,25.03514846,14.846084,14.482757,6.238913033,6.475,0.023647466,0.000786295,0.006486614,0.486722921,0.230929584,-0.560985948
2056, 03/27  17:00:00,16.1,151583.021,25.05000972,24.00316249,24.989864,14.859252,14.499662,6.238913033,6.475,0.022952968,0.000763202,0.00629611,0.472428433,0.22414745,-0.43526402
2057, 03/27  18:00:00,13.9,142826.0532,23.60286791,24.09582205,24.98743517,14.869598,14.511154,6.238913033,6.475,0.021626972,0.000719112,0.005932383,0.445136191,0.211198427,-0.323744392
2058, 03/27  19:00:00,12.2,108248.3945,17.88870097,22.98107905,24.13515014,15.257543,14.89097,6.238913033,6.475,0.016391162,0.000545018,0.004496175,0.337370367,0.16006807,0.669551741
2059, 03/27  20:00:00,11.7,112270.0102,18.55329725,22.48591087,23.89073416,15.289112,14.949527,6.238913033,6.475,0.017000123,0.000565266,0.004663216,0.349904261,0.166014877,0.726552236
2060, 03/27  21:00:00,11.1,118152.5515,19.52542273,22.06751062,23.94097978,15.266138,14.914309,6.238913033,6.475,0.017890867,0.000594884,0.004907551,0.368237976,0.174713454,0.727877498
2061, 03/27  22:00:00,11.1,112250.3439,18.55004729,22.88017064,23.92849139,15.283995,14.930533,6.238913033,6.475,0.016997145,0.000565167,0.004662399,0.349842969,0.165985796,0.601936325
2062, 03/27  23:00:00,11.1,115234.3628,19.04317442,21.93850878,23.91606587,15.28201,14.931892,6.238913033,6.475,0.01744899,0.000580191,0.004786342,0.359143056,0.170398297,0.723060355
2063, 03/28  00:00:00,10,109365.8732,18.07337107,21.87960674,23.90007104,15.290826,14.938275,6.238913033,6.475,0.016560373,0.000550644,0.00454259,0.340853136,0.161720498,0.720157643
2064, 03/28  01:00:00,10,80263.54933,13.26403629,19.33598418,22.61864911,15.8485,15.484326,6.238913033,6.475,0.012153648,0.000404117,0.003333804,0.250151914,0.118686577,-0.098495915
2065, 03/28  02:00:00,9.4,84644.62341,13.98803524,20.33764248,22.30861801,15.924863,15.590083,6.238913033,6.475,0.012817038,0.000426176,0.003515775,0.263806108,0.125164919,-0.424152718
2066, 03/28  03:00:00,10,90684.52522,14.9861655,18.44197193,22.35723348,15.885723,15.543538,6.238913033,6.475,0.01373161,0.000456586,0.003766647,0.282630257,0.134096187,-0.371633918
2067, 03/28  04:00:00,10,87646.38964,14.48409524,18.71032395,22.37498632,15.9059,15.554773,6.238913033,6.475,0.013271571,0.000441289,0.003640456,0.273161508,0.129603663,-0.48307923
2068, 03/28  05:00:00,10.6,87706.85686,14.49408781,20.1841072,22.36403157,15.898403,15.554026,6.238913033,6.475,0.013280727,0.000441594,0.003642967,0.273349962,0.129693076,-0.372522817
2069, 03/28  06:00:00,10.6,81814.36312,13.52031764,21.23494776,22.35597071,15.90521,15.555989,6.238913033,6.475,0.012388475,0.000411926,0.003398218,0.254985229,0.120979782,-0.383068265
2070, 03/28  07:00:00,10.6,106196.1994,17.54956334,22.36817932,23.40745951,15.428094,15.086284,6.238913033,6.475,0.016080415,0.000534685,0.004410936,0.330974431,0.157033467,0.536573812
2071, 03/28  08:00:00,11.7,113328.1543,18.72816196,20.87075163,23.72028849,15.379785,15.024959,6.238913033,6.475,0.017160349,0.000570594,0.004707166,0.353202107,0.167579566,0.607740129
2072, 03/28  09:00:00,13.3,129134.8838,21.34031948,23.81100927,24.73135557,14.914806,14.561969,6.238913033,6.475,0.019553831,0.000650179,0.00536371,0.402465859,0.190953147,0.070546469
2073, 03/28  10:00:00,13.9,133668.1414,22.08946767,23.86803954,25.02272171,14.863806,14.502933,6.238913033,6.475,0.020240265,0.000673003,0.005552002,0.416594353,0.197656524,-0.394713144
2074, 03/28  11:00:00,15,136039.244,22.48130669,23.99233284,25.02330203,14.86741,14.502326,6.238913033,6.475,0.020599302,0.000684941,0.005650488,0.423984207,0.201162699,-0.339149386
2075, 03/28  12:00:00,15.6,144583.1806,23.89324383,23.66662341,25.07493824,14.839313,14.474924,6.238913033,6.475,0.02189304,0.000727959,0.006005367,0.45061251,0.213796711,-0.497624975
2076, 03/28  13:00:00,17.8,147278.9673,24.33873886,24.08387704,25.03004196,14.840785,14.478003,6.238913033,6.475,0.02230124,0.000741532,0.006117338,0.459014284,0.217783,-0.513214042
2077, 03/28  14:00:00,17.8,151266.6803,24.99773251,24.38762843,25.04584866,14.847306,14.479283,6.238913033,6.475,0.022905067,0.00076161,0.00628297,0.471442516,0.223679674,-0.52541306
2078, 03/28  15:00:00,17.8,150973.8868,24.94934663,24.09163574,25.04447707,14.853048,14.483084,6.238913033,6.475,0.022860732,0.000760136,0.006270809,0.470529986,0.223246717,-0.500032586
