,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Whole Building:Facility Total Electricity Demand Rate [W](Hourly),Site:Environmental Impact Total CO2 Emissions Carbon Equivalent Mass [kg](Hourly),WEST ZONE:Zone Air Temperature [C](TimeStep),EAST ZONE:Zone Air Temperature [C](TimeStep),WEST ZONE DEC OUTLET NODE:System Node Setpoint Temperature [C](TimeStep),EAST AIR LOOP OUTLET NODE:System Node Setpoint Temperature [C](TimeStep),WEST ZONE SUPPLY FAN:Fan Air Mass Flow Rate [kg/s](Hourly),EAST ZONE SUPPLY FAN:Fan Air Mass Flow Rate [kg/s](Hourly),Site:Environmental Impact Electricity CO Emissions Mass [kg](Hourly),CH4:Facility [kg](Hourly),PM2.5:Facility [kg](Hourly),SO2:Facility [kg](Hourly),NOx:Facility [kg](Hourly),Reward
2079, 03/28  16:00:00,17.8,151008.6339,24.95508879,23.81429838,25.0314889,14.846541,14.486159,6.238913033,6.475,0.022865993,0.00076031,0.006272252,0.47063828,0.223298098,-0.494779864
2080, 03/28  17:00:00,17.8,150966.5179,24.94812887,24.06867624,25.01288739,14.84849,14.491545,6.238913033,6.475,0.022859616,0.000760098,0.006270503,0.47050702,0.22323582,-0.485389051
2081, 03/28  18:00:00,15.6,148468.311,24.53528509,23.88778928,24.96054261,14.858058,14.512989,6.238913033,6.475,0.022481333,0.00074752,0.006166738,0.46272103,0.219541695,-0.384053222
2082, 03/28  19:00:00,13.3,112257.4885,18.55122797,22.93409092,24.16203182,15.24776,14.873726,6.238913033,6.475,0.016998226,0.000565203,0.004662696,0.349865236,0.165996361,0.658043598
2083, 03/28  20:00:00,12.2,112210.8442,18.54351971,22.53663998,23.90705381,15.283287,14.941991,6.238913033,6.475,0.016991164,0.000564968,0.004660758,0.349719863,0.165927387,0.726044113
2084, 03/28  21:00:00,11.7,118129.4122,19.52159882,22.50711167,23.95130194,15.263157,14.910168,6.238913033,6.475,0.017887364,0.000594768,0.00490659,0.368165859,0.174679238,0.726947551
2085, 03/28  22:00:00,11.7,109310.895,18.0642856,22.92638059,23.91951434,15.284853,14.931653,6.238913033,6.475,0.016552048,0.000550367,0.004540307,0.34068179,0.161639201,0.719346591
2086, 03/28  23:00:00,11.7,118174.4385,19.5290397,23.0205492,23.93234807,15.277892,14.927238,6.238913033,6.475,0.017894181,0.000594994,0.00490846,0.368306189,0.174745819,0.60636475
2087, 03/29  00:00:00,11.1,112288.7586,18.55639554,21.57892009,23.90271005,15.287737,14.935753,6.238913033,6.475,0.017002961,0.000565361,0.004663994,0.349962693,0.1660426,0.720899799
2088, 03/29  01:00:00,10.6,80254.76416,13.26258449,19.34832542,22.63619424,15.844534,15.47983,6.238913033,6.475,0.012152318,0.000404073,0.003333439,0.250124534,0.118673587,-0.080070672
2089, 03/29  02:00:00,10,84630.79024,13.98574923,19.44140934,22.31018999,15.921312,15.58851,6.238913033,6.475,0.012814943,0.000426106,0.003515201,0.263762995,0.125144464,-0.420874703
2090, 03/29  03:00:00,10,90568.72177,14.96702828,21.33148388,22.37739506,15.878708,15.53633,6.238913033,6.475,0.013714075,0.000456003,0.003761837,0.28226934,0.133924947,-0.349165258
2091, 03/29  04:00:00,8.3,83165.03802,13.74352482,19.62459216,22.37793668,15.90299,15.552754,6.238913033,6.475,0.012592996,0.000418726,0.00345432,0.259194786,0.12297704,-0.418097369
2092, 03/29  05:00:00,10.6,84638.12589,13.98696149,20.67759461,22.37267614,15.894448,15.550386,6.238913033,6.475,0.012816054,0.000426143,0.003515505,0.263785858,0.125155311,-0.362459767
2093, 03/29  06:00:00,10,81811.94675,13.51991832,18.48506298,22.34858749,15.905737,15.557349,6.238913033,6.475,0.012388109,0.000411913,0.003398118,0.254977698,0.120976209,-0.390123491
2094, 03/29  07:00:00,9.4,106206.5389,17.551272,21.16658058,23.41985173,15.424214,15.08312,6.238913033,6.475,0.016081981,0.000534737,0.004411365,0.331006655,0.157048756,0.547358574
2095, 03/29  08:00:00,12.2,111787.1502,18.47350172,22.46957239,23.72668744,15.372908,15.019268,6.238913033,6.475,0.016927007,0.000562835,0.00464316,0.348399365,0.165300866,0.674512713
2096, 03/29  09:00:00,13.3,129121.6793,21.33813736,23.67709992,24.75388308,14.909592,14.557514,6.238913033,6.475,0.019551832,0.000650112,0.005363162,0.402424706,0.190933622,0.047491956
2097, 03/29  10:00:00,14.4,131135.1944,21.67088288,24.17349285,25.05147434,14.844429,14.485277,6.238913033,6.475,0.019856722,0.00066025,0.005446795,0.408700091,0.193911028,-0.333632206
2098, 03/29  11:00:00,15,136991.3983,22.63865596,23.73309081,25.01903192,14.859522,14.498934,6.238913033,6.475,0.020743479,0.000689735,0.005690036,0.426951721,0.20257066,-0.369695509
2099, 03/29  12:00:00,15.6,140092.5955,23.15114752,23.81128953,25.02820578,14.864188,14.494342,6.238913033,6.475,0.021213067,0.00070535,0.005818847,0.43661701,0.207156434,-0.378904596
2100, 03/29  13:00:00,17.8,149407.555,24.69050083,24.03974314,25.0132066,14.828586,14.487014,6.238913033,6.475,0.022623555,0.000752249,0.00620575,0.465648307,0.220930565,-0.551155121
2101, 03/29  14:00:00,17.2,153678.8197,25.39635313,23.57104497,25.01950143,14.85876,14.488054,6.238913033,6.475,0.023270317,0.000773755,0.00638316,0.478960266,0.22724653,-0.499634456
2102, 03/29  15:00:00,17.2,159243.9114,26.31601814,23.75597072,24.99185536,14.868542,14.503481,6.238913033,6.475,0.024112993,0.000801774,0.006614311,0.496304606,0.235475692,-0.579208728
2103, 03/29  16:00:00,16.1,154422.5254,25.51925499,23.7391998,24.97740686,14.873691,14.507684,6.238913033,6.475,0.023382931,0.000777499,0.006414051,0.481278123,0.228346256,-0.413074921
2104, 03/29  17:00:00,14.4,141453.6542,23.37607068,23.7872109,24.98085721,14.873328,14.509752,6.238913033,6.475,0.021419161,0.000712202,0.005875379,0.440858929,0.209169046,-0.214458486
2105, 03/29  18:00:00,14.4,127994.8954,21.15192951,23.66441885,24.95290672,14.888546,14.519666,6.238913033,6.475,0.019381212,0.000644439,0.00531636,0.398912936,0.189267434,-0.157954049
2106, 03/29  19:00:00,12.8,108252.2806,17.88934318,22.79170255,24.10660908,15.269155,14.898765,6.238913033,6.475,0.016391751,0.000545037,0.004496336,0.337382479,0.160073816,0.675547323
2107, 03/29  20:00:00,12.2,112279.2645,18.55482658,22.34163767,23.86768664,15.306713,14.95887,6.238913033,6.475,0.017001524,0.000565313,0.0046636,0.349933104,0.166028561,0.712921389
2108, 03/29  21:00:00,12.2,118187.2694,19.53116007,22.88925144,23.92598858,15.281252,14.921348,6.238913033,6.475,0.017896124,0.000595059,0.004908993,0.368346178,0.174764792,0.719113376
2109, 03/29  22:00:00,12.2,112271.0848,18.55347483,20.97325288,23.9211478,15.296164,14.93382,6.238913033,6.475,0.017000285,0.000565272,0.00466326,0.349907611,0.166016466,0.592255078
2110, 03/29  23:00:00,11.7,112309.8469,18.55988051,22.68823181,23.90743823,15.294316,14.935753,6.238913033,6.475,0.017006155,0.000565467,0.00466487,0.350028418,0.166073783,0.713495856
2111, 03/30  00:00:00,12.2,115234.1783,19.04314394,21.24105788,23.90991794,15.297336,14.936089,6.238913033,6.475,0.017448962,0.00058019,0.004786335,0.359142481,0.170398024,0.594300008
2112, 03/30  01:00:00,11.7,80246.37547,13.26119821,20.41424372,22.64760756,15.846415,15.475471,6.238913033,6.475,0.012151047,0.000404031,0.003333091,0.25009839,0.118661182,-0.07089955
2113, 03/30  02:00:00,11.7,84601.05981,13.9808361,22.65508356,22.32966691,15.923404,15.580999,6.238913033,6.475,0.012810441,0.000425956,0.003513966,0.263670336,0.125100501,-0.408677047
2114, 03/30  03:00:00,11.1,90641.79247,14.97910365,22.79644039,22.38383306,15.882392,15.532935,6.238913033,6.475,0.01372514,0.000456371,0.003764872,0.282497075,0.134032997,-0.349084621
2115, 03/30  04:00:00,11.1,84676.14073,13.99324367,20.04965072,22.37779594,15.90999,15.552393,6.238913033,6.475,0.01282181,0.000426334,0.003517084,0.263904336,0.125211524,-0.485961598
2116, 03/30  05:00:00,11.1,87701.58233,14.49321617,22.08077762,22.36458705,15.903708,15.55275,6.238913033,6.475,0.013279928,0.000441567,0.003642748,0.273333523,0.129685277,-0.377272081
2117, 03/30  06:00:00,10.6,81818.38217,13.52098181,21.6892985,22.35459536,15.911977,15.556872,6.238913033,6.475,0.012389083,0.000411946,0.003398385,0.254997755,0.120985725,-0.390033765
2118, 03/30  07:00:00,11.7,106206.1532,17.55120827,22.41056028,23.4024846,15.435445,15.087928,6.238913033,6.475,0.016081923,0.000534735,0.004411349,0.331005453,0.157048186,0.523270284
2119, 03/30  08:00:00,13.3,113335.9286,18.72944672,22.09357935,23.70830807,15.389778,15.029539,6.238913033,6.475,0.017161526,0.000570633,0.004707489,0.353226337,0.167591062,0.593670601
2120, 03/30  09:00:00,14.4,129176.7529,21.3472386,23.40461116,24.73396376,14.922187,14.563808,6.238913033,6.475,0.019560171,0.00065039,0.005365449,0.40259635,0.19101506,0.071335523
2121, 03/30  10:00:00,15,142502.0992,23.54933256,23.81764021,24.97773963,14.861473,14.49074,6.238913033,6.475,0.021577919,0.000717481,0.005918927,0.444126546,0.210719393,-0.404574606
2122, 03/30  11:00:00,15.6,145482.9702,24.04193949,23.75523195,24.994454,14.891413,14.50736,6.238913033,6.475,0.022029287,0.000732489,0.00604274,0.453416822,0.215127239,-0.38185282
2123, 03/30  12:00:00,16.1,131932.6999,21.80267548,23.82571749,24.98307623,14.879978,14.508203,6.238913033,6.475,0.019977482,0.000664265,0.00547992,0.411185621,0.195090308,-0.353188445
2124, 03/30  13:00:00,16.1,147852.8349,24.43357395,24.037621,24.99604584,14.870498,14.505488,6.238913033,6.475,0.022388136,0.000744421,0.006141174,0.460802817,0.218631584,-0.42901245
2125, 03/30  14:00:00,16.1,149163.4262,24.65015708,24.09919569,24.99653343,14.86869,14.49845,6.238913033,6.475,0.022586589,0.00075102,0.00619561,0.464887448,0.220569569,-0.424989187
2126, 03/30  15:00:00,15.6,132434.6347,21.88562324,24.1053301,25.02302025,14.871444,14.496879,6.238913033,6.475,0.020053485,0.000666793,0.005500768,0.412749967,0.195832525,-0.41296593
2127, 03/30  16:00:00,14.4,139818.2718,23.10581386,23.88638828,25.02435811,14.865159,14.49064,6.238913033,6.475,0.021171529,0.000703968,0.005807453,0.435762044,0.206750788,-0.237076604
2128, 03/30  17:00:00,13.9,130595.4356,21.58168449,24.26348943,24.99311368,14.875118,14.499797,6.238913033,6.475,0.019774991,0.000657532,0.005424375,0.407017861,0.193112881,-0.197299668
2129, 03/30  18:00:00,12.8,127687.9423,21.10120366,24.2095885,24.97707352,14.878251,14.506718,6.238913033,6.475,0.019334733,0.000642894,0.005303611,0.397956276,0.188813539,-0.184413891
2130, 03/30  19:00:00,11.7,108229.7095,17.88561316,22.45144609,24.13506918,15.264164,14.889866,6.238913033,6.475,0.016388333,0.000544924,0.004495399,0.337312133,0.16004044,0.664554469
2131, 03/30  20:00:00,11.7,112262.8951,18.55212145,22.99505161,23.90049858,15.293483,14.946152,6.238913033,6.475,0.016999045,0.00056523,0.00466292,0.349882086,0.166004355,0.719474357
2132, 03/30  21:00:00,11.1,118142.812,19.52381323,22.70846495,23.94609462,15.270359,14.911993,6.238913033,6.475,0.017889393,0.000594835,0.004907147,0.368207621,0.174699052,0.721498805
2133, 03/30  22:00:00,10.6,112237.442,18.54791517,22.69538461,23.92795303,15.289284,14.930143,6.238913033,6.475,0.016995191,0.000565102,0.004661863,0.349802759,0.165966718,0.596307929
2134, 03/30  23:00:00,10.6,112304.2119,18.5589493,22.93474932,23.91106809,15.288886,14.93316,6.238913033,6.475,0.017005301,0.000565438,0.004664636,0.350010856,0.166065451,0.717252156
2135, 03/31  00:00:00,10.6,112300.9367,18.55840805,22.63854334,23.90837681,15.294268,14.936704,6.238913033,6.475,0.017004805,0.000565422,0.0046645,0.350000648,0.166060608,0.597912436
2136, 03/31  01:00:00,10,80249.51568,13.26171714,21.18870647,22.6357732,15.847487,15.479227,6.238913033,6.475,0.012151523,0.000404047,0.003333221,0.250108176,0.118665826,-0.084469469
2137, 03/31  02:00:00,10,84575.81393,13.97666406,18.8621023,22.31353179,15.925258,15.586686,6.238913033,6.475,0.012806619,0.000425829,0.003512917,0.263591654,0.125063169,-0.421936306
2138, 03/31  03:00:00,8.9,89100.32668,14.72436712,20.11516067,22.36662782,15.886882,15.540024,6.238913033,6.475,0.013491728,0.00044861,0.003700846,0.277692894,0.131753615,-0.365518779
2139, 03/31  04:00:00,7.8,83166.61001,13.7437846,18.43252991,22.34796257,15.916774,15.562611,6.238913033,6.475,0.012593234,0.000418734,0.003454385,0.259199685,0.122979364,-0.453201135
2140, 03/31  05:00:00,8.3,83274.66324,13.76164105,21.33909009,22.33070447,15.914148,15.565332,6.238913033,6.475,0.012609596,0.000419278,0.003458873,0.259536447,0.123139144,-0.410968856
2141, 03/31  06:00:00,7.8,81866.09617,13.52886683,19.38532223,22.32306749,15.92229,15.570358,6.238913033,6.475,0.012396308,0.000412186,0.003400367,0.255146462,0.121056281,-0.420994813
2142, 03/31  07:00:00,9.4,106249.8733,17.55843327,21.70604861,23.3916611,15.439963,15.094765,6.238913033,6.475,0.016088543,0.000534955,0.004413165,0.331141712,0.157112835,0.518095955
2143, 03/31  08:00:00,12.8,113368.5156,18.73483191,21.91717916,23.74144906,15.376841,15.018838,6.238913033,6.475,0.01716646,0.000570797,0.004708843,0.353327898,0.167639248,0.612407174
2144, 03/31  09:00:00,13.9,129081.2913,21.33146299,23.33842362,24.78168753,14.902933,14.545575,6.238913033,6.475,0.019545716,0.000649909,0.005361484,0.402298831,0.1908739,0.024298544
2145, 03/31  10:00:00,15,132022.1008,21.81744953,24.13412881,25.08695741,14.842051,14.475571,6.238913033,6.475,0.019991019,0.000664716,0.005483633,0.411464251,0.195222506,-0.429429876
2146, 03/31  11:00:00,16.7,139945.993,23.12692056,24.05316757,25.0860169,14.849132,14.476757,6.238913033,6.475,0.021190869,0.000704611,0.005812758,0.436160104,0.206939651,-0.465345161
2147, 03/31  12:00:00,17.8,148440.857,24.53074815,24.0952191,25.05357047,14.836044,14.482333,6.238913033,6.475,0.022477176,0.000747382,0.006165598,0.462635466,0.219501098,-0.522145347
2148, 03/31  13:00:00,18.9,150946.8021,24.94487072,24.14092877,25.04907785,14.836469,14.477688,6.238913033,6.475,0.02285663,0.000759999,0.006269684,0.470445573,0.223206667,-0.518685763
2149, 03/31  14:00:00,18.9,151243.1711,24.99384748,24.14079414,25.03566014,14.852962,14.484341,6.238913033,6.475,0.022901507,0.000761491,0.006281994,0.471369246,0.223644911,-0.495321399
2150, 03/31  15:00:00,17.8,150708.4123,24.90547536,24.06233595,25.0304076,14.850084,14.485962,6.238913033,6.475,0.022820533,0.000758799,0.006259782,0.4697026,0.222854157,-0.485046338
2151, 03/31  16:00:00,16.7,149843.8496,24.76260114,23.98068127,25.01132068,14.853872,14.493922,6.238913033,6.475,0.022689619,0.000754446,0.006223872,0.467008077,0.221575719,-0.458180902
2152, 03/31  17:00:00,15.6,143228.7864,23.66942201,23.9032519,24.98578028,14.862761,14.503178,6.238913033,6.475,0.021687955,0.00072114,0.005949111,0.446391362,0.211793953,-0.402102294
2153, 03/31  18:00:00,14.4,139921.5827,23.12288662,23.93911236,25.01099429,14.86608,14.488629,6.238913033,6.475,0.021187172,0.000704488,0.005811744,0.436084026,0.206903556,-0.228431514
2154, 03/31  19:00:00,12.8,108195.7464,17.88000055,23.03414025,24.16721882,15.254346,14.877198,6.238913033,6.475,0.01638319,0.000544753,0.004493988,0.337206282,0.159990219,0.651313901
2155, 03/31  20:00:00,12.2,112228.66,18.54646388,21.96912823,23.91544849,15.286926,14.93923,6.238913033,6.475,0.016993861,0.000565058,0.004661498,0.349775388,0.165953732,0.719665136
2156, 03/31  21:00:00,11.7,118124.0406,19.52071113,22.15605782,23.96320246,15.265089,14.904615,6.238913033,6.475,0.01788655,0.00059474,0.004906367,0.368149118,0.174671295,0.719775098
2157, 03/31  22:00:00,12.3,112225.7485,18.54598275,21.54380847,23.94593966,15.283945,14.923305,6.238913033,6.475,0.01699342,0.000565043,0.004661377,0.349766314,0.165949426,0.595040647
2158, 03/31  23:00:00,12.8,115217.0598,19.040315,21.83335895,23.93034816,15.282916,14.925872,6.238913033,6.475,0.01744637,0.000580104,0.004785624,0.359089129,0.170372711,0.716712234
2159, 04/01  00:00:00,13.4,109354.645,18.07151555,22.73438153,23.92112791,15.289273,14.930398,6.238913033,6.475,0.016558673,0.000550588,0.004542124,0.340818142,0.161703895,0.714652328
2160, 04/01  01:00:00,13.9,80261.74172,13.26373757,20.43064618,22.67967178,15.838079,15.46724,6.238913033,6.475,0.012153374,0.000404108,0.003333729,0.250146281,0.118683904,-0.031306633
2161, 04/01  02:00:00,14.5,84653.8563,13.98956103,22.40016388,22.38110153,15.902786,15.561489,6.238913033,6.475,0.012818436,0.000426222,0.003516159,0.263834884,0.125178572,-0.355096682
2162, 04/01  03:00:00,15,88459.75522,14.61850882,24.7051806,22.45257642,15.858583,15.509549,6.238913033,6.475,0.013394732,0.000445384,0.00367424,0.275696468,0.130806395,-0.27395066
2163, 04/01  04:00:00,15.6,90732.05999,14.9940209,20.99084055,22.45935445,15.876069,15.516021,6.238913033,6.475,0.013738808,0.000456825,0.003768621,0.282778405,0.134166477,-0.418804612
2164, 04/01  05:00:00,16.1,84852.90493,14.02245502,20.19667052,22.40752632,15.883933,15.532974,6.238913033,6.475,0.012848576,0.000427224,0.003524427,0.264455245,0.125472907,-0.45530709
2165, 04/01  06:00:00,17.8,96232.20356,15.90295285,22.20658217,22.38981962,15.881692,15.541814,6.238913033,6.475,0.01457165,0.000484518,0.003997074,0.299920327,0.142299599,-0.493089518
2166, 04/01  07:00:00,18.3,127216.0409,21.02321911,22.44078302,23.43823031,15.40597,15.074993,6.238913033,6.475,0.019263277,0.000640518,0.00528401,0.396485533,0.188115734,0.363347227
2167, 04/01  08:00:00,18.9,126648.9494,20.9295038,21.98573461,23.69254499,15.35033,15.003307,6.238913033,6.475,0.019177407,0.000637662,0.005260455,0.394718118,0.187277169,0.490269352
2168, 04/01  09:00:00,18.9,153041.9778,25.29111115,23.63904998,24.75990107,14.894026,14.550217,6.238913033,6.475,0.023173886,0.000770548,0.006356709,0.476975464,0.226304825,-0.193317681
2169, 04/01  10:00:00,21.7,154606.8534,25.54971629,24.78363795,25.04577794,14.823501,14.46455,6.238913033,6.475,0.023410842,0.000778427,0.006421707,0.481852605,0.228618824,-0.573948104
2170, 04/01  11:00:00,23.9,160574.579,26.53591899,24.35251978,25.10334306,14.830985,14.469014,6.238913033,6.475,0.024314485,0.000808474,0.006669581,0.500451807,0.237443364,-0.725645546
2171, 04/01  12:00:00,24.4,169009.7404,27.92988036,24.3620655,25.12991215,14.824708,14.45381,6.238913033,6.475,0.025591752,0.000850944,0.007019941,0.526741098,0.249916528,-0.786289943
2172, 04/01  13:00:00,21.7,164111.5262,27.12042088,24.39694782,25.14137529,14.815748,14.443325,6.238913033,6.475,0.024850056,0.000826282,0.00681649,0.511475168,0.242673486,-0.677526138
2173, 04/01  14:00:00,24.4,165585.7215,27.36404056,24.77502645,25.17987359,14.799056,14.4322,6.238913033,6.475,0.025073281,0.000833704,0.006877722,0.516069692,0.244853395,-0.835818428
2174, 04/01  15:00:00,26.7,170574.3294,28.18843814,24.23593761,25.1921626,14.796697,14.422828,6.238913033,6.475,0.025828665,0.000858821,0.007084928,0.531617345,0.252230103,-0.86846307
2175, 04/01  16:00:00,27.2,171447.5681,28.33274611,24.18793602,25.1857941,14.80014,14.425926,6.238913033,6.475,0.025960893,0.000863218,0.007121198,0.534338908,0.253521371,-0.863546284
2176, 04/01  17:00:00,26.1,171335.4655,28.31422048,24.17651011,25.14537132,14.80575,14.437242,6.238913033,6.475,0.025943918,0.000862654,0.007116542,0.533989526,0.253355603,-0.821840035
2177, 04/01  18:00:00,21.7,161332.7115,26.66120497,24.46324945,25.09374134,14.825216,14.458032,6.238913033,6.475,0.024429283,0.000812291,0.00670107,0.502814627,0.238564423,-0.567052668
2178, 04/01  19:00:00,20.6,129504.9745,21.4014792,22.97568298,24.23724845,15.210147,14.84787,6.238913033,6.475,0.019609871,0.000652042,0.005379082,0.403619296,0.191500404,0.406110681
2179, 04/01  20:00:00,18.9,131895.6407,21.79655123,22.23973773,24.04285578,15.244342,14.901504,6.238913033,6.475,0.01997187,0.000664079,0.00547838,0.411070122,0.195035508,0.494231964
2180, 04/01  21:00:00,17.8,131371.6136,21.70995258,22.79955615,24.02409905,15.223796,14.883311,6.238913033,6.475,0.019892521,0.00066144,0.005456615,0.409436922,0.194260624,0.508593251
2181, 04/01  22:00:00,16.1,130117.308,21.50267102,22.15361347,24.0179272,15.229842,14.889209,6.238913033,6.475,0.019702592,0.000655125,0.005404516,0.405527714,0.192405869,0.522779726
2182, 04/01  23:00:00,15.6,113650.4062,18.78141604,23.09904848,24.06075021,15.236875,14.886418,6.238913033,6.475,0.017209145,0.000572216,0.004720551,0.354206447,0.168056083,0.527501345
2183, 04/02  00:00:00,15,124818.5085,20.62701238,22.43314002,24.02969268,15.239406,14.888438,6.238913033,6.475,0.018900238,0.000628446,0.005184427,0.389013308,0.184570477,0.573642262
2184, 04/02  01:00:00,13.3,80295.78473,13.26936338,19.92079,22.76665238,15.799745,15.434331,6.238913033,6.475,0.012158529,0.00040428,0.003335143,0.25025238,0.118734244,0.07347232
2185, 04/02  02:00:00,13.8,84656.35479,13.98997392,21.76342118,22.41003883,15.883848,15.549296,6.238913033,6.475,0.012818814,0.000426235,0.003516263,0.26384267,0.125182266,-0.317225488
2186, 04/02  03:00:00,14.4,90714.60712,14.99113671,22.31669188,22.47473376,15.840983,15.494677,6.238913033,6.475,0.013736165,0.000456737,0.003767897,0.282724011,0.134140669,-0.244638095
2187, 04/02  04:00:00,15,84732.34224,14.00253131,20.38770584,22.47020151,15.870343,15.516312,6.238913033,6.475,0.01283032,0.000426617,0.003519419,0.264079495,0.12529463,-0.383156132
2188, 04/02  05:00:00,12.2,87759.31381,14.50275664,22.61265187,22.45582888,15.862816,15.516232,6.238913033,6.475,0.01328867,0.000441858,0.003645146,0.273513451,0.129770645,-0.274576949
2189, 04/02  06:00:00,13.3,81865.30579,13.52873622,23.57302912,22.44137654,15.873714,15.522417,6.238913033,6.475,0.012396189,0.000412182,0.003400334,0.255143999,0.121055112,-0.293207251
2190, 04/02  07:00:00,15,108093.4539,17.8630961,21.92242563,23.51831867,15.386781,15.043515,6.238913033,6.475,0.016367701,0.000544238,0.004489739,0.336887474,0.159838958,0.539389553
2191, 04/02  08:00:00,16.1,111590.3072,18.44097223,22.02939311,23.81413294,15.31325,14.954118,6.238913033,6.475,0.016897201,0.000561844,0.004634984,0.347785878,0.165009792,0.662326013
2192, 04/02  09:00:00,16.1,148773.9757,24.58579803,23.96389057,24.83968481,14.861479,14.515969,6.238913033,6.475,0.022527617,0.000749059,0.006179434,0.463673674,0.219993685,-0.25289852
2193, 04/02  10:00:00,16.7,150331.9193,24.84325762,24.42675656,25.1270612,14.790995,14.42853,6.238913033,6.475,0.022763524,0.000756903,0.006244145,0.46852921,0.222297433,-0.636150764
2194, 04/02  11:00:00,18.3,153503.5714,25.36739228,23.95861259,25.18360028,14.812188,14.438282,6.238913033,6.475,0.023243781,0.000772872,0.006375881,0.478414081,0.226987389,-0.700593235
2195, 04/02  12:00:00,21.1,160415.9563,26.50970564,24.18097541,25.20507811,14.790078,14.422596,6.238913033,6.475,0.024290466,0.000807675,0.006662992,0.499957439,0.237208807,-0.795856107
2196, 04/02  13:00:00,24.4,168387.6677,27.8270791,24.46892563,25.21762712,14.785461,14.413876,6.238913033,6.475,0.025497557,0.000847812,0.006994103,0.524802326,0.248996663,-0.896248092
2197, 04/02  14:00:00,22.2,170486.5294,28.17392866,24.68853706,25.21328267,14.787714,14.413153,6.238913033,6.475,0.02581537,0.000858379,0.007081281,0.531343705,0.252100272,-0.881799505
2198, 04/02  15:00:00,28.3,171446.3518,28.3325451,24.37188403,25.22560024,14.785716,14.410333,6.238913033,6.475,0.025960708,0.000863212,0.007121148,0.534335118,0.253519572,-0.914203016
2199, 04/02  16:00:00,28.3,172200.9375,28.45724495,23.95972221,25.21326518,14.788953,14.413866,6.238913033,6.475,0.026074969,0.000867011,0.00715249,0.536686883,0.254635386,-0.899867499
2200, 04/02  17:00:00,27.8,172036.8938,28.43013574,24.27425993,25.19768195,14.791271,14.417486,6.238913033,6.475,0.026050129,0.000866185,0.007145676,0.536175619,0.254392813,-0.884651755
2201, 04/02  18:00:00,23.3,170339.8667,28.14969177,24.0400727,25.13679016,14.810454,14.442105,6.238913033,6.475,0.025793162,0.000857641,0.007075189,0.530886611,0.251883401,-0.79735063
2202, 04/02  19:00:00,19.4,131826.0063,21.78504372,23.17721324,24.28234872,15.19685,14.831547,6.238913033,6.475,0.019961326,0.000663728,0.005475488,0.410853097,0.194932539,0.367986687
2203, 04/02  20:00:00,19.4,132353.3238,21.87218613,22.71886767,24.07617924,15.242432,14.889247,6.238913033,6.475,0.020041173,0.000666383,0.005497391,0.412496551,0.195712289,0.474141132
2204, 04/02  21:00:00,20.6,131893.9317,21.79626881,22.96198921,24.0680192,15.211426,14.866673,6.238913033,6.475,0.019971611,0.00066407,0.005478309,0.411064795,0.195032981,0.493437929
2205, 04/02  22:00:00,20,131300.0418,21.69812491,22.531581,24.06986532,15.213669,14.869245,6.238913033,6.475,0.019881683,0.00066108,0.005453642,0.409213859,0.19415479,0.475114734
2206, 04/02  23:00:00,17.8,131541.0121,21.73794672,22.56711105,24.05118379,15.221401,14.878129,6.238913033,6.475,0.019918172,0.000662293,0.005463651,0.409964875,0.194511115,0.499239528
2207, 04/03  00:00:00,16.7,130434.0138,21.55500856,23.12985325,24.02576264,15.22887,14.886988,6.238913033,6.475,0.019750548,0.00065672,0.005417671,0.406514769,0.192874185,0.513052731
2208, 04/03  01:00:00,14.4,91503.27297,15.12146851,20.6524042,22.79687507,15.789587,15.4279,6.238913033,6.475,0.013855587,0.000460708,0.003800654,0.285181992,0.135306878,-0.01385716
2209, 04/03  02:00:00,13.3,84652.64794,13.98936134,22.94725622,22.42610976,15.877038,15.544452,6.238913033,6.475,0.012818253,0.000426216,0.003516109,0.263831118,0.125176785,-0.297323642
2210, 04/03  03:00:00,12.2,90713.62637,14.99097464,24.44895753,22.49833313,15.829999,15.483647,6.238913033,6.475,0.013736017,0.000456732,0.003767856,0.282720954,0.134139219,-0.217569671
2211, 04/03  04:00:00,12.2,84711.6831,13.99911726,19.68575518,22.4964277,15.861294,15.506522,6.238913033,6.475,0.012827192,0.000426513,0.003518561,0.264015108,0.125264081,-0.354782627
2212, 04/03  05:00:00,12.2,87744.11182,14.50024442,21.72698241,22.47815797,15.854386,15.506999,6.238913033,6.475,0.013286368,0.000441781,0.003644515,0.273466072,0.129748166,-0.250472801
2213, 04/03  06:00:00,11.7,81850.04177,13.52621375,23.39572117,22.47366712,15.862962,15.51011,6.238913033,6.475,0.012393877,0.000412105,0.0033997,0.255096427,0.121032541,-0.258881209
2214, 04/03  07:00:00,12.2,106208.1786,17.55154298,22.11288926,23.51642474,15.382922,15.041328,6.238913033,6.475,0.016082229,0.000534746,0.004411433,0.331011766,0.157051181,0.613559657
2215, 04/03  08:00:00,13.9,113335.7645,18.7294196,22.6180816,23.82984577,15.335653,14.979194,6.238913033,6.475,0.017161501,0.000570632,0.004707483,0.353225825,0.167590819,0.642537187
2216, 04/03  09:00:00,15,140660.2723,23.24495954,24.04443652,24.89152414,14.850242,14.502609,6.238913033,6.475,0.021299026,0.000708208,0.005842426,0.43838625,0.207995864,-0.309162578
2217, 04/03  10:00:00,16.7,141944.689,23.45721715,24.29041721,25.11855071,14.80611,14.424458,6.238913033,6.475,0.021493515,0.000714675,0.005895775,0.442389303,0.209895145,-0.550031535
2218, 04/03  11:00:00,17.8,152487.8579,25.19953949,24.25050518,25.14656163,14.816222,14.453246,6.238913033,6.475,0.02308998,0.000767758,0.006333693,0.475248476,0.225485442,-0.653228312
2219, 04/03  12:00:00,17.8,155135.8949,25.63714359,23.87207341,25.14891769,14.810067,14.444114,6.238913033,6.475,0.02349095,0.000781091,0.006443681,0.483501432,0.229401123,-0.670004609
2220, 04/03  13:00:00,17.8,155524.6209,25.70138291,24.24591965,25.16728895,14.804418,14.433714,6.238913033,6.475,0.023549812,0.000783048,0.006459827,0.484712948,0.229975937,-0.687148041
2221, 04/03  14:00:00,18.9,157525.9827,26.03212004,24.27400532,25.17915018,14.801307,14.429316,6.238913033,6.475,0.023852862,0.000793125,0.006542955,0.490950455,0.232935372,-0.730751256
2222, 04/03  15:00:00,18.9,158794.3754,26.2417296,24.29836687,25.17985531,14.798021,14.426072,6.238913033,6.475,0.024044924,0.000799511,0.006595639,0.494903568,0.234810958,-0.730423701
2223, 04/03  16:00:00,19.4,158516.8172,26.19586143,24.33803654,25.15184566,14.808169,14.440012,6.238913033,6.475,0.024002895,0.000798113,0.00658411,0.494038522,0.23440053,-0.699909
2224, 04/03  17:00:00,17.8,154817.2569,25.58448675,23.97567747,25.12504586,14.813302,14.447255,6.238913033,6.475,0.023442702,0.000779486,0.006430446,0.482508355,0.22892995,-0.61715085
2225, 04/03  18:00:00,16.7,150276.9251,24.83416949,23.80194277,25.08128943,14.826223,14.461836,6.238913033,6.475,0.022755196,0.000756626,0.00624186,0.468357813,0.222216112,-0.539700184
2226, 04/03  19:00:00,14.4,121203.8271,20.02966446,22.50223143,24.25189482,15.223147,14.849957,6.238913033,6.475,0.018352897,0.000610247,0.005034288,0.377747678,0.179225408,0.61130536
2227, 04/03  20:00:00,14.4,112330.8593,18.56335294,22.72349187,23.99419044,15.254379,14.910359,6.238913033,6.475,0.017009336,0.000565572,0.004665743,0.350093906,0.166104855,0.72080173
2228, 04/03  21:00:00,13.3,118200.3811,19.53332687,22.43349221,24.04983013,15.228003,14.868494,6.238913033,6.475,0.01789811,0.000595125,0.004909538,0.368387043,0.17478418,0.707320972
2229, 04/03  22:00:00,12.8,112272.5359,18.55371465,22.80551657,24.03674716,15.247951,14.887905,6.238913033,6.475,0.017000505,0.000565279,0.004663321,0.349912133,0.166018611,0.58615168
2230, 04/03  23:00:00,12.2,115268.8954,19.04888114,22.5876035,24.01764231,15.24611,14.890659,6.238913033,6.475,0.017454219,0.000580365,0.004787777,0.359250682,0.17044936,0.71221132
2231, 04/04  00:00:00,12.2,115258.8959,19.04722867,22.75786071,24.01546917,15.251104,14.893071,6.238913033,6.475,0.017452705,0.000580315,0.004787361,0.359219517,0.170434574,0.593614215
2232, 04/04  01:00:00,12.2,80306.33907,13.27110755,21.79742686,22.75417703,15.807895,15.44022,6.238913033,6.475,0.012160127,0.000404333,0.003335582,0.250285274,0.118749851,0.05571018
2233, 04/04  02:00:00,11.7,84661.54262,13.99083124,21.7234384,22.40173033,15.889401,15.552466,6.238913033,6.475,0.0128196,0.000426261,0.003516478,0.263858839,0.125189937,-0.328671688
2234, 04/04  03:00:00,11.7,90708.9455,14.99020109,24.07258427,22.4715053,15.844144,15.496373,6.238913033,6.475,0.013735308,0.000456709,0.003767661,0.282706366,0.134132297,-0.249527421
2235, 04/04  04:00:00,11.1,84722.69299,14.00093671,21.55712486,22.46068869,15.874946,15.519383,6.238913033,6.475,0.012828859,0.000426569,0.003519018,0.264049422,0.125280361,-0.395056952
2236, 04/04  05:00:00,11.7,87753.60456,14.50181316,22.17119529,22.44981124,15.867223,15.518764,6.238913033,6.475,0.013287805,0.000441829,0.003644909,0.273495657,0.129762203,-0.282974599
2237, 04/04  06:00:00,11.7,81862.38277,13.52825317,21.52589443,22.43871742,15.876749,15.523533,6.238913033,6.475,0.012395746,0.000412167,0.003400213,0.255134889,0.12105079,-0.298118444
2238, 04/04  07:00:00,12.2,106234.8761,17.55595489,22.20956093,23.47597272,15.400862,15.055945,6.238913033,6.475,0.016086272,0.00053488,0.004412542,0.331094972,0.157090659,0.582564385
2239, 04/04  08:00:00,12.8,113367.5385,18.73467043,22.24596099,23.75249833,15.366389,15.009093,6.238913033,6.475,0.017166312,0.000570792,0.004708802,0.353324853,0.167637804,0.614458812
2240, 04/04  09:00:00,13.3,129271.7284,21.36293388,23.89036358,24.74905088,14.908572,14.554556,6.238913033,6.475,0.019574553,0.000650868,0.005369394,0.402892354,0.191155501,0.052308705
2241, 04/04  10:00:00,13.9,136893.2313,22.62243325,23.70988209,25.02930942,14.858932,14.497786,6.238913033,6.475,0.020728614,0.000689241,0.005685959,0.42664577,0.2024255,-0.404875289
2242, 04/04  11:00:00,15,142365.2963,23.52672506,23.81269444,25.02902984,14.868435,14.504558,6.238913033,6.475,0.021557204,0.000716792,0.005913245,0.443700181,0.210517101,-0.412465198
2243, 04/04  12:00:00,16.1,141268.6371,23.34549549,24.06515778,25.06248281,14.833614,14.473413,6.238913033,6.475,0.021391146,0.000711271,0.005867695,0.440282298,0.208895459,-0.458615923
2244, 04/04  13:00:00,16.1,147469.4648,24.37021972,23.8827818,25.02020438,14.841121,14.49122,6.238913033,6.475,0.022330086,0.000742491,0.00612525,0.459607994,0.21806469,-0.490397305
2245, 04/04  14:00:00,15.6,132975.7168,21.97504033,24.02666642,25.07148897,14.84017,14.47839,6.238913033,6.475,0.020135417,0.000669517,0.005523242,0.414436321,0.196632629,-0.494922276
2246, 04/04  15:00:00,15.6,147104.8181,24.30995966,23.57839896,25.06278983,14.834892,14.473807,6.238913033,6.475,0.02227487,0.000740655,0.006110105,0.458471525,0.217525483,-0.491359953
2247, 04/04  16:00:00,15,145508.0118,24.04607777,24.20955497,25.04465964,14.843118,14.480168,6.238913033,6.475,0.022033079,0.000732615,0.00604378,0.453494868,0.215164269,-0.445869102
2248, 04/04  17:00:00,13.9,135247.9413,22.35053915,24.08695587,25.02621022,14.851118,14.488501,6.238913033,6.475,0.020479481,0.000680957,0.005617621,0.421518008,0.199992591,-0.260424733
2249, 04/04  18:00:00,12.8,127767.1497,21.11429315,24.06166079,24.99165195,14.861483,14.500702,6.238913033,6.475,0.019346727,0.000643292,0.005306901,0.398203136,0.188930664,-0.217382852
2250, 04/04  19:00:00,12.2,108325.6994,17.90147607,23.10025738,24.14824612,15.249325,14.883238,6.238913033,6.475,0.016402868,0.000545407,0.004499386,0.337611298,0.160182382,0.66439279
2251, 04/04  20:00:00,11.7,112356.496,18.56758956,21.71988538,23.9102774,15.282909,14.941535,6.238913033,6.475,0.017013218,0.000565702,0.004666808,0.350173806,0.166142764,0.725084467
2252, 04/04  21:00:00,11.7,118248.1782,19.54122562,22.65153981,23.96311746,15.259596,14.90648,6.238913033,6.475,0.017905347,0.000595365,0.004911523,0.368536009,0.174854858,0.724671517
2253, 04/04  22:00:00,11.1,112347.0101,18.56602195,22.88818281,23.94988446,15.276698,14.921378,6.238913033,6.475,0.017011782,0.000565654,0.004666414,0.350144242,0.166128737,0.599406445
2254, 04/04  23:00:00,11.1,115325.6501,19.0582602,22.4021528,23.94101109,15.27455,14.922334,6.238913033,6.475,0.017462813,0.000580651,0.004790134,0.359427565,0.170533284,0.720429902
2255, 04/05  00:00:00,11.1,109459.6805,18.08887331,21.7168511,23.93572702,15.27992,14.925261,6.238913033,6.475,0.016574577,0.000551116,0.004546487,0.341145499,0.161859212,0.718222299
2256, 04/05  01:00:00,11.1,80330.79891,13.27514969,21.09380221,22.65780053,15.832653,15.467626,6.238913033,6.475,0.012163831,0.000404456,0.003336598,0.250361506,0.11878602,-0.046500597
2257, 04/05  02:00:00,11.1,84696.95332,13.99668308,21.93275927,22.35110043,15.910962,15.572087,6.238913033,6.475,0.012824962,0.000426439,0.003517949,0.263969201,0.1252423,-0.384143699
2258, 04/05  03:00:00,10.6,90736.97978,14.99483393,21.91254045,22.40678185,15.868324,15.524809,6.238913033,6.475,0.013739553,0.00045685,0.003768826,0.282793738,0.134173752,-0.319779446
2259, 04/05  04:00:00,10.6,84770.37095,14.00881578,21.35817863,22.40145241,15.895673,15.542532,6.238913033,6.475,0.012836079,0.000426809,0.003520998,0.264198017,0.125350863,-0.457243701
2260, 04/05  05:00:00,11.1,87787.97902,14.50749374,21.50005427,22.38934285,15.889536,15.543116,6.238913033,6.475,0.01329301,0.000442002,0.003646337,0.27360279,0.129813033,-0.347588582
2261, 04/05  06:00:00,11.1,81908.94124,13.53594724,21.58130118,22.38729073,15.896061,15.545044,6.238913033,6.475,0.012402796,0.000412402,0.003402147,0.255279995,0.121119636,-0.352565386
2262, 04/05  07:00:00,11.1,106284.8394,17.56421163,21.42830406,23.425629,15.421233,15.077888,6.238913033,6.475,0.016093837,0.000535131,0.004414617,0.331250689,0.15716454,0.54719928
2263, 04/05  08:00:00,11.7,113417.5301,18.74293185,21.13291322,23.70160476,15.386173,15.029885,6.238913033,6.475,0.017173882,0.000571044,0.004710879,0.353480658,0.167711727,0.595090112
2264, 04/05  09:00:00,12.2,129314.1155,21.3699386,23.7610378,24.7112755,14.925311,14.572224,6.238913033,6.475,0.019580971,0.000651081,0.005371155,0.403024459,0.191218179,0.088662515
2265, 04/05  10:00:00,12.8,136926.5221,22.62793477,24.13908629,24.99721838,14.868527,14.508629,6.238913033,6.475,0.020733655,0.000689409,0.005687342,0.426749526,0.202474727,-0.369198325
2266, 04/05  11:00:00,14.4,131318.4557,21.70116791,23.75587004,24.95617665,14.886489,14.525966,6.238913033,6.475,0.019884472,0.000661173,0.005454407,0.409271249,0.194182019,-0.168604458
2267, 04/05  12:00:00,15,143182.2279,23.66172794,24.0918042,24.97790652,14.864374,14.505105,6.238913033,6.475,0.021680905,0.000720905,0.005947177,0.446246256,0.211725107,-0.39399093
2268, 04/05  13:00:00,15.6,146002.499,24.12779477,23.8873378,24.98300557,14.878294,14.507816,6.238913033,6.475,0.022107955,0.000735105,0.006064319,0.455036002,0.215895472,-0.387499834
2269, 04/05  14:00:00,15.6,146698.882,24.24287625,23.85933354,24.98819632,14.866918,14.505558,6.238913033,6.475,0.022213403,0.000738611,0.006093244,0.457206371,0.216925221,-0.397453141
2270, 04/05  15:00:00,15.6,146713.6601,24.24531844,23.70158136,24.99865964,14.863948,14.501664,6.238913033,6.475,0.022215641,0.000738686,0.006093858,0.457252429,0.216947074,-0.411992697
2271, 04/05  16:00:00,14.4,140276.5901,23.18155373,23.95508999,24.98412257,14.866532,14.504128,6.238913033,6.475,0.021240928,0.000706276,0.005826489,0.437190453,0.207428509,-0.213969853
2272, 04/05  17:00:00,13.9,137125.8275,22.66087119,23.74801105,24.98803982,14.869784,14.505955,6.238913033,6.475,0.020763834,0.000690412,0.00569562,0.427370687,0.202769442,-0.331988694
2273, 04/05  18:00:00,11.7,130728.9762,21.60375287,23.73502723,24.94208723,14.881445,14.519373,6.238913033,6.475,0.019795212,0.000658205,0.005429922,0.407434058,0.193310349,-0.15600327
2274, 04/05  19:00:00,11.1,108358.825,17.90695028,22.97413653,24.09934008,15.268859,14.901214,6.238913033,6.475,0.016407884,0.000545574,0.004500762,0.337714538,0.160231365,0.679376974
2275, 04/05  20:00:00,10.6,112396.1522,18.57414299,21.49553099,23.8671999,15.302512,14.958746,6.238913033,6.475,0.017019223,0.000565901,0.004668455,0.3502974,0.166201404,0.71759303
2276, 04/05  21:00:00,10,117883.3514,19.48093579,22.02029185,23.91590911,15.280421,14.925217,6.238913033,6.475,0.017850105,0.000593529,0.00489637,0.367398978,0.174315385,0.722334365
2277, 04/05  22:00:00,10,112024.0314,18.51264778,22.65784313,23.90756954,15.295869,14.939008,6.238913033,6.475,0.016962876,0.000564028,0.004652999,0.349137636,0.165651145,0.610957624
2278, 04/05  23:00:00,10,114633.4276,18.94386626,21.57092046,23.89350543,15.294408,14.94073,6.238913033,6.475,0.017357995,0.000577166,0.004761382,0.357270163,0.169509687,0.716772776
2279, 04/06  00:00:00,10,109503.8461,18.09617193,21.48885622,23.88955678,15.299698,14.943712,6.238913033,6.475,0.016581265,0.000551339,0.004548321,0.341283147,0.16192452,0.714310875
2280, 04/06  01:00:00,10.6,80369.07251,13.28147463,20.98371488,22.6202778,15.850555,15.484576,6.238913033,6.475,0.012169626,0.000404649,0.003338187,0.250480791,0.118842616,-0.103612111
2281, 04/06  02:00:00,10.6,84726.75255,14.00160758,20.29004164,22.30713148,15.926084,15.589105,6.238913033,6.475,0.012829474,0.000426589,0.003519187,0.264062074,0.125286364,-0.427980188
2282, 04/06  03:00:00,10.6,90774.96643,15.00111145,21.06706654,22.36717802,15.887117,15.541137,6.238913033,6.475,0.013745305,0.000457041,0.003770404,0.282912129,0.134229923,-0.365387587
2283, 04/06  04:00:00,10,84587.10026,13.9785292,18.90408601,22.36359343,15.91095,15.557776,6.238913033,6.475,0.012808328,0.000425886,0.003513386,0.26362683,0.125079859,-0.489252004
2284, 04/06  05:00:00,10,87099.07335,14.39364792,20.69943397,22.35391845,15.905004,15.557426,6.238913033,6.475,0.013188695,0.000438533,0.003617723,0.271455724,0.12879434,-0.386712241
2285, 04/06  06:00:00,9.4,81943.76181,13.54170155,17.90423868,22.32828294,15.91619,15.564932,6.238913033,6.475,0.012408069,0.000412577,0.003403593,0.255388517,0.121171126,-0.415398232
2286, 04/06  07:00:00,10.6,106353.044,17.57548286,20.88566673,23.39632011,15.435452,15.090956,6.238913033,6.475,0.016104165,0.000535475,0.00441745,0.331463258,0.157265395,0.522327754
2287, 04/06  08:00:00,10.6,112751.1831,18.63281399,22.31175736,23.68134536,15.396596,15.039563,6.238913033,6.475,0.017072983,0.000567689,0.004683202,0.3514039,0.166726392,0.597005631
2288, 04/06  09:00:00,11.7,129316.2895,21.37029786,23.53423496,24.71991975,14.924563,14.57004,6.238913033,6.475,0.0195813,0.000651092,0.005371245,0.403031234,0.191221394,0.081340905
2289, 04/06  10:00:00,13.3,136407.6412,22.54218657,23.66762745,24.9853779,14.877604,14.515238,6.238913033,6.475,0.020655085,0.000686796,0.00566579,0.425132365,0.201707452,-0.34396814
2290, 04/06  11:00:00,14.4,130821.0263,21.6189647,23.99253109,24.95923701,14.88786,14.526107,6.238913033,6.475,0.01980915,0.000658668,0.005433746,0.407720944,0.193446464,-0.165251502
2291, 04/06  12:00:00,15,142492.1441,23.54768742,24.03847731,24.99962684,14.859738,14.497456,6.238913033,6.475,0.021576411,0.000717431,0.005918514,0.444095519,0.210704672,-0.407360541
2292, 04/06  13:00:00,15.6,145322.5276,24.01542539,23.59542271,25.00408054,14.872852,14.498682,6.238913033,6.475,0.022004993,0.000731682,0.006036076,0.452916782,0.214889991,-0.402893923
2293, 04/06  14:00:00,15,144594.5025,23.89511484,23.93250969,25.02261967,14.858421,14.493238,6.238913033,6.475,0.021894754,0.000728016,0.006005837,0.450647796,0.213813453,-0.402355575
2294, 04/06  15:00:00,15,144035.8122,23.80278788,23.19386027,25.01059768,14.859412,14.4935,6.238913033,6.475,0.021810156,0.000725203,0.005982631,0.448906564,0.212987311,-0.394768396
2295, 04/06  16:00:00,14.4,138740.8514,22.92776363,24.01500141,25.00551657,14.847752,14.498652,6.238913033,6.475,0.021008384,0.000698544,0.005762701,0.432404122,0.205157595,-0.234979579
2296, 04/06  17:00:00,13.3,133607.2022,22.0793971,23.81713667,24.99039786,14.870386,14.500518,6.238913033,6.475,0.020231038,0.000672696,0.005549471,0.416404428,0.197566413,-0.209286516
2297, 04/06  18:00:00,12.2,127801.8605,21.12002933,23.95070295,24.96355807,14.87371,14.512338,6.238913033,6.475,0.019351983,0.000643467,0.005308342,0.398311317,0.188981991,-0.181127939
2298, 04/06  19:00:00,11.1,108344.668,17.90461074,21.9476361,24.11744233,15.261523,14.894998,6.238913033,6.475,0.01640574,0.000545502,0.004500174,0.337670416,0.160210431,0.674676454
2299, 04/06  20:00:00,11.1,112382.8,18.57193645,22.75090561,23.88355528,15.293301,14.952262,6.238913033,6.475,0.017017201,0.000565834,0.004667901,0.350255786,0.16618166,0.724088819
2300, 04/06  21:00:00,10.6,118274.7891,19.54562324,21.85940484,23.93244732,15.270063,14.91794,6.238913033,6.475,0.017909377,0.000595499,0.004912629,0.368618945,0.174894208,0.726206655
2301, 04/06  22:00:00,10,109441.5341,18.0858745,22.91362319,23.91098071,15.289766,14.936683,6.238913033,6.475,0.01657183,0.000551025,0.004545733,0.341088944,0.161832378,0.717825137
2302, 04/06  23:00:00,10,115367.8151,19.06522822,22.00315535,23.90736569,15.286283,14.93602,6.238913033,6.475,0.017469198,0.000580863,0.004791885,0.359558978,0.170595634,0.72143564
2303, 04/07  00:00:00,10,109498.9069,18.0953557,21.44032866,23.89906245,15.291976,14.93962,6.238913033,6.475,0.016580517,0.000551314,0.004548116,0.341267753,0.161917216,0.718940618
2304, 04/07  01:00:00,9.4,80365.68976,13.28091561,20.29850289,22.62244726,15.845684,15.483037,6.238913033,6.475,0.012169114,0.000404632,0.003338047,0.250470248,0.118837613,-0.096196585
2305, 04/07  02:00:00,8.9,84152.5408,13.90671562,19.89182151,22.30597558,15.923894,15.589726,6.238913033,6.475,0.012742526,0.000423698,0.003495336,0.262272468,0.124437271,-0.426884846
2306, 04/07  03:00:00,8.9,86189.20963,14.24328744,18.99155562,22.36531728,15.884085,15.541359,6.238913033,6.475,0.013050922,0.000433952,0.003579931,0.268620014,0.127448915,-0.364441739
2307, 04/07  04:00:00,8.9,83287.5544,13.76377139,18.62701716,22.35461103,15.910921,15.560728,6.238913033,6.475,0.012611548,0.000419343,0.003459409,0.259576624,0.123158206,-0.443828911
2308, 04/07  05:00:00,9.4,84098.96437,13.89786179,21.25304477,22.32934787,15.910072,15.565458,6.238913033,6.475,0.012734413,0.000423428,0.003493111,0.26210549,0.124358047,-0.409894791
2309, 04/07  06:00:00,9.4,86446.86239,14.28586612,20.71896202,22.34775047,15.91212,15.563381,6.238913033,6.475,0.013089936,0.00043525,0.003590633,0.269423023,0.127829909,-0.481044898
2310, 04/07  07:00:00,10,106339.6118,17.5732631,22.30657434,23.4089157,15.431188,15.089106,6.238913033,6.475,0.016102131,0.000535407,0.004416892,0.331421394,0.157245532,0.536084222
2311, 04/07  08:00:00,11.1,113457.4813,18.74953403,21.14129288,23.73426531,15.374668,15.020061,6.238913033,6.475,0.017179932,0.000571245,0.004712538,0.353605171,0.167770803,0.613076257
2312, 04/07  09:00:00,12.8,129224.4863,21.35512682,23.46833841,24.75796166,14.906167,14.552882,6.238913033,6.475,0.019567399,0.00065063,0.005367432,0.402745117,0.191085643,0.043205221
2313, 04/07  10:00:00,12.8,131728.9253,21.7690005,24.10083941,25.03429241,14.856286,14.49432,6.238913033,6.475,0.019946626,0.000663239,0.005471456,0.410550531,0.194788985,-0.341980562
2314, 04/07  11:00:00,13.9,130568.4062,21.57721771,23.63424376,25.03383412,14.865737,14.50124,6.238913033,6.475,0.019770898,0.000657396,0.005423253,0.406933621,0.193072912,-0.300170919
2315, 04/07  12:00:00,15,135582.3915,22.40580906,24.19622881,25.08786375,14.828789,14.465796,6.238913033,6.475,0.020530124,0.000682641,0.005631512,0.422560366,0.200487147,-0.424890824
2316, 04/07  13:00:00,16.7,137301.1699,22.68984758,24.43477273,25.09663315,14.830412,14.457699,6.238913033,6.475,0.020790385,0.000691295,0.005702903,0.427917165,0.203028723,-0.498801077
2317, 04/07  14:00:00,17.8,151247.9646,24.99463964,24.11997806,25.07836209,14.836592,14.47157,6.238913033,6.475,0.022902233,0.000761515,0.006282193,0.471384186,0.223651999,-0.565917803
2318, 04/07  15:00:00,16.7,150372.3009,24.84993092,24.1461285,25.00627637,14.859246,14.492906,6.238913033,6.475,0.022769638,0.000757107,0.006245822,0.468655065,0.222357145,-0.445956944
2319, 04/07  16:00:00,15.6,143372.44,23.69316163,23.86591099,24.99007609,14.861904,14.502597,6.238913033,6.475,0.021709707,0.000721863,0.005955078,0.446839077,0.212006375,-0.408108627
2320, 04/07  17:00:00,13.3,141228.6693,23.33889058,23.93681661,25.01218124,14.86321,14.488959,6.238913033,6.475,0.021385094,0.00071107,0.005866034,0.440157734,0.208836359,-0.345386506
2321, 04/07  18:00:00,12.2,127793.4326,21.11863656,23.44750155,24.99039842,14.870087,14.503012,6.238913033,6.475,0.019350706,0.000643425,0.005307992,0.39828505,0.188969529,-0.204580606
2322, 04/07  19:00:00,11.1,108339.7124,17.90379181,23.00438359,24.14731648,15.257156,14.884408,6.238913033,6.475,0.01640499,0.000545478,0.004499968,0.337654971,0.160203103,0.659828911
2323, 04/07  20:00:00,11.1,112369.6952,18.5697708,23.00341913,23.91044653,15.28996,14.942051,6.238913033,6.475,0.017015217,0.000565768,0.004667356,0.350214943,0.166162282,0.718066375
2324, 04/07  21:00:00,10,118260.4593,19.54325515,22.16166014,23.95821409,15.267496,14.907684,6.238913033,6.475,0.017907207,0.000595427,0.004912033,0.368574285,0.174873018,0.718377915
2325, 04/07  22:00:00,10.6,112361.4653,18.56841076,21.80325015,23.95834177,15.281218,14.919379,6.238913033,6.475,0.017013971,0.000565727,0.004667014,0.350189293,0.166150112,0.592612587
2326, 04/07  23:00:00,10,112396.8425,18.57425706,22.96743739,23.93680867,15.281072,14.923326,6.238913033,6.475,0.017019328,0.000565905,0.004668484,0.350299551,0.166202425,0.714544146
2327, 04/08  00:00:00,10,109463.6783,18.08953395,22.92863224,23.93132082,15.286922,14.926505,6.238913033,6.475,0.016575183,0.000551137,0.004546653,0.341157959,0.161865123,0.71231687
2328, 04/08  01:00:00,10,80344.82935,13.27746831,18.52771034,22.6575743,15.840296,15.470095,6.238913033,6.475,0.012165955,0.000404527,0.00333718,0.250405234,0.118806767,-0.061700013
2329, 04/08  02:00:00,10,84710.16322,13.99886609,20.22966694,22.34369527,15.916705,15.575454,6.238913033,6.475,0.012826962,0.000426506,0.003518498,0.264010372,0.125261833,-0.393882591
2330, 04/08  03:00:00,10,90753.44606,14.99755508,20.85684245,22.4038364,15.874852,15.525826,6.238913033,6.475,0.013742047,0.000456933,0.00376951,0.282845058,0.134198101,-0.328084246
2331, 04/08  04:00:00,10,84775.85886,14.00972269,18.02083459,22.39632028,15.901328,15.544461,6.238913033,6.475,0.01283691,0.000426836,0.003521226,0.264215121,0.125358978,-0.466432375
2332, 04/08  05:00:00,10,87794.99495,14.50865317,21.47905519,22.38129052,15.896439,15.545885,6.238913033,6.475,0.013294073,0.000442037,0.003646628,0.273624656,0.129823407,-0.35996347
2333, 04/08  06:00:00,10,81919.8322,13.53774704,20.82572845,22.37874627,15.903268,15.548719,6.238913033,6.475,0.012404445,0.000412457,0.003402599,0.255313938,0.121135741,-0.365177945
2334, 04/08  07:00:00,10.6,106301.2731,17.56692741,21.27091721,23.41958311,15.427284,15.080268,6.238913033,6.475,0.016096326,0.000535214,0.0044153,0.331301907,0.157188841,0.536621234
2335, 04/08  08:00:00,10.6,113433.5729,18.74558302,21.26676031,23.68814486,15.393588,15.03396,6.238913033,6.475,0.017176311,0.000571125,0.004711545,0.353530658,0.167735449,0.583492272
2336, 04/08  09:00:00,11.1,129337.2591,21.37376322,23.22209504,24.70882086,14.932121,14.575781,6.238913033,6.475,0.019584475,0.000651198,0.005372116,0.403096589,0.191252402,0.093129667
2337, 04/08  10:00:00,12.2,136955.3238,22.63269442,23.99535926,24.99094819,14.871266,14.50866,6.238913033,6.475,0.020738016,0.000689554,0.005688538,0.42683929,0.202517316,-0.358173042
