,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Whole Building:Facility Total Electricity Demand Rate [W](Hourly),Site:Environmental Impact Total CO2 Emissions Carbon Equivalent Mass [kg](Hourly),WEST ZONE:Zone Air Temperature [C](TimeStep),EAST ZONE:Zone Air Temperature [C](TimeStep),WEST ZONE DEC OUTLET NODE:System Node Setpoint Temperature [C](TimeStep),EAST AIR LOOP OUTLET NODE:System Node Setpoint Temperature [C](TimeStep),WEST ZONE SUPPLY FAN:Fan Air Mass Flow Rate [kg/s](Hourly),EAST ZONE SUPPLY FAN:Fan Air Mass Flow Rate [kg/s](Hourly),Site:Environmental Impact Electricity CO Emissions Mass [kg](Hourly),CH4:Facility [kg](Hourly),PM2.5:Facility [kg](Hourly),SO2:Facility [kg](Hourly),NOx:Facility [kg](Hourly),Reward
2338, 04/08  11:00:00,13.3,131264.5714,21.69226321,23.86869032,24.9206679,14.900742,14.537277,6.238913033,6.475,0.019876312,0.000660901,0.005452168,0.409103311,0.194102339,-0.123385326
2339, 04/08  12:00:00,13.3,137175.0381,22.66900354,23.95944804,24.93904082,14.880808,14.520995,6.238913033,6.475,0.020771286,0.00069066,0.005697664,0.427524058,0.20284221,-0.166081138
2340, 04/08  13:00:00,13.3,134193.2353,22.17624261,23.85966154,24.94754873,14.889324,14.522955,6.238913033,6.475,0.020319776,0.000675647,0.005573813,0.418230878,0.198432986,-0.279290598
2341, 04/08  14:00:00,12.8,131198.4266,21.68133238,23.49517673,24.9422973,14.885119,14.522632,6.238913033,6.475,0.019866297,0.000660568,0.005449421,0.408897162,0.19400453,-0.159940883
2342, 04/08  15:00:00,12.2,137106.2346,22.65763334,23.55036299,24.95731508,14.884928,14.520283,6.238913033,6.475,0.020760867,0.000690314,0.005694806,0.427309623,0.20274047,-0.293631457
2343, 04/08  16:00:00,12.2,137164.311,22.66723081,23.66616135,24.96876125,14.872754,14.510249,6.238913033,6.475,0.020769661,0.000690606,0.005697218,0.427490626,0.202826348,-0.19301404
2344, 04/08  17:00:00,12.2,128327.1848,21.20684233,23.92113067,24.95761289,14.88176,14.517164,6.238913033,6.475,0.019431528,0.000646112,0.005330162,0.399948559,0.189758794,-0.177078448
2345, 04/08  18:00:00,11.7,130753.9344,21.60787736,23.46447974,24.92416413,14.89081,14.527542,6.238913033,6.475,0.019798991,0.00065833,0.005430959,0.407511844,0.193347255,-0.134428751
2346, 04/08  19:00:00,11.7,108369.6435,17.9087381,21.98592458,24.08408806,15.276622,14.908458,6.238913033,6.475,0.016409522,0.000545628,0.004501211,0.337748255,0.160247362,0.683396639
2347, 04/08  20:00:00,11.7,112407.1392,18.57595866,22.2622195,23.85699844,15.307039,14.962948,6.238913033,6.475,0.017020887,0.000565957,0.004668911,0.350331642,0.166217651,0.714687339
2348, 04/08  21:00:00,11.7,118289.8542,19.54811283,22.83098871,23.91005134,15.284407,14.9285,6.238913033,6.475,0.017911658,0.000595575,0.004913254,0.368665897,0.174916485,0.721393357
2349, 04/08  22:00:00,11.7,112389.3595,18.57302045,22.55146149,23.90390333,15.297824,14.940079,6.238913033,6.475,0.017018195,0.000565867,0.004668173,0.350276229,0.16619136,0.595206408
2350, 04/08  23:00:00,11.7,115356.5764,19.06337097,22.52769109,23.89538681,15.295554,14.940982,6.238913033,6.475,0.017467496,0.000580807,0.004791418,0.359523951,0.170579015,0.716001413
2351, 04/09  00:00:00,11.7,109493.7017,18.09449551,22.19804873,23.89106025,15.299636,14.942848,6.238913033,6.475,0.016579729,0.000551288,0.0045479,0.341251531,0.161909519,0.713693832
2352, 04/09  01:00:00,11.1,80356.43673,13.2793865,21.0422006,22.61660061,15.851026,15.484639,6.238913033,6.475,0.012167713,0.000404585,0.003337662,0.25044141,0.118823931,-0.105815121
2353, 04/09  02:00:00,11.1,84725.53109,14.00140573,21.57140454,22.31101239,15.92656,15.587868,6.238913033,6.475,0.012829289,0.000426583,0.003519136,0.264058268,0.125284558,-0.425406901
2354, 04/09  03:00:00,11.1,90771.87426,15.00060045,23.01375215,22.37101589,15.886276,15.540064,6.238913033,6.475,0.013744837,0.000457026,0.003770275,0.282902492,0.134225351,-0.361621504
2355, 04/09  04:00:00,10.6,84803.70595,14.01432459,20.89657389,22.36557395,15.910538,15.556448,6.238913033,6.475,0.012841126,0.000426977,0.003522383,0.26430191,0.125400156,-0.496824722
2356, 04/09  05:00:00,10.6,87814.71091,14.51191135,19.82349239,22.35248983,15.906105,15.557784,6.238913033,6.475,0.013297058,0.000442137,0.003647447,0.273686103,0.129852561,-0.388803162
2357, 04/09  06:00:00,10.6,87800.76336,14.50960643,20.58823225,22.35406128,15.910723,15.558364,6.238913033,6.475,0.013294946,0.000442066,0.003646868,0.273642634,0.129831937,-0.506600562
2358, 04/09  07:00:00,11.1,106321.1262,17.57020825,20.7981828,23.39636502,15.436024,15.091024,6.238913033,6.475,0.016099332,0.000535314,0.004416125,0.331363782,0.157218198,0.521345402
2359, 04/09  08:00:00,11.1,113459.5583,18.74987727,22.01164255,23.66704315,15.400539,15.043014,6.238913033,6.475,0.017180246,0.000571255,0.004712624,0.353611645,0.167773874,0.576521748
2360, 04/09  09:00:00,12.8,129346.5139,21.37529263,23.42410696,24.69947935,14.934626,14.57987,6.238913033,6.475,0.019585877,0.000651244,0.005372501,0.403125433,0.191266087,0.101086174
2361, 04/09  10:00:00,13.3,136954.7537,22.63260021,24.33085735,24.99879214,14.870638,14.509427,6.238913033,6.475,0.02073793,0.000689551,0.005688514,0.426837513,0.202516473,-0.369343524
2362, 04/09  11:00:00,14.4,131322.7033,21.70186986,23.48498945,24.99739916,14.87443,14.511414,6.238913033,6.475,0.019885115,0.000661194,0.005454583,0.409284487,0.1941883,-0.213265481
2363, 04/09  12:00:00,15.6,145043.495,23.96931357,23.65952065,25.02411375,14.852062,14.490401,6.238913033,6.475,0.021962741,0.000730277,0.006024486,0.45204714,0.214477383,-0.44557521
2364, 04/09  13:00:00,15.6,146180.5569,24.1572199,24.27387701,25.06460953,14.844471,14.4773,6.238913033,6.475,0.022134917,0.000736002,0.006071715,0.455590943,0.216158768,-0.479206049
2365, 04/09  14:00:00,15.6,146201.5539,24.1606898,24.15261247,25.04786813,14.847003,14.479848,6.238913033,6.475,0.022138097,0.000736107,0.006072587,0.455656383,0.216189817,-0.457898602
2366, 04/09  15:00:00,15.6,146359.6866,24.18682217,23.23934954,25.04659558,14.847593,14.480238,6.238913033,6.475,0.022162041,0.000736904,0.006079155,0.456149224,0.216423649,-0.458168008
2367, 04/09  16:00:00,15.6,146774.214,24.25532532,24.09806629,25.03479764,14.850715,14.484182,6.238913033,6.475,0.02222481,0.000738991,0.006096373,0.457441153,0.217036615,-0.45847423
2368, 04/09  17:00:00,13.9,136286.7542,22.52220925,24.17907621,25.01785264,14.855516,14.490636,6.238913033,6.475,0.02063678,0.000686188,0.005660768,0.424755605,0.201528695,-0.246895261
2369, 04/09  18:00:00,13.3,127750.7375,21.11158093,24.03042739,24.96834843,14.87315,14.510492,6.238913033,6.475,0.019344242,0.00064321,0.005306219,0.398151985,0.188906395,-0.187494849
2370, 04/09  19:00:00,12.2,108341.136,17.90402706,22.11335534,24.12848812,15.256832,14.890463,6.238913033,6.475,0.016405205,0.000545485,0.004500027,0.337659408,0.160205208,0.671333351
2371, 04/09  20:00:00,11.7,112375.8991,18.57079604,22.51460912,23.88940896,15.289152,14.948925,6.238913033,6.475,0.017016156,0.000565799,0.004667614,0.350234278,0.166171456,0.725550349
2372, 04/09  21:00:00,11.1,118266.9241,19.5443235,21.88017035,23.93264382,15.269492,14.918111,6.238913033,6.475,0.017908186,0.00059546,0.004912302,0.368594433,0.174882578,0.726764311
2373, 04/09  22:00:00,10.6,112382.0631,18.57181467,22.25315832,23.92780137,15.283698,14.931182,6.238913033,6.475,0.01701709,0.00056583,0.00466787,0.350253489,0.16618057,0.601654219
2374, 04/09  23:00:00,10.6,115202.9335,19.03798054,21.88758782,23.91928178,15.280787,14.931394,6.238913033,6.475,0.017444231,0.000580033,0.004785037,0.359045103,0.170351822,0.722561375
2375, 04/10  00:00:00,10.6,109482.1008,18.09257839,22.26068528,23.91555905,15.285182,14.933136,6.238913033,6.475,0.016577972,0.000551229,0.004547418,0.341215375,0.161892365,0.7203176
2376, 04/10  01:00:00,10,80349.57458,13.27825248,20.31540344,22.64002923,15.838392,15.47628,6.238913033,6.475,0.012166674,0.000404551,0.003337377,0.250420023,0.118813784,-0.071688833
2377, 04/10  02:00:00,10,84094.91107,13.89719196,20.01817515,22.32473305,15.917084,15.582202,6.238913033,6.475,0.012733799,0.000423408,0.003492943,0.262092857,0.124352053,-0.407911168
2378, 04/10  03:00:00,10,89147.28346,14.73212701,18.43809594,22.38266422,15.876546,15.534622,6.238913033,6.475,0.013498839,0.000448846,0.003702797,0.277839241,0.131823051,-0.344844115
2379, 04/10  04:00:00,9.4,83263.27052,13.75975834,20.3018869,22.3724556,15.903992,15.553502,6.238913033,6.475,0.012607871,0.000419221,0.0034584,0.25950094,0.123122297,-0.424856551
2380, 04/10  05:00:00,9.4,86087.90861,14.22654684,20.34318446,22.35962044,15.899498,15.554682,6.238913033,6.475,0.013035583,0.000433442,0.003575723,0.268304296,0.12729912,-0.378009738
2381, 04/10  06:00:00,10,81941.86625,13.5413883,17.5586988,22.35812599,15.90592,15.557035,6.238913033,6.475,0.012407782,0.000412568,0.003403514,0.25538261,0.121168323,-0.382211584
2382, 04/10  07:00:00,10,106318.8993,17.56984024,20.69768369,23.40470649,15.4294,15.087658,6.238913033,6.475,0.016098995,0.000535303,0.004416032,0.331356841,0.157214905,0.533267219
2383, 04/10  08:00:00,11.1,113452.1137,18.748647,20.55295658,23.70417054,15.386521,15.031692,6.238913033,6.475,0.017179119,0.000571218,0.004712315,0.353588443,0.167762866,0.598523538
2384, 04/10  09:00:00,12.8,129282.5095,21.36471552,23.78375833,24.74061259,14.915087,14.561848,6.238913033,6.475,0.019576185,0.000650922,0.005369842,0.402925954,0.191171443,0.060429775
2385, 04/10  10:00:00,14.4,130965.5977,21.642856,23.80315696,25.03709021,14.854956,14.49359,6.238913033,6.475,0.019831041,0.000659396,0.00543975,0.40817152,0.193660244,-0.300270228
2386, 04/10  11:00:00,15,137098.1161,22.65629171,24.05025257,25.00159278,14.87067,14.506224,6.238913033,6.475,0.020759638,0.000690273,0.005694469,0.427284321,0.202728465,-0.341322636
2387, 04/10  12:00:00,15,144681.8005,23.90954136,24.05262935,24.99755592,14.873835,14.501312,6.238913033,6.475,0.021907973,0.000728456,0.006009463,0.450919871,0.213942541,-0.375120372
2388, 04/10  13:00:00,16.1,141075.2194,23.31353204,24.14402887,25.01588795,14.864762,14.49578,6.238913033,6.475,0.021361858,0.000710297,0.005859661,0.439679487,0.20860945,-0.388641653
2389, 04/10  14:00:00,15.6,132877.8791,21.95887205,24.09328916,25.02287028,14.86477,14.499623,6.238913033,6.475,0.020120602,0.000669024,0.005519178,0.414131397,0.196487955,-0.428852383
2390, 04/10  15:00:00,15.6,146921.7501,24.27970656,23.64620809,25.04279877,14.854769,14.483159,6.238913033,6.475,0.02224715,0.000739733,0.006102501,0.457900969,0.217254779,-0.452976585
2391, 04/10  16:00:00,14.4,140650.5416,23.24335149,24.03990761,25.03418065,14.855815,14.483449,6.238913033,6.475,0.021297553,0.000708159,0.005842022,0.438355923,0.207981475,-0.272205384
2392, 04/10  17:00:00,13.3,128276.9933,21.19854789,23.89042793,25.01781882,14.862776,14.491731,6.238913033,6.475,0.019423928,0.000645859,0.005328077,0.399792131,0.189684575,-0.238557377
2393, 04/10  18:00:00,12.8,127776.8433,21.11589509,23.61882743,24.98397852,14.873114,14.503821,6.238913033,6.475,0.019348195,0.000643341,0.005307303,0.398233348,0.188944998,-0.19616712
2394, 04/10  19:00:00,11.7,108338.8162,17.9036437,22.56320476,24.13419028,15.260945,14.888312,6.238913033,6.475,0.016404854,0.000545473,0.004499931,0.337652178,0.160201778,0.664802485
2395, 04/10  20:00:00,11.1,112375.6342,18.57075226,22.50915262,23.89725006,15.293183,14.946935,6.238913033,6.475,0.017016116,0.000565798,0.004667603,0.350233453,0.166171064,0.719440211
2396, 04/10  21:00:00,11.1,118270.1047,19.54484911,22.3720561,23.94874304,15.269208,14.911918,6.238913033,6.475,0.017908667,0.000595476,0.004912434,0.368604346,0.174887281,0.721127374
2397, 04/10  22:00:00,11.1,112366.3623,18.56922003,22.87974225,23.9363904,15.285452,14.927071,6.238913033,6.475,0.017014712,0.000565751,0.004667218,0.350204556,0.166157354,0.596085666
2398, 04/10  23:00:00,10.6,112418.11,18.57777165,22.88003157,23.9218045,15.284193,14.929325,6.238913033,6.475,0.017022548,0.000566012,0.004669367,0.350365834,0.166233873,0.717323361
2399, 04/11  00:00:00,10.6,109483.9899,18.09289058,21.4001759,23.91261836,15.290884,14.934063,6.238913033,6.475,0.016578258,0.000551239,0.004547496,0.341221263,0.161895158,0.715078756
2400, 04/11  01:00:00,10.6,80363.58785,13.28056826,21.74774591,22.64431631,15.842569,15.475695,6.238913033,6.475,0.012168796,0.000404621,0.003337959,0.250463697,0.118834505,-0.07444481
2401, 04/11  02:00:00,10.6,84721.17297,14.00068552,22.27522168,22.32861001,15.919276,15.581213,6.238913033,6.475,0.012828629,0.000426561,0.003518955,0.264044685,0.125278113,-0.406860308
2402, 04/11  03:00:00,10,90764.56166,14.999392,19.87066179,22.38426347,15.87938,15.533268,6.238913033,6.475,0.01374373,0.000456989,0.003769971,0.282879701,0.134214538,-0.346902014
2403, 04/11  04:00:00,9.4,84800.66245,14.01382164,19.79376489,22.3763629,15.906388,15.552564,6.238913033,6.475,0.012840666,0.000426961,0.003522257,0.264292424,0.125395655,-0.485272991
2404, 04/11  05:00:00,10,87824.50518,14.51352991,19.90771113,22.36601909,15.900329,15.552384,6.238913033,6.475,0.013298541,0.000442186,0.003647854,0.273716628,0.129867044,-0.374158629
2405, 04/11  06:00:00,10,81940.12593,13.5411007,19.17723997,22.35836659,15.910462,15.558757,6.238913033,6.475,0.012407518,0.000412559,0.003403442,0.255377186,0.121165749,-0.384590141
2406, 04/11  07:00:00,11.1,106308.7519,17.56816332,20.95071108,23.44053571,15.419853,15.074809,6.238913033,6.475,0.016097458,0.000535252,0.004415611,0.331325216,0.1571999,0.555986913
2407, 04/11  08:00:00,12.2,113394.7051,18.73915989,21.31426863,23.72864933,15.373338,15.015775,6.238913033,6.475,0.017170426,0.000570929,0.004709931,0.353409521,0.167677975,0.606737734
2408, 04/11  09:00:00,13.3,129255.3708,21.36023069,23.59594225,24.74579152,14.91719,14.561452,6.238913033,6.475,0.019572076,0.000650785,0.005368715,0.402841373,0.191131313,0.057042984
2409, 04/11  10:00:00,13.9,132275.734,21.85936394,23.58180763,25.04196,14.849663,14.486531,6.238913033,6.475,0.020029424,0.000665993,0.005494168,0.412254733,0.195597556,-0.357603402
2410, 04/11  11:00:00,16.1,138305.5731,22.85583127,23.31144801,25.00256045,14.87964,14.511484,6.238913033,6.475,0.020942473,0.000696352,0.005744622,0.431047519,0.204513945,-0.315206121
2411, 04/11  12:00:00,16.1,146695.099,24.2422511,24.01753513,24.96277098,14.871188,14.515696,6.238913033,6.475,0.02221283,0.000738592,0.006093087,0.457194581,0.216919627,-0.407274128
2412, 04/11  13:00:00,15.6,133107.1609,21.99676226,23.53255607,25.03226181,14.857322,14.492067,6.238913033,6.475,0.020155321,0.000670179,0.005528702,0.414845984,0.196826996,-0.445540068
2413, 04/11  14:00:00,18.3,148035.189,24.46370906,23.89666492,25.01644678,14.850419,14.48975,6.238913033,6.475,0.022415749,0.00074534,0.006148748,0.461371148,0.218901233,-0.509064017
2414, 04/11  15:00:00,18.9,153839.1293,25.42284525,24.09017365,25.03995979,14.846242,14.479524,6.238913033,6.475,0.023294592,0.000774562,0.006389819,0.479459892,0.227483582,-0.533580758
2415, 04/11  16:00:00,21.1,155821.393,25.7504263,24.00911828,25.0218012,14.854152,14.492661,6.238913033,6.475,0.02359475,0.000784542,0.006472154,0.485637877,0.230414777,-0.533942895
2416, 04/11  17:00:00,20,154493.9901,25.53106496,24.12617781,25.01784862,14.85107,14.49278,6.238913033,6.475,0.023393752,0.000777859,0.006417019,0.481500852,0.228451932,-0.512618235
2417, 04/11  18:00:00,15,148693.1286,24.57243755,23.94565078,24.96278685,14.866881,14.510881,6.238913033,6.475,0.022515375,0.000748652,0.006176076,0.463421703,0.219874135,-0.355830156
2418, 04/11  19:00:00,13.3,111801.8418,18.4759296,22.42153288,24.14905484,15.252261,14.88049,6.238913033,6.475,0.016929232,0.000562909,0.00464377,0.348445153,0.165322591,0.659602185
2419, 04/11  20:00:00,15,115778.7548,19.1331385,22.928461,23.91091051,15.283926,14.940512,6.238913033,6.475,0.017531423,0.000582932,0.004808954,0.360839726,0.171203295,0.586249473
2420, 04/11  21:00:00,14.4,115804.8219,19.13744625,22.44706342,23.96877122,15.25931,14.905308,6.238913033,6.475,0.01753537,0.000583063,0.004810037,0.360920967,0.171241841,0.720920075
2421, 04/11  22:00:00,13.9,115264.7232,19.04819167,22.48802215,23.97131168,15.26908,14.910418,6.238913033,6.475,0.017453587,0.000580344,0.004787603,0.359237679,0.170443191,0.597738334
2422, 04/11  23:00:00,12.8,109426.7093,18.08342461,22.85475671,23.94250331,15.27635,14.922231,6.238913033,6.475,0.016569585,0.00055095,0.004545117,0.34104274,0.161810457,0.718405561
2423, 04/12  00:00:00,12.2,115317.4429,19.05690392,21.60097897,23.93847582,15.279091,14.923063,6.238913033,6.475,0.01746157,0.00058061,0.004789793,0.359401987,0.170521148,0.717124944
2424, 04/12  01:00:00,13.3,80340.85915,13.27681221,21.5621149,22.67654534,15.83161,15.463954,6.238913033,6.475,0.012165354,0.000404507,0.003337015,0.25039286,0.118800896,-0.029352544
2425, 04/12  02:00:00,12.2,84698.60457,13.99695596,21.49632698,22.35514258,15.908141,15.569426,6.238913033,6.475,0.012825212,0.000426447,0.003518018,0.263974347,0.125244741,-0.379953371
2426, 04/12  03:00:00,11.7,90727.34344,14.99324146,21.68940623,22.4066328,15.869203,15.523909,6.238913033,6.475,0.013738094,0.000456801,0.003768426,0.282763706,0.134159503,-0.321097809
2427, 04/12  04:00:00,12.2,84776.05069,14.00975439,20.3006395,22.40237915,15.896408,15.542832,6.238913033,6.475,0.012836939,0.000426837,0.003521234,0.264215719,0.125359262,-0.457019225
2428, 04/12  05:00:00,13.3,87796.79649,14.50895088,21.67554663,22.39720991,15.887797,15.540752,6.238913033,6.475,0.013294345,0.000442046,0.003646703,0.27363027,0.129826071,-0.339817483
2429, 04/12  06:00:00,13.3,84835.24709,14.01953696,21.66787929,22.39813435,15.893411,15.541336,6.238913033,6.475,0.012845902,0.000427135,0.003523693,0.264400212,0.125446796,-0.458925309
2430, 04/12  07:00:00,14.4,106266.2061,17.56113237,21.45585312,23.48643387,15.406522,15.061744,6.238913033,6.475,0.016091016,0.000535038,0.004413843,0.331192616,0.157136987,0.58931582
2431, 04/12  08:00:00,15.6,109914.4244,18.16402247,25.0558546,23.75830929,15.351588,14.994972,6.238913033,6.475,0.016643436,0.000553406,0.004565375,0.342562768,0.162531646,0.617414796
2432, 04/12  09:00:00,17.8,149295.4574,24.67197602,24.01059399,24.74445832,14.910214,14.567352,6.238913033,6.475,0.022606581,0.000751685,0.006201094,0.46529894,0.220764805,-0.170640492
2433, 04/12  10:00:00,17.2,151633.8255,25.05840548,23.57997907,25.01095324,14.833924,14.474209,6.238913033,6.475,0.022960661,0.000763458,0.00629822,0.472586772,0.224222575,-0.494423606
2434, 04/12  11:00:00,18.3,153750.4245,25.40818625,24.18154975,25.11373259,14.834766,14.467902,6.238913033,6.475,0.02328116,0.000774115,0.006386135,0.479183432,0.227352413,-0.622228076
2435, 04/12  12:00:00,21.7,155683.6697,25.72766669,24.30290055,25.07771671,14.827574,14.464288,6.238913033,6.475,0.023573895,0.000783849,0.006466433,0.485208645,0.230211124,-0.588533292
2436, 04/12  13:00:00,21.1,151618.1375,25.05581295,23.68798048,25.04663984,14.82794,14.479221,6.238913033,6.475,0.022958285,0.000763379,0.006297569,0.472537879,0.224199377,-0.537537829
2437, 04/12  14:00:00,19.4,152584.6768,25.21553939,23.79546635,25.04731291,14.83473,14.482458,6.238913033,6.475,0.02310464,0.000768246,0.006337714,0.475550225,0.225628609,-0.549180938
2438, 04/12  15:00:00,19.4,152508.3006,25.20291778,23.74764096,25.04125429,14.837277,14.484543,6.238913033,6.475,0.023093075,0.000767861,0.006334542,0.475312189,0.225515671,-0.538856691
2439, 04/12  16:00:00,19.4,152357.8241,25.17805062,23.8600388,25.03323369,14.844003,14.485384,6.238913033,6.475,0.02307029,0.000767103,0.006328292,0.474843209,0.22529316,-0.519391862
2440, 04/12  17:00:00,18.3,153065.7766,25.29504404,24.0333664,25.03037258,14.845181,14.486872,6.238913033,6.475,0.023177489,0.000770668,0.006357697,0.477049636,0.226340017,-0.525328835
2441, 04/12  18:00:00,17.2,151923.9886,25.10635669,23.75524434,24.99760896,14.862104,14.499692,6.238913033,6.475,0.023004598,0.000764919,0.006310272,0.473491104,0.224651643,-0.453991401
2442, 04/12  19:00:00,16.1,128744.7433,21.27584641,23.28418024,24.15459066,15.249279,14.880719,6.238913033,6.475,0.019494756,0.000648214,0.005347506,0.401249935,0.190376242,0.450742198
2443, 04/12  20:00:00,15.6,113765.9117,18.80050402,22.8930001,23.98610179,15.281955,14.927234,6.238913033,6.475,0.017226635,0.000572798,0.004725349,0.354566435,0.168226882,0.537902284
2444, 04/12  21:00:00,14.4,119904.2649,19.81490396,21.986946,23.9701745,15.253067,14.906496,6.238913033,6.475,0.018156115,0.000603704,0.00498031,0.373697421,0.177303732,0.724658284
2445, 04/12  22:00:00,13.9,115249.1672,19.04562095,22.36470171,23.97497745,15.27767,14.911239,6.238913033,6.475,0.017451232,0.000580266,0.004786957,0.359189196,0.170420188,0.591042925
2446, 04/12  23:00:00,13.9,112394.9819,18.57394959,22.34592229,23.96349995,15.269769,14.912549,6.238913033,6.475,0.017019046,0.000565895,0.004668406,0.350293752,0.166199674,0.714093206
2447, 04/13  00:00:00,13.9,109430.2057,18.0840024,22.7570497,23.94655759,15.2811,14.920532,6.238913033,6.475,0.016570114,0.000550968,0.004545262,0.341053637,0.161815627,0.713165543
2448, 04/13  01:00:00,14.4,83269.90387,13.76085454,21.77457676,22.6877876,15.831796,15.461368,6.238913033,6.475,0.012608875,0.000419254,0.003458675,0.259521614,0.123132106,-0.139842141
2449, 04/13  02:00:00,14.4,84687.46226,13.99511462,21.31675855,22.35667865,15.912096,15.57125,6.238913033,6.475,0.012823525,0.000426391,0.003517555,0.263939621,0.125228265,-0.380270644
2450, 04/13  03:00:00,15,90733.22446,14.99421334,21.9765469,22.42448138,15.865038,15.516676,6.238913033,6.475,0.013738985,0.000456831,0.00376867,0.282782035,0.134168199,-0.303996534
2451, 04/13  04:00:00,14.4,84745.88608,14.00476951,21.19548125,22.41909352,15.893286,15.53592,6.238913033,6.475,0.012832371,0.000426685,0.003519981,0.264121707,0.125314657,-0.442068343
2452, 04/13  05:00:00,14.4,87769.22597,14.50439469,22.39628073,22.40484164,15.886448,15.536658,6.238913033,6.475,0.013290171,0.000441908,0.003645558,0.273544343,0.129785302,-0.333814407
2453, 04/13  06:00:00,13.9,81890.53963,13.53290626,22.16448547,22.40160253,15.894043,15.539637,6.238913033,6.475,0.01240001,0.000412309,0.003401383,0.255222644,0.121092425,-0.340167373
2454, 04/13  07:00:00,15,112608.4272,18.6092227,21.75442905,23.4540214,15.416195,15.06964,6.238913033,6.475,0.017051366,0.00056697,0.004677272,0.350958983,0.166515297,0.427723808
2455, 04/13  08:00:00,15.6,119978.5835,19.82718556,23.5828279,23.72150627,15.35642,14.991546,6.238913033,6.475,0.018167368,0.000604078,0.004983397,0.373929045,0.177413627,0.55321978
2456, 04/13  09:00:00,15.6,147770.0591,24.41989474,24.9599902,24.78343644,14.89267,14.537756,6.238913033,6.475,0.022375602,0.000744005,0.006137736,0.460544836,0.218509182,-0.169420359
2457, 04/13  10:00:00,17.2,142540.9935,23.55576007,24.08171069,25.00990834,14.836222,14.467532,6.238913033,6.475,0.021583808,0.000717677,0.005920543,0.444247765,0.210776906,-0.458068067
2458, 04/13  11:00:00,18.9,153437.8254,25.35652736,24.08242922,25.02072011,14.869111,14.505628,6.238913033,6.475,0.023233826,0.000772541,0.006373151,0.478209175,0.22689017,-0.526415754
2459, 04/13  12:00:00,16.1,152100.7884,25.13557391,24.20117467,25.062736,14.847378,14.480454,6.238913033,6.475,0.023031369,0.000765809,0.006317616,0.474042123,0.224913078,-0.503333604
2460, 04/13  13:00:00,17.2,150674.0071,24.89978969,23.91965167,25.08285914,14.837,14.466668,6.238913033,6.475,0.022815323,0.000758626,0.006258353,0.469595372,0.222803282,-0.535709395
2461, 04/13  14:00:00,17.8,151751.1178,25.07778875,24.15438483,25.07682605,14.835139,14.468457,6.238913033,6.475,0.022978421,0.000764049,0.006303092,0.472952329,0.224396017,-0.550000789
2462, 04/13  15:00:00,17.2,150544.8532,24.87844623,24.11426957,25.06148988,14.836403,14.47262,6.238913033,6.475,0.022795767,0.000757975,0.006252989,0.469192847,0.2226123,-0.521609016
2463, 04/13  16:00:00,16.7,149922.9677,24.7756759,24.56557607,25.04709287,14.84567,14.479633,6.238913033,6.475,0.0227016,0.000754844,0.006227158,0.467254659,0.221692712,-0.497636396
2464, 04/13  17:00:00,15.6,143391.894,23.69637651,23.99149471,25.03328131,14.849366,14.486402,6.238913033,6.475,0.021712653,0.000721961,0.005955886,0.446899708,0.212035142,-0.456181053
2465, 04/13  18:00:00,15,145207.5669,23.99642743,24.13152251,25.04127427,14.846,14.474942,6.238913033,6.475,0.021987585,0.000731103,0.006031301,0.452558492,0.214719997,-0.430244954
2466, 04/13  19:00:00,14.4,115157.1664,19.03041726,22.97215161,24.19448196,15.242183,14.86673,6.238913033,6.475,0.017437301,0.000579803,0.004783136,0.358902464,0.170284146,0.633592299
2467, 04/13  20:00:00,14.4,112399.374,18.5746754,22.08444637,23.95163452,15.260998,14.926032,6.238913033,6.475,0.017019711,0.000565917,0.004668589,0.350307441,0.166206168,0.721849702
2468, 04/13  21:00:00,13.9,118176.64,19.5294035,21.96040631,24.00233706,15.249603,14.889433,6.238913033,6.475,0.017894515,0.000595005,0.004908552,0.368313051,0.174749074,0.720310773
2469, 04/13  22:00:00,13.9,112319.9328,18.56154727,22.41586682,23.99074953,15.263637,14.905929,6.238913033,6.475,0.017007682,0.000565517,0.004665289,0.350059852,0.166088698,0.594472167
2470, 04/13  23:00:00,13.3,115287.951,19.0520302,22.92603846,23.97777889,15.261845,14.907352,6.238913033,6.475,0.017457104,0.000580461,0.004788568,0.359310071,0.170477538,0.718074486
2471, 04/14  00:00:00,12.8,109429.4827,18.08388294,22.08767432,23.96637841,15.268956,14.911923,6.238913033,6.475,0.016570005,0.000550964,0.004545232,0.341051384,0.161814558,0.715912196
2472, 04/14  01:00:00,12.8,80329.96182,13.27501136,21.36150257,22.69999284,15.824438,15.455587,6.238913033,6.475,0.012163704,0.000404452,0.003336563,0.250358897,0.118784782,-0.004044059
2473, 04/14  02:00:00,13.3,84690.01559,13.99553657,21.92888799,22.37821148,15.901256,15.562924,6.238913033,6.475,0.012823911,0.000426404,0.003517661,0.263947579,0.125232041,-0.355460385
2474, 04/14  03:00:00,12.8,90722.09281,14.99237377,22.71038544,22.44343919,15.854985,15.509498,6.238913033,6.475,0.013737299,0.000456775,0.003768207,0.282747341,0.134151738,-0.280155298
2475, 04/14  04:00:00,12.8,84737.66886,14.00341156,21.53600004,22.43912693,15.882852,15.527634,6.238913033,6.475,0.012831127,0.000426644,0.00351964,0.264096096,0.125302506,-0.418045044
2476, 04/14  05:00:00,12.2,87756.75386,14.50233359,21.94324886,22.42409712,15.876392,15.528777,6.238913033,6.475,0.013288282,0.000441845,0.00364504,0.273505472,0.12976686,-0.310629734
2477, 04/14  06:00:00,11.7,81876.0069,13.53050464,21.36447557,22.41776886,15.884098,15.531815,6.238913033,6.475,0.012397809,0.000412236,0.003400779,0.25517735,0.121070936,-0.320290599
2478, 04/14  07:00:00,12.2,106242.521,17.55721827,22.65635157,23.48163575,15.401335,15.05695,6.238913033,6.475,0.01608743,0.000534918,0.00441286,0.331118798,0.157101963,0.587230535
2479, 04/14  08:00:00,12.8,113353.3755,18.73232992,22.84188678,23.81048378,15.34737,14.989608,6.238913033,6.475,0.017164168,0.000570721,0.004708214,0.353280712,0.167616861,0.634764831
2480, 04/14  09:00:00,13.3,129136.2985,21.34055327,23.82164184,24.859393,14.873463,14.516305,6.238913033,6.475,0.019554046,0.000650186,0.005363769,0.402470269,0.190955239,-0.055455314
2481, 04/14  10:00:00,14.4,136686.4627,22.5882635,24.20438128,25.1265632,14.818381,14.451968,6.238913033,6.475,0.020697305,0.0006882,0.005677371,0.426001349,0.202119749,-0.525793861
2482, 04/14  11:00:00,14.4,138277.2051,22.85114329,23.85683685,25.0998863,14.849673,14.474642,6.238913033,6.475,0.020938178,0.000696209,0.005743443,0.430959107,0.204471997,-0.437030962
2483, 04/14  12:00:00,13.9,136493.34,22.55634881,24.01899697,25.12183406,14.816381,14.451737,6.238913033,6.475,0.020668062,0.000687228,0.005669349,0.425399457,0.201834176,-0.362934805
2484, 04/14  13:00:00,15.6,140623.5889,23.23889739,24.21832554,25.18896568,14.806138,14.429472,6.238913033,6.475,0.021293471,0.000708023,0.005840902,0.438271921,0.20794162,-0.620426308
2485, 04/14  14:00:00,15,145069.3725,23.97358997,24.08484239,25.17019967,14.810022,14.431189,6.238913033,6.475,0.02196666,0.000730407,0.006025561,0.45212779,0.214515648,-0.562255383
2486, 04/14  15:00:00,16.1,140705.5905,23.25244864,24.1891098,25.14348585,14.814675,14.438821,6.238913033,6.475,0.021305888,0.000708436,0.005844308,0.43852749,0.208062876,-0.530245173
2487, 04/14  16:00:00,16.1,147701.3341,24.40853753,24.55023151,25.07185419,14.831812,14.469234,6.238913033,6.475,0.022365196,0.000743659,0.006134881,0.460330645,0.218407558,-0.525471209
2488, 04/14  17:00:00,15,141042.6792,23.30815458,24.29861682,25.09265433,14.838249,14.46727,6.238913033,6.475,0.021356931,0.000710133,0.005858309,0.439578071,0.208561333,-0.479283409
2489, 04/14  18:00:00,13.3,131232.2186,21.68691672,24.17598256,25.03846585,14.835246,14.478868,6.238913033,6.475,0.019871414,0.000660739,0.005450825,0.409002479,0.194054499,-0.267363093
2490, 04/14  19:00:00,12.8,108295.7558,17.89652771,21.74895393,24.19566375,15.238992,14.86418,6.238913033,6.475,0.016398334,0.000545256,0.004498142,0.337517975,0.160138104,0.641161505
2491, 04/14  20:00:00,12.8,112337.0054,18.56436861,22.40922368,23.95091047,15.270877,14.926688,6.238913033,6.475,0.017010267,0.000565603,0.004665998,0.350113061,0.166113943,0.722630675
2492, 04/14  21:00:00,12.8,118230.2964,19.53827055,22.24091465,24.00417818,15.244059,14.888886,6.238913033,6.475,0.01790264,0.000595275,0.00491078,0.368480278,0.174828416,0.720410431
2493, 04/14  22:00:00,12.8,112313.2443,18.56044195,22.75436055,23.99672757,15.26087,14.904005,6.238913033,6.475,0.017006669,0.000565484,0.004665011,0.350039006,0.166078807,0.596408735
2494, 04/14  23:00:00,12.2,115293.2075,19.05289888,23.06200454,23.98267397,15.257288,14.904988,6.238913033,6.475,0.0174579,0.000580488,0.004788786,0.359326454,0.170485311,0.719298561
2495, 04/15  00:00:00,12.2,109419.7672,18.08227738,21.24464716,23.9687309,15.265845,14.910949,6.238913033,6.475,0.016568534,0.000550915,0.004544829,0.341021104,0.161800191,0.718175748
2496, 04/15  01:00:00,12.2,80328.18113,13.27471709,19.91224581,22.70463089,15.821619,15.453938,6.238913033,6.475,0.012163435,0.000404443,0.003336489,0.250353348,0.118782149,0.003327263
2497, 04/15  02:00:00,12.2,84687.09231,13.99505348,21.92475104,22.37999453,15.898515,15.561958,6.238913033,6.475,0.012823469,0.000426389,0.003517539,0.263938468,0.125227718,-0.35188417
2498, 04/15  03:00:00,12.2,90718.63674,14.99180263,22.14959704,22.43462081,15.855238,15.511813,6.238913033,6.475,0.013736776,0.000456758,0.003768064,0.28273657,0.134146628,-0.288059023
2499, 04/15  04:00:00,12.2,84746.91404,14.00493939,21.49766289,22.43265007,15.884045,15.530934,6.238913033,6.475,0.012832527,0.000426691,0.003520024,0.26412491,0.125316177,-0.423329584
2500, 04/15  05:00:00,12.2,87773.35458,14.50507696,21.63137884,22.42218483,15.875544,15.529998,6.238913033,6.475,0.013290796,0.000441928,0.003645729,0.273557211,0.129791407,-0.310984561
2501, 04/15  06:00:00,12.2,84809.06669,14.01521049,22.02392761,22.42187575,15.88283,15.532095,6.238913033,6.475,0.012841938,0.000427004,0.003522606,0.264318617,0.125408083,-0.431643928
2502, 04/15  07:00:00,12.2,106245.5598,17.55772045,21.91773878,23.46129189,15.405635,15.063091,6.238913033,6.475,0.01608789,0.000534934,0.004412986,0.331128269,0.157106457,0.575427036
2503, 04/15  08:00:00,12.8,113376.9607,18.73622752,21.89867378,23.76116528,15.365209,15.009585,6.238913033,6.475,0.017167739,0.000570839,0.004709194,0.353354219,0.167651736,0.620272185
2504, 04/15  09:00:00,13.3,129228.6562,21.35581593,23.82837519,24.81013011,14.889812,14.536345,6.238913033,6.475,0.019568031,0.000650651,0.005367605,0.402758113,0.19109181,-0.009251741
2505, 04/15  10:00:00,14.4,137256.9282,22.68253638,23.94431729,25.08424163,14.829676,14.469646,6.238913033,6.475,0.020783686,0.000691072,0.005701065,0.42777928,0.202963302,-0.491115961
2506, 04/15  11:00:00,15.6,145036.2387,23.96811442,24.27893164,25.06227742,14.853521,14.485254,6.238913033,6.475,0.021961643,0.00073024,0.006024185,0.452024525,0.214466653,-0.477871522
2507, 04/15  12:00:00,16.7,140593.0637,23.2338529,24.09807385,25.04762963,14.830908,14.470212,6.238913033,6.475,0.021288849,0.000707869,0.005839634,0.438176785,0.207896482,-0.476638072
2508, 04/15  13:00:00,16.1,149366.8972,24.68378189,24.0993819,25.02976523,14.843051,14.494947,6.238913033,6.475,0.022617398,0.000752045,0.006204062,0.465521592,0.220870444,-0.4970663
2509, 04/15  14:00:00,15,141518.7284,23.38682459,23.92348483,25.0924858,14.832086,14.47163,6.238913033,6.475,0.021429015,0.00071253,0.005878082,0.441061741,0.209265272,-0.490073134
2510, 04/15  15:00:00,14.4,139588.1764,23.06778921,23.94514807,25.05618714,14.840306,14.478349,6.238913033,6.475,0.021136687,0.00070281,0.005797895,0.435044921,0.206410544,-0.319402331
2511, 04/15  16:00:00,14.4,141830.2157,23.43829975,24.05736177,25.06411031,14.838934,14.471971,6.238913033,6.475,0.021476181,0.000714098,0.00589102,0.442032532,0.209725872,-0.434799272
2512, 04/15  17:00:00,15.6,145029.2577,23.96696076,23.99832283,25.04436735,14.846249,14.482224,6.238913033,6.475,0.021960585,0.000730205,0.006023895,0.452002767,0.21445633,-0.466700765
2513, 04/15  18:00:00,14.4,139850.4764,23.11113587,24.11665616,25.01302437,14.85659,14.493296,6.238913033,6.475,0.021176405,0.00070413,0.00580879,0.435862414,0.20679841,-0.242440049
2514, 04/15  19:00:00,13.9,114183.1778,18.86945975,23.04912001,24.1673945,15.245258,14.875783,6.238913033,6.475,0.017289818,0.000574899,0.00474268,0.3558669,0.168843898,0.537649486
2515, 04/15  20:00:00,13.3,112332.8249,18.56367777,22.7572462,23.92772363,15.27994,14.93477,6.238913033,6.475,0.017009634,0.000565582,0.004665825,0.350100032,0.166107761,0.72178184
2516, 04/15  21:00:00,13.3,118225.1577,19.53742136,22.70707179,23.97546409,15.258119,14.900906,6.238913033,6.475,0.017901861,0.00059525,0.004910567,0.368464263,0.174820818,0.720392017
2517, 04/15  22:00:00,13.3,112330.7779,18.56333949,22.59091864,23.96369109,15.27529,14.915792,6.238913033,6.475,0.017009324,0.000565572,0.00466574,0.350093652,0.166104734,0.595260376
2518, 04/15  23:00:00,13.9,115311.0968,19.05585519,22.12054441,23.95729098,15.27263,14.916388,6.238913033,6.475,0.017460609,0.000580578,0.004789529,0.359382208,0.170511764,0.716420942
2519, 04/16  00:00:00,13.9,109444.5514,18.08637313,21.40988241,23.9542834,15.276484,14.91802,6.238913033,6.475,0.016572287,0.00055104,0.004545858,0.341098347,0.16183684,0.714624543
2520, 04/16  01:00:00,13.9,80324.95963,13.27418471,20.75550587,22.69929133,15.82642,15.456911,6.238913033,6.475,0.012162947,0.000404427,0.003336355,0.250343307,0.118777385,-0.006548721
2521, 04/16  02:00:00,13.9,84670.10252,13.99224582,21.56839329,22.37390678,15.903932,15.563928,6.238913033,6.475,0.012820896,0.000426304,0.003516834,0.263885517,0.125202595,-0.361232995
2522, 04/16  03:00:00,13.9,90707.52283,14.98996599,22.91560586,22.43768605,15.859016,15.51173,6.238913033,6.475,0.013735093,0.000456702,0.003767602,0.282701932,0.134130194,-0.288252776
2523, 04/16  04:00:00,13.3,84732.31533,14.00252686,21.31246992,22.43150121,15.886812,15.530493,6.238913033,6.475,0.012830316,0.000426617,0.003519418,0.264079412,0.12529459,-0.427395733
2524, 04/16  05:00:00,12.8,84823.94326,14.01766893,22.07439796,22.40874947,15.883009,15.534078,6.238913033,6.475,0.012844191,0.000427078,0.003523224,0.264364982,0.125430081,-0.328474857
2525, 04/16  06:00:00,12.8,84811.38765,14.01559404,20.91346057,22.41031758,15.889954,15.536636,6.238913033,6.475,0.01284229,0.000427015,0.003522702,0.264325851,0.125411515,-0.446875548
2526, 04/16  07:00:00,13.3,106256.8792,17.55959104,21.12183004,23.44852918,15.414079,15.068728,6.238913033,6.475,0.016089604,0.000534991,0.004413456,0.331163547,0.157123195,0.561455412
2527, 04/16  08:00:00,13.9,113386.5564,18.73781327,21.89036067,23.72253998,15.378323,15.020149,6.238913033,6.475,0.017169192,0.000570888,0.004709592,0.353384125,0.167665926,0.601690418
2528, 04/16  09:00:00,15,140593.0138,23.23384466,23.85570302,24.7411531,14.917071,14.564574,6.238913033,6.475,0.021288842,0.000707869,0.005839632,0.438176629,0.207896408,-0.109767314
2529, 04/16  10:00:00,15.6,145944.6396,24.11823316,23.72667499,24.98504742,14.848512,14.479041,6.238913033,6.475,0.022099194,0.000734814,0.006061916,0.454855676,0.215809915,-0.39803196
2530, 04/16  11:00:00,16.7,140558.2719,23.22810335,23.77248173,24.94400861,14.88192,14.519924,6.238913033,6.475,0.021283581,0.000707694,0.005838189,0.438068352,0.207845035,-0.359047587
2531, 04/16  12:00:00,16.1,149732.2954,24.74416614,23.78971638,24.92338906,14.885252,14.534576,6.238913033,6.475,0.022672728,0.000753884,0.006219239,0.466660403,0.221410762,-0.367093499
2532, 04/16  13:00:00,16.1,149862.1953,24.76563289,23.70632911,24.9222182,14.881344,14.531558,6.238913033,6.475,0.022692397,0.000754538,0.006224634,0.467065254,0.221602847,-0.370251468
2533, 04/16  14:00:00,15.6,133072.1025,21.99096865,23.97371476,24.96773849,14.880101,14.520663,6.238913033,6.475,0.020150012,0.000670002,0.005527246,0.41473672,0.196775155,-0.374420936
2534, 04/16  15:00:00,14.4,140358.5892,23.19510458,23.87833288,24.95299999,14.878475,14.518983,6.238913033,6.475,0.021253345,0.000706689,0.005829895,0.437446014,0.207549762,-0.178315979
2535, 04/16  16:00:00,13.9,134240.5971,22.18406944,24.14232039,24.93886112,14.881781,14.518113,6.238913033,6.475,0.020326947,0.000675885,0.00557578,0.418378487,0.198503021,-0.158281187
2536, 04/16  17:00:00,13.9,131312.101,21.70011777,23.85145913,24.93036977,14.891511,14.529736,6.238913033,6.475,0.019883509,0.000661141,0.005454143,0.409251443,0.194172622,-0.265863812
2537, 04/16  18:00:00,13.3,130818.567,21.6185583,23.60439651,24.9066814,14.898855,14.536734,6.238913033,6.475,0.019808778,0.000658656,0.005433643,0.40771328,0.193442828,-0.115542155
2538, 04/16  19:00:00,13.9,111326.4019,18.39736028,21.71459255,24.07783421,15.277728,14.909702,6.238913033,6.475,0.01685724,0.000560515,0.004624022,0.346963382,0.164619553,0.567877697
2539, 04/16  20:00:00,13.3,112405.7879,18.57573534,22.49259703,23.84861071,15.31135,14.966,6.238913033,6.475,0.017020682,0.00056595,0.004668855,0.350327431,0.166215653,0.710912349
2540, 04/16  21:00:00,13.3,118297.8938,19.54944142,22.27797984,23.89670764,15.290726,14.933364,6.238913033,6.475,0.017912875,0.000595616,0.004913588,0.368690954,0.174928373,0.718804602
2541, 04/16  22:00:00,12.8,112406.0382,18.57577671,22.38960028,23.88892005,15.305336,14.945898,6.238913033,6.475,0.01702072,0.000565951,0.004668866,0.350328211,0.166216023,0.590661191
2542, 04/16  23:00:00,12.2,112450.8723,18.58318582,22.96436569,23.88140447,15.302932,14.946384,6.238913033,6.475,0.017027509,0.000566177,0.004670728,0.350467942,0.166282319,0.711489467
2543, 04/17  00:00:00,11.7,109513.6369,18.09778992,21.85855245,23.87606084,15.307595,14.949105,6.238913033,6.475,0.016582748,0.000551388,0.004548728,0.341313661,0.161938998,0.708238595
2544, 04/17  01:00:00,12.2,80376.31059,13.28267077,20.24104274,22.60714465,15.85524,15.487325,6.238913033,6.475,0.012170722,0.000404685,0.003338488,0.250503349,0.118853319,-0.119161493
2545, 04/17  02:00:00,11.7,84726.73929,14.00160539,22.44926288,22.30005259,15.932753,15.59254,6.238913033,6.475,0.012829472,0.000426589,0.003519186,0.264062033,0.125286344,-0.437942807
2546, 04/17  03:00:00,11.1,90786.1349,15.00295711,21.52075152,22.35861262,15.892025,15.544412,6.238913033,6.475,0.013746996,0.000457097,0.003770867,0.282946937,0.134246438,-0.376355504
2547, 04/17  04:00:00,11.1,84814.38545,14.01608945,20.23757927,22.35458032,15.916537,15.561025,6.238913033,6.475,0.012842744,0.00042703,0.003522827,0.264335194,0.125415948,-0.50973075
2548, 04/17  05:00:00,11.1,84897.10873,14.02975997,21.4381757,22.33904703,15.912566,15.563229,6.238913033,6.475,0.01285527,0.000427447,0.003526263,0.264593012,0.125538272,-0.404049551
2549, 04/17  06:00:00,11.1,87812.83243,14.51160092,22.05203699,22.34297917,15.91681,15.563292,6.238913033,6.475,0.013296774,0.000442127,0.003647369,0.273680248,0.129849784,-0.519400679
2550, 04/17  07:00:00,11.7,106327.1166,17.5711982,20.90733091,23.40782203,15.437997,15.091545,6.238913033,6.475,0.016100239,0.000535344,0.004416373,0.331382452,0.157227056,0.527538122
2551, 04/17  08:00:00,11.7,113455.9849,18.74928673,20.913172,23.70522583,15.388681,15.030044,6.238913033,6.475,0.017179705,0.000571237,0.004712476,0.353600508,0.16776859,0.593691654
2552, 04/17  09:00:00,12.8,129247.7346,21.35896876,23.79016954,24.74705692,14.914879,14.558263,6.238913033,6.475,0.019570919,0.000650747,0.005368398,0.402817574,0.191120021,0.056818493
2553, 04/17  10:00:00,13.3,136840.4342,22.61370822,24.37703478,25.06001256,14.850068,14.486378,6.238913033,6.475,0.020720619,0.000688975,0.005683766,0.426481221,0.202347428,-0.438206994
2554, 04/17  11:00:00,15.6,143122.1065,23.6517925,24.07918172,25.0776609,14.851696,14.482547,6.238913033,6.475,0.021671801,0.000720603,0.00594468,0.44605888,0.211636205,-0.475606461
2555, 04/17  12:00:00,15.6,146278.2099,24.17335766,23.84129872,25.10921009,14.8255,14.459103,6.238913033,6.475,0.022149704,0.000736493,0.006075771,0.455895291,0.216303169,-0.527089866
2556, 04/17  13:00:00,16.1,132096.6197,21.82976422,23.974331,25.10821166,14.82532,14.453817,6.238913033,6.475,0.020002303,0.000665091,0.005486728,0.411696499,0.195332698,-0.502508056
2557, 04/17  14:00:00,16.7,146792.4684,24.25834197,24.16401074,25.05814038,14.825954,14.473646,6.238913033,6.475,0.022227574,0.000739083,0.006097131,0.457498046,0.217063608,-0.531600245
2558, 04/17  15:00:00,17.2,150463.8126,24.86505378,24.0473548,25.06486579,14.829226,14.471993,6.238913033,6.475,0.022783495,0.000757567,0.006249623,0.468940273,0.222492465,-0.539423954
2559, 04/17  16:00:00,16.1,150085.9911,24.8026165,23.66036956,25.03698977,14.837686,14.482318,6.238913033,6.475,0.022726285,0.000755665,0.00623393,0.467762743,0.221933776,-0.502409834
2560, 04/17  17:00:00,16.1,149824.0077,24.75932216,23.70283082,25.01953066,14.837512,14.48957,6.238913033,6.475,0.022686615,0.000754346,0.006223048,0.466946237,0.221546378,-0.490360192
2561, 04/17  18:00:00,14.4,140515.2683,23.22099675,23.74243994,25.05008029,14.853646,14.493034,6.238913033,6.475,0.021277069,0.000707478,0.005836403,0.437934325,0.207781445,-0.291278447
2562, 04/17  19:00:00,13.3,108337.7711,17.90347099,22.93792408,24.16007966,15.250372,14.879526,6.238913033,6.475,0.016404696,0.000545468,0.004499887,0.337648921,0.160200232,0.658292759
2563, 04/17  20:00:00,12.2,112356.644,18.56761402,22.99969669,23.88927222,15.286026,14.945457,6.238913033,6.475,0.017013241,0.000565702,0.004666814,0.350174267,0.166142983,0.724788478
2564, 04/17  21:00:00,12.8,121191.9259,20.02769772,22.67420663,23.97258504,15.257807,14.904263,6.238913033,6.475,0.018351095,0.000610187,0.005033794,0.377710586,0.17920781,0.60823261
2565, 04/17  22:00:00,12.8,112352.0336,18.56685212,21.9291196,23.96215823,15.269712,14.915998,6.238913033,6.475,0.017012543,0.000565679,0.004666623,0.350159898,0.166136165,0.600374189
2566, 04/17  23:00:00,12.2,112365.6545,18.56910305,22.12512768,23.93376406,15.273611,14.924091,6.238913033,6.475,0.017014605,0.000565748,0.004667188,0.350202349,0.166156307,0.723713447
2567, 04/18  00:00:00,11.1,109462.4192,18.08932589,22.97191402,23.90570721,15.284954,14.933264,6.238913033,6.475,0.016574992,0.00055113,0.0045466,0.341154035,0.161863261,0.720517231
2568, 04/18  01:00:00,10.6,80372.99089,13.28212217,22.31967005,22.65786603,15.835759,15.472666,6.238913033,6.475,0.01217022,0.000404668,0.00333835,0.250493003,0.11884841,-0.055214122
2569, 04/18  02:00:00,11.7,84718.49825,14.00024351,21.30506444,22.3452657,15.908191,15.575062,6.238913033,6.475,0.012828224,0.000426548,0.003518844,0.264036349,0.125274158,-0.385028076
2570, 04/18  03:00:00,11.1,90741.60511,14.99559829,22.10177418,22.40053122,15.869089,15.527315,6.238913033,6.475,0.013740254,0.000456873,0.003769018,0.282808154,0.134180591,-0.324777877
2571, 04/18  04:00:00,11.1,84777.47272,14.00998939,24.23015313,22.37898531,15.898021,15.548401,6.238913033,6.475,0.012837154,0.000426844,0.003521293,0.26422015,0.125361365,-0.478132411
2572, 04/18  05:00:00,8.9,81957.62487,13.54399251,20.74940986,22.37331197,15.89452,15.549662,6.238913033,6.475,0.012410168,0.000412647,0.003404169,0.255431724,0.121191625,-0.36302638
2573, 04/18  06:00:00,9.4,84279.40681,13.92768099,20.83649461,22.37503344,15.900563,15.552596,6.238913033,6.475,0.012761736,0.000424337,0.003500606,0.262667862,0.124624869,-0.457056031
2574, 04/18  07:00:00,11.1,106286.6736,17.56451474,21.92891345,23.45367413,15.409998,15.068702,6.238913033,6.475,0.016094115,0.000535141,0.004414694,0.331256405,0.157167252,0.572086703
2575, 04/18  08:00:00,12.2,113382.7925,18.73719126,21.67513688,23.76483682,15.360995,15.006499,6.238913033,6.475,0.017168622,0.000570869,0.004709436,0.353372394,0.16766036,0.624254223
2576, 04/18  09:00:00,13.3,129186.1242,21.34878727,23.36826699,24.8107092,14.889126,14.535103,6.238913033,6.475,0.01956159,0.000650437,0.005365839,0.402625557,0.191028917,-0.008704606
2577, 04/18  10:00:00,13.3,132186.2706,21.84457958,23.49992798,25.15458193,14.813699,14.449748,6.238913033,6.475,0.020015878,0.000665542,0.005490452,0.411975908,0.195465266,-0.489755067
2578, 04/18  11:00:00,14.4,134457.9294,22.21998491,23.73483454,25.13282695,14.828408,14.458193,6.238913033,6.475,0.020359856,0.00067698,0.005584807,0.419055832,0.198824392,-0.489851058
2579, 04/18  12:00:00,16.1,145374.566,24.02402505,24.20681368,25.17110219,14.778702,14.429819,6.238913033,6.475,0.022012873,0.000731944,0.006038237,0.453078966,0.214966941,-0.575689816
2580, 04/18  13:00:00,17.2,147476.4028,24.37136627,24.31201751,25.0972539,14.814768,14.455638,6.238913033,6.475,0.022331136,0.000742526,0.006125539,0.459629617,0.21807495,-0.583483324
2581, 04/18  14:00:00,16.7,150240.8883,24.8282142,24.13992607,25.10034868,14.820724,14.457453,6.238913033,6.475,0.02274974,0.000756445,0.006240363,0.4682455,0.222162824,-0.568801015
2582, 04/18  15:00:00,16.7,150194.2013,24.82049889,23.48976254,25.08419055,14.824853,14.464933,6.238913033,6.475,0.02274267,0.00075621,0.006238424,0.468099994,0.222093788,-0.553398509
2583, 04/18  16:00:00,16.7,150260.7246,24.83149226,23.99354617,25.07215596,14.825612,14.469644,6.238913033,6.475,0.022752743,0.000756545,0.006241187,0.468307322,0.222192156,-0.544833871
2584, 04/18  17:00:00,15.6,143631.5313,23.73597803,24.85223801,25.05194931,14.831188,14.47658,6.238913033,6.475,0.021748939,0.000723168,0.005965839,0.447646569,0.212389497,-0.486266419
2585, 04/18  18:00:00,14.4,143004.5892,23.63237207,24.30957106,25.05632913,14.844717,14.4665,6.238913033,6.475,0.021654007,0.000720011,0.005939799,0.445692622,0.211462431,-0.414859469
2586, 04/18  19:00:00,13.3,108274.2094,17.89296705,23.07652315,24.19501494,15.240299,14.865222,6.238913033,6.475,0.016395071,0.000545148,0.004497247,0.337450823,0.160106243,0.640867977
2587, 04/18  20:00:00,12.2,112325.282,18.56243126,21.67313088,23.93677152,15.275838,14.930232,6.238913033,6.475,0.017008492,0.000565544,0.004665511,0.350076523,0.166096608,0.721773624
2588, 04/18  21:00:00,12.2,118229.4538,19.53813131,22.12955324,23.98956726,15.252099,14.894848,6.238913033,6.475,0.017902512,0.000595271,0.004910745,0.368477652,0.17482717,0.720286811
2589, 04/18  22:00:00,11.7,109399.792,18.07897636,21.6971797,23.96507356,15.271885,14.91427,6.238913033,6.475,0.016565509,0.000550815,0.004543999,0.340958849,0.161770654,0.714259609
2590, 04/18  23:00:00,11.7,112392.6588,18.57356567,22.60450233,23.95241646,15.271457,14.917146,6.238913033,6.475,0.017018694,0.000565884,0.00466831,0.350286512,0.166196238,0.718694754
2591, 04/19  00:00:00,11.1,109462.9436,18.08941254,22.76080978,23.93852415,15.279224,14.92353,6.238913033,6.475,0.016575072,0.000551133,0.004546622,0.341155669,0.161864037,0.717101059
2592, 04/19  01:00:00,11.1,80349.95789,13.27831583,20.01976859,22.66904618,15.834018,15.466456,6.238913033,6.475,0.012166732,0.000404552,0.003337393,0.250421218,0.118814351,-0.040716332
2593, 04/19  02:00:00,11.1,84718.81988,14.00029666,21.7549673,22.35477976,15.908628,15.571202,6.238913033,6.475,0.012828273,0.000426549,0.003518857,0.264037351,0.125274634,-0.37952277
2594, 04/19  03:00:00,10.6,90746.68071,14.99643707,23.11183214,22.38809148,15.873044,15.528254,6.238913033,6.475,0.013741022,0.000456899,0.003769229,0.282823973,0.134188097,-0.341213595
2595, 04/19  04:00:00,8.9,85567.43784,14.1405359,19.80789711,22.39983653,15.898884,15.545613,6.238913033,6.475,0.012956772,0.000430822,0.003554105,0.266682181,0.126529494,-0.398454932
2596, 04/19  05:00:00,8.3,83360.95368,13.77590107,20.63632193,22.37891864,15.89334,15.546871,6.238913033,6.475,0.012622662,0.000419712,0.003462457,0.259805382,0.123266743,-0.359682795
