,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Whole Building:Facility Total Electricity Demand Rate [W](Hourly),Site:Environmental Impact Total CO2 Emissions Carbon Equivalent Mass [kg](Hourly),WEST ZONE:Zone Air Temperature [C](TimeStep),EAST ZONE:Zone Air Temperature [C](TimeStep),WEST ZONE DEC OUTLET NODE:System Node Setpoint Temperature [C](TimeStep),EAST AIR LOOP OUTLET NODE:System Node Setpoint Temperature [C](TimeStep),WEST ZONE SUPPLY FAN:Fan Air Mass Flow Rate [kg/s](Hourly),EAST ZONE SUPPLY FAN:Fan Air Mass Flow Rate [kg/s](Hourly),Site:Environmental Impact Electricity CO Emissions Mass [kg](Hourly),CH4:Facility [kg](Hourly),PM2.5:Facility [kg](Hourly),SO2:Facility [kg](Hourly),NOx:Facility [kg](Hourly),Reward
2597, 04/19  06:00:00,9.4,83325.93574,13.77011414,20.50261569,22.38600168,15.899558,15.547834,6.238913033,6.475,0.01261736,0.000419536,0.003461003,0.259696244,0.123214961,-0.410604003
2598, 04/19  07:00:00,12.2,106287.3315,17.56462348,21.16555267,23.48233177,15.405119,15.060492,6.238913033,6.475,0.016094215,0.000535144,0.004414721,0.331258456,0.157168225,0.587574994
2599, 04/19  08:00:00,13.3,108762.2811,17.97362383,22.84997483,23.78391649,15.352494,14.995479,6.238913033,6.475,0.016468976,0.000547605,0.00451752,0.338971962,0.16082796,0.689319769
2600, 04/19  09:00:00,13.9,129159.4069,21.34437207,23.76967668,24.81950485,14.886242,14.530072,6.238913033,6.475,0.019557545,0.000650302,0.005364729,0.402542289,0.19098941,-0.015996907
2601, 04/19  10:00:00,15.6,140542.8705,23.22555817,24.20321013,25.14254723,14.821321,14.4422,6.238913033,6.475,0.021281249,0.000707617,0.005837549,0.438020351,0.20782226,-0.584375521
2602, 04/19  11:00:00,16.7,140493.6854,23.21743004,24.55770295,25.11167882,14.829788,14.459171,6.238913033,6.475,0.021273801,0.000707369,0.005835506,0.437867059,0.20774953,-0.535262337
2603, 04/19  12:00:00,17.2,149970.7478,24.78357185,24.23515242,25.1029804,14.818016,14.462558,6.238913033,6.475,0.022708835,0.000755085,0.006229143,0.467403572,0.221763365,-0.579192025
2604, 04/19  13:00:00,17.2,150587.38,24.88547404,24.11308388,25.1131053,14.813759,14.454979,6.238913033,6.475,0.022802206,0.00075819,0.006254755,0.469325387,0.222675185,-0.593938246
2605, 04/19  14:00:00,17.2,150499.3241,24.87092227,24.16472159,25.10388535,14.815833,14.457122,6.238913033,6.475,0.022788873,0.000757746,0.006251098,0.469050949,0.222544976,-0.578728796
2606, 04/19  15:00:00,17.2,150590.6725,24.88601815,24.37892777,25.1090879,14.818758,14.456139,6.238913033,6.475,0.022802705,0.000758206,0.006254892,0.469335649,0.222680054,-0.582932677
2607, 04/19  16:00:00,16.7,150384.1745,24.8518931,24.08652392,25.08148779,14.824843,14.464478,6.238913033,6.475,0.022771436,0.000757166,0.006246315,0.46869207,0.222374703,-0.550405159
2608, 04/19  17:00:00,15,142476.086,23.54503371,23.52314599,25.08003081,14.832109,14.476293,6.238913033,6.475,0.02157398,0.00071735,0.005917847,0.444045472,0.210680927,-0.48466921
2609, 04/19  18:00:00,13.9,134796.4871,22.27593362,23.41380546,25.0402444,14.845699,14.474946,6.238913033,6.475,0.020411121,0.000678684,0.005598869,0.420110991,0.199325021,-0.265632781
2610, 04/19  19:00:00,13.3,108283.8833,17.89456571,22.83578455,24.19762945,15.238241,14.863889,6.238913033,6.475,0.016396536,0.000545196,0.004497649,0.337480972,0.160120548,0.640437266
2611, 04/19  20:00:00,12.8,112325.7576,18.56250986,21.65974723,23.94846534,15.270968,14.926398,6.238913033,6.475,0.017008564,0.000565547,0.004665531,0.350078006,0.166097311,0.722631345
2612, 04/19  21:00:00,12.8,118217.3336,19.53612837,22.33607855,23.99642377,15.247541,14.891703,6.238913033,6.475,0.017900677,0.00059521,0.004910242,0.368439878,0.174809248,0.720985051
2613, 04/19  22:00:00,12.2,109386.6889,18.076811,22.48191233,23.9754421,15.267439,14.91088,6.238913033,6.475,0.016563525,0.000550749,0.004543455,0.340918011,0.161751278,0.715048187
2614, 04/19  23:00:00,12.2,112381.8334,18.57177672,22.78334748,23.95996619,15.267022,14.914077,6.238913033,6.475,0.017017055,0.000565829,0.00466786,0.350252773,0.166180231,0.719794927
2615, 04/20  00:00:00,12.2,109453.0041,18.08776998,22.24969804,23.95600262,15.27221,14.91718,6.238913033,6.475,0.016573567,0.000551083,0.004546209,0.341124691,0.161849339,0.717797387
2616, 04/20  01:00:00,11.7,80335.64453,13.27595046,20.97041059,22.68076945,15.8288,15.46166,6.238913033,6.475,0.012164565,0.00040448,0.003336799,0.250376608,0.118793185,-0.023481391
2617, 04/20  02:00:00,11.1,84705.44996,13.9980872,22.11485755,22.36456305,15.905154,15.567999,6.238913033,6.475,0.012826248,0.000426482,0.003518302,0.263995682,0.125254864,-0.369100504
2618, 04/20  03:00:00,11.7,90740.57072,14.99542735,23.13790742,22.4282573,15.859492,15.515357,6.238913033,6.475,0.013740097,0.000456868,0.003768975,0.28280493,0.134179062,-0.295820731
2619, 04/20  04:00:00,11.7,84751.31161,14.00566611,20.03589899,22.41515355,15.889853,15.536633,6.238913033,6.475,0.012833193,0.000426713,0.003520207,0.264138616,0.12532268,-0.442390759
2620, 04/20  05:00:00,11.1,87781.74823,14.50646407,21.56623458,22.39892395,15.884765,15.538533,6.238913033,6.475,0.013292067,0.000441971,0.003646078,0.27358337,0.129803819,-0.336843703
2621, 04/20  06:00:00,11.7,84836.32924,14.01971579,21.69208749,22.40249222,15.892022,15.541238,6.238913033,6.475,0.012846066,0.000427141,0.003523738,0.264403585,0.125448396,-0.453317209
2622, 04/20  07:00:00,12.8,106264.4372,17.56084005,21.7353259,23.47252402,15.404437,15.060963,6.238913033,6.475,0.016090748,0.000535029,0.00441377,0.331187103,0.157134371,0.582137996
2623, 04/20  08:00:00,13.9,113369.4507,18.73498645,22.35219834,23.81482309,15.347204,14.99003,6.238913033,6.475,0.017166602,0.000570802,0.004708882,0.353330813,0.167640631,0.636578234
2624, 04/20  09:00:00,14.4,132199.0407,21.84668991,23.8020369,24.83105239,14.880727,14.524336,6.238913033,6.475,0.020017811,0.000665606,0.005490982,0.412015708,0.195484149,-0.029131779
2625, 04/20  10:00:00,15.6,144369.9175,23.85800082,24.06374194,25.11186931,14.78991,14.437791,6.238913033,6.475,0.021860747,0.000726885,0.005996508,0.449947847,0.213481356,-0.567657376
2626, 04/20  11:00:00,16.1,131662.9605,21.75809942,24.02119401,25.15016982,14.826303,14.447997,6.238913033,6.475,0.019936637,0.000662907,0.005468716,0.410344943,0.194691442,-0.550885365
2627, 04/20  12:00:00,18.9,149392.1881,24.68796137,23.89384416,25.11633465,14.817672,14.456216,6.238913033,6.475,0.022621228,0.000752172,0.006205112,0.465600414,0.220907842,-0.62452826
2628, 04/20  13:00:00,18.9,151876.9778,25.09858787,23.80698956,25.10451902,14.826384,14.452443,6.238913033,6.475,0.022997479,0.000764682,0.00630832,0.473344588,0.224582127,-0.577869723
2629, 04/20  14:00:00,18.3,151140.3883,24.97686201,24.36351703,25.0979742,14.827817,14.45921,6.238913033,6.475,0.022885944,0.000760974,0.006277725,0.47104891,0.223492925,-0.562806141
2630, 04/20  15:00:00,17.8,150732.0701,24.90938495,24.12244491,25.08624245,14.829794,14.464655,6.238913033,6.475,0.022824115,0.000758918,0.006260765,0.469776333,0.22288914,-0.55049059
2631, 04/20  16:00:00,17.2,150302.7917,24.83844411,23.95839359,25.06699231,14.83471,14.471074,6.238913033,6.475,0.022759113,0.000756757,0.006242935,0.46843843,0.222254361,-0.524688566
2632, 04/20  17:00:00,16.7,149903.9191,24.772528,24.12627024,25.04245348,14.843095,14.479129,6.238913033,6.475,0.022698715,0.000754748,0.006226367,0.467195291,0.221664544,-0.493884381
2633, 04/20  18:00:00,15.6,143389.353,23.69595661,24.36973211,25.01481357,14.85222,14.491984,6.238913033,6.475,0.021712268,0.000721948,0.00595578,0.446891789,0.212031385,-0.438671198
2634, 04/20  19:00:00,13.9,118504.5499,19.58359259,23.2361342,24.20027254,15.238266,14.862275,6.238913033,6.475,0.017944168,0.000596656,0.004922172,0.369335025,0.175233958,0.521187099
2635, 04/20  20:00:00,13.3,112321.1981,18.56175637,22.9520554,23.95533974,15.272186,14.924484,6.238913033,6.475,0.017007874,0.000565524,0.004665342,0.350063795,0.166090569,0.719371785
2636, 04/20  21:00:00,12.8,118221.4427,19.53680742,22.59729109,24.00417207,15.247075,14.888138,6.238913033,6.475,0.017901299,0.000595231,0.004910413,0.368452684,0.174815324,0.717037234
2637, 04/20  22:00:00,12.2,112308.4836,18.55965522,22.9682966,23.98662429,15.267692,14.907137,6.238913033,6.475,0.017005948,0.00056546,0.004664814,0.350024169,0.166071768,0.593565753
2638, 04/20  23:00:00,12.2,115306.3475,19.05507034,22.92060531,23.97446706,15.265029,14.908403,6.238913033,6.475,0.01745989,0.000580554,0.004789332,0.359367406,0.170504741,0.715693685
2639, 04/21  00:00:00,12.2,109437.0098,18.08512683,22.84836529,23.96537933,15.271946,14.912981,6.238913033,6.475,0.016571145,0.000551002,0.004545545,0.341074843,0.161825688,0.714051631
2640, 04/21  01:00:00,11.7,80333.29508,13.2755622,20.98472459,22.69910234,15.827301,15.456303,6.238913033,6.475,0.012164209,0.000404469,0.003336701,0.250369286,0.118789711,-0.008240509
2641, 04/21  02:00:00,11.7,84691.94481,13.99585539,21.93195926,22.36302575,15.906758,15.567506,6.238913033,6.475,0.012824203,0.000426414,0.003517741,0.263953591,0.125234893,-0.372529886
2642, 04/21  03:00:00,11.7,90736.63501,14.99477695,22.3388053,22.42959608,15.862732,15.514898,6.238913033,6.475,0.013739501,0.000456848,0.003768811,0.282792664,0.134173242,-0.297728768
2643, 04/21  04:00:00,12.2,84762.03922,14.00743891,21.45755206,22.42874418,15.888949,15.532463,6.238913033,6.475,0.012834817,0.000426767,0.003520652,0.26417205,0.125338543,-0.431078199
2644, 04/21  05:00:00,11.7,87771.43687,14.50476005,22.20270519,22.409648,15.883309,15.534268,6.238913033,6.475,0.013290505,0.000441919,0.00364565,0.273551234,0.129788572,-0.32796237
2645, 04/21  06:00:00,11.7,84820.74809,14.01714091,22.21140716,22.40950693,15.8903,15.53637,6.238913033,6.475,0.012843707,0.000427062,0.003523091,0.264355024,0.125425356,-0.448255521
2646, 04/21  07:00:00,12.2,106266.4997,17.56118089,22.50031115,23.44362117,15.416017,15.070256,6.238913033,6.475,0.01609106,0.000535039,0.004413856,0.331193531,0.157137421,0.557044769
2647, 04/21  08:00:00,12.2,113399.7063,18.73998636,21.64668662,23.71832846,15.381632,15.023,6.238913033,6.475,0.017171183,0.000570954,0.004710138,0.353425108,0.16768537,0.598616956
2648, 04/21  09:00:00,13.3,129301.7656,21.36789771,23.88378048,24.73042727,14.91995,14.5646,6.238913033,6.475,0.019579101,0.000651019,0.005370642,0.402985969,0.191199917,0.071677852
2649, 04/21  10:00:00,14.4,133549.8471,22.06991883,23.64465507,24.98892866,14.876501,14.513018,6.238913033,6.475,0.020222353,0.000672408,0.005547089,0.416225674,0.197481601,-0.232058733
2650, 04/21  11:00:00,14.4,128110.536,21.17103981,23.75968695,24.95509129,14.891522,14.526508,6.238913033,6.475,0.019398723,0.000645021,0.005321163,0.399273345,0.189438433,-0.153711615
2651, 04/21  12:00:00,15.6,144462.4296,23.87328899,24.03791808,24.95952326,14.875386,14.515766,6.238913033,6.475,0.021874755,0.000727351,0.006000351,0.450236173,0.213618155,-0.366480407
2652, 04/21  13:00:00,14.4,139808.5384,23.10420537,24.23182964,24.97324663,14.876436,14.511196,6.238913033,6.475,0.021170055,0.000703919,0.005807048,0.435731709,0.206736396,-0.192751625
2653, 04/21  14:00:00,14.4,128086.0855,21.16699922,23.71373394,24.97467641,14.873902,14.508806,6.238913033,6.475,0.01939502,0.000644898,0.005320148,0.399197142,0.189402278,-0.193306527
2654, 04/21  15:00:00,13.3,127807.0168,21.12088143,23.44703816,24.95445464,14.882537,14.517415,6.238913033,6.475,0.019352763,0.000643493,0.005308556,0.398327387,0.188989616,-0.167051585
2655, 04/21  16:00:00,13.3,136633.857,22.57957009,23.4288348,24.95739626,14.882014,14.517043,6.238913033,6.475,0.020689339,0.000687935,0.005675186,0.425837396,0.20204196,-0.288394922
2656, 04/21  17:00:00,12.8,127855.8098,21.12894478,23.96519032,24.95326938,14.883501,14.518585,6.238913033,6.475,0.019360152,0.000643739,0.005310583,0.398479457,0.189061767,-0.166211731
2657, 04/21  18:00:00,12.2,127860.2389,21.12967671,23.92407755,24.9459839,14.88451,14.519855,6.238913033,6.475,0.019360822,0.000643761,0.005310767,0.398493261,0.189068316,-0.158328269
2658, 04/21  19:00:00,12.2,108361.8824,17.90745554,22.02225139,24.1067841,15.269788,14.899625,6.238913033,6.475,0.016408347,0.000545589,0.004500889,0.337724067,0.160235886,0.675068
2659, 04/21  20:00:00,11.7,112386.6984,18.57258069,21.78025473,23.87630036,15.302132,14.955484,6.238913033,6.475,0.017017792,0.000565854,0.004668062,0.350267936,0.166187425,0.714955463
2660, 04/21  21:00:00,11.7,118275.699,19.5457736,21.88852087,23.92775947,15.279857,14.920687,6.238913033,6.475,0.017909515,0.000595504,0.004912666,0.368621781,0.174895553,0.718730964
2661, 04/21  22:00:00,11.7,112374.4638,18.57055884,22.75810828,23.9163946,15.29611,14.934952,6.238913033,6.475,0.017015939,0.000565792,0.004667554,0.350229805,0.166169333,0.592219724
2662, 04/21  23:00:00,11.7,115354.1071,19.0629629,23.00926562,23.90604885,15.294464,14.936268,6.238913033,6.475,0.017467122,0.000580794,0.004791316,0.359516255,0.170575364,0.712856844
2663, 04/22  00:00:00,11.7,109492.7957,18.09434579,22.98952985,23.90150884,15.299007,14.938636,6.238913033,6.475,0.016579592,0.000551283,0.004547862,0.341248707,0.16190818,0.710571327
2664, 04/22  01:00:00,12.2,80354.87431,13.27912829,20.22322527,22.62800282,15.849855,15.480012,6.238913033,6.475,0.012167476,0.000404577,0.003337598,0.25043654,0.11882162,-0.096502197
2665, 04/22  02:00:00,12.2,84715.56571,13.99975889,21.8548574,22.32080388,15.925481,15.583895,6.238913033,6.475,0.01282778,0.000426533,0.003518722,0.264027209,0.125269822,-0.41770247
2666, 04/22  03:00:00,12.2,89225.91873,14.74512196,21.59737044,22.37895885,15.885314,15.53635,6.238913033,6.475,0.013510746,0.000449242,0.003706063,0.278084318,0.13193933,-0.355398791
2667, 04/22  04:00:00,12.8,83261.07306,13.75939519,20.63379805,22.37623396,15.909176,15.552894,6.238913033,6.475,0.012607538,0.00041921,0.003458309,0.259494091,0.123119048,-0.426093401
2668, 04/22  05:00:00,12.8,84738.2078,14.00350063,22.29323714,22.3607208,15.904291,15.554229,6.238913033,6.475,0.012831209,0.000426647,0.003519662,0.264097776,0.125303303,-0.381630186
2669, 04/22  06:00:00,12.8,83328.60859,13.77055585,22.26121683,22.3631204,15.909491,15.555358,6.238913033,6.475,0.012617765,0.00041955,0.003461114,0.259704575,0.123218913,-0.437235363
2670, 04/22  07:00:00,12.8,106313.7319,17.56898629,21.54864475,23.40087028,15.435528,15.08892,6.238913033,6.475,0.016098212,0.000535277,0.004415817,0.331340736,0.157207263,0.522287964
2671, 04/22  08:00:00,13.9,108841.5329,17.98672067,21.80519736,23.67771472,15.397498,15.038452,6.238913033,6.475,0.016480976,0.000548004,0.004520811,0.339218961,0.16094515,0.641452485
2672, 04/22  09:00:00,14.4,130775.0755,21.61137106,23.71552817,24.6935829,14.939352,14.583276,6.238913033,6.475,0.019802192,0.000658437,0.005431837,0.407577733,0.193378516,0.051004679
2673, 04/22  10:00:00,12.8,135534.5388,22.39790112,24.0966277,24.94261874,14.876614,14.512473,6.238913033,6.475,0.020522878,0.0006824,0.005629525,0.422411227,0.200416386,-0.322022247
2674, 04/22  11:00:00,15.6,133926.5512,22.13217145,24.08361093,24.99427915,14.88154,14.511509,6.238913033,6.475,0.020279394,0.000674304,0.005562736,0.417399721,0.198038638,-0.330177264
2675, 04/22  12:00:00,15,145551.6585,24.05329066,23.64287041,25.01507764,14.858998,14.498216,6.238913033,6.475,0.022039688,0.000732835,0.006045593,0.453630898,0.215228809,-0.407018994
2676, 04/22  13:00:00,16.1,141104.8729,23.31843248,24.12312107,25.04747945,14.848428,14.481528,6.238913033,6.475,0.021366348,0.000710446,0.005860892,0.439771906,0.2086533,-0.43414168
2677, 04/22  14:00:00,16.1,147567.2995,24.3863875,23.79103533,24.99873852,14.854064,14.501032,6.238913033,6.475,0.0223449,0.000742984,0.006129314,0.459912909,0.218209359,-0.45642703
2678, 04/22  15:00:00,15.6,132805.0543,21.94683732,24.10284114,25.04383949,14.853976,14.489321,6.238913033,6.475,0.020109575,0.000668658,0.005516154,0.413904429,0.196380268,-0.448392721
2679, 04/22  16:00:00,15,145522.5771,24.04848478,23.87373686,25.04486464,14.845406,14.480892,6.238913033,6.475,0.022035285,0.000732689,0.006044385,0.453540262,0.215185806,-0.444560143
2680, 04/22  17:00:00,13.9,135268.6126,22.35395521,23.84678965,25.02789497,14.85377,14.487544,6.238913033,6.475,0.020482611,0.000681061,0.005618479,0.421582433,0.200023158,-0.257633346
2681, 04/22  18:00:00,12.8,127746.4379,21.11087041,23.94110207,24.98304367,14.866355,14.503649,6.238913033,6.475,0.01934359,0.000643188,0.00530604,0.398138585,0.188900037,-0.204308217
2682, 04/22  19:00:00,11.7,108321.8056,17.90083259,23.05967171,24.13154769,15.254897,14.888376,6.238913033,6.475,0.016402278,0.000545387,0.004499224,0.337599162,0.160176624,0.670286757
2683, 04/22  20:00:00,11.7,112361.6877,18.56844751,21.60423842,23.89860926,15.287058,14.946487,6.238913033,6.475,0.017014005,0.000565728,0.004667024,0.350189986,0.166150441,0.72589838
2684, 04/22  21:00:00,11.1,118255.0434,19.54236014,22.64186449,23.94677957,15.263588,14.912632,6.238913033,6.475,0.017906387,0.0005954,0.004911808,0.368557405,0.17486501,0.727168775
2685, 04/22  22:00:00,11.1,111941.1041,18.49894354,21.58277256,23.94017419,15.278767,14.926313,6.238913033,6.475,0.016950319,0.00056361,0.004649554,0.348879182,0.16552852,0.618839098
2686, 04/22  23:00:00,11.1,114433.0921,18.9107596,22.90063904,23.9331148,15.274646,14.925648,6.238913033,6.475,0.01732766,0.000576157,0.004753061,0.356645791,0.169213449,0.723401901
2687, 04/23  00:00:00,11.1,109459.0994,18.08877727,22.62063406,23.92589907,15.280536,14.928812,6.238913033,6.475,0.016574489,0.000551114,0.004546463,0.341143688,0.161858352,0.721168806
2688, 04/23  01:00:00,10.6,80332.69692,13.27546335,20.09774016,22.64833616,15.834531,15.472055,6.238913033,6.475,0.012164118,0.000404466,0.003336676,0.250367422,0.118788827,-0.058163362
2689, 04/23  02:00:00,10.6,84111.43745,13.89992304,20.60359283,22.33562776,15.913105,15.577722,6.238913033,6.475,0.012736302,0.000423491,0.003493629,0.262144364,0.124376491,-0.397144761
2690, 04/23  03:00:00,10.6,89812.19494,14.84200765,21.43341111,22.39259388,15.872148,15.53062,6.238913033,6.475,0.013599521,0.000452194,0.003730414,0.279911525,0.132806263,-0.333474548
2691, 04/23  04:00:00,10.6,84119.12185,13.90119294,20.71441418,22.38543429,15.899522,15.548854,6.238913033,6.475,0.012737465,0.00042353,0.003493948,0.262168313,0.124387854,-0.445878887
2692, 04/23  05:00:00,10,86463.55927,14.28862538,19.5347717,22.36858638,15.895235,15.550571,6.238913033,6.475,0.013092464,0.000435334,0.003591326,0.269475061,0.127854599,-0.36824409
2693, 04/23  06:00:00,10.6,84541.17119,13.97093914,20.42869618,22.37010046,15.902326,15.553175,6.238913033,6.475,0.012801373,0.000425655,0.003511478,0.263483686,0.125011943,-0.474290414
2694, 04/23  07:00:00,11.7,106299.929,17.56670528,20.75095134,23.42551259,15.421083,15.078897,6.238913033,6.475,0.016096122,0.000535207,0.004415244,0.331297718,0.157186853,0.549078745
2695, 04/23  08:00:00,12.8,113402.115,18.74038441,22.80589394,23.71106452,15.382076,15.026574,6.238913033,6.475,0.017171548,0.000570966,0.004710238,0.353432615,0.167688932,0.600806285
2696, 04/23  09:00:00,13.9,129281.2243,21.36450314,23.56536398,24.73880447,14.916197,14.562068,6.238913033,6.475,0.019575991,0.000650916,0.005369789,0.402921949,0.191169543,0.06295821
2697, 04/23  10:00:00,14.4,134031.3743,22.1494941,24.15010386,25.03840487,14.85771,14.494533,6.238913033,6.475,0.020295267,0.000674832,0.00556709,0.417726416,0.198193641,-0.298533459
2698, 04/23  11:00:00,15,143059.6897,23.64147775,23.82189474,25.02484774,14.867129,14.500417,6.238913033,6.475,0.02166235,0.000720288,0.005942087,0.44586435,0.211543908,-0.423883322
2699, 04/23  12:00:00,16.7,140698.7297,23.25131485,23.91419835,25.04354827,14.857596,14.482082,6.238913033,6.475,0.021304849,0.000708401,0.005844023,0.438506107,0.208052731,-0.423305267
2700, 04/23  13:00:00,16.1,147867.5498,24.43600567,24.13368363,25.00657298,14.851278,14.499891,6.238913033,6.475,0.022390365,0.000744495,0.006141785,0.460848678,0.218653343,-0.463630568
2701, 04/23  14:00:00,16.1,149623.1426,24.72612798,23.71046161,25.0090542,14.849789,14.494798,6.238913033,6.475,0.0226562,0.000753335,0.006214705,0.466320214,0.221249357,-0.465455413
2702, 04/23  15:00:00,16.1,149707.5389,24.74007499,23.31192348,25.01413194,14.850646,14.494368,6.238913033,6.475,0.022668979,0.00075376,0.00621821,0.466583247,0.221374155,-0.469605896
2703, 04/23  16:00:00,15.6,132853.4403,21.95483339,23.92851127,25.06398155,14.853098,14.484981,6.238913033,6.475,0.020116902,0.000668901,0.005518163,0.41405523,0.196451817,-0.461151899
2704, 04/23  17:00:00,14.4,140536.2209,23.22445929,23.20543658,25.03600752,14.852068,14.484587,6.238913033,6.475,0.021280242,0.000707583,0.005837273,0.437999627,0.207812428,-0.279332762
2705, 04/23  18:00:00,12.8,127743.5978,21.11040107,24.22642998,24.99183122,14.870241,14.499552,6.238913033,6.475,0.01934316,0.000643174,0.005305922,0.398129734,0.188895838,-0.204770372
2706, 04/23  19:00:00,12.2,108320.5339,17.90062244,21.64389649,24.14551138,15.256255,14.883549,6.238913033,6.475,0.016402086,0.000545381,0.004499171,0.337595199,0.160174743,0.660995849
2707, 04/23  20:00:00,11.7,112365.2998,18.56904443,22.1520143,23.90565282,15.289127,14.942804,6.238913033,6.475,0.017014551,0.000565746,0.004667174,0.350201244,0.166155782,0.720136087
2708, 04/23  21:00:00,11.1,118257.4524,19.54275824,21.87609692,23.95133761,15.268156,14.910622,6.238913033,6.475,0.017906752,0.000595412,0.004911908,0.368564913,0.174868572,0.720877617
2709, 04/23  22:00:00,11.1,112361.3321,18.56838876,22.96235676,23.93765282,15.284782,14.926538,6.238913033,6.475,0.017013951,0.000565726,0.004667009,0.350188878,0.166149915,0.596227283
2710, 04/23  23:00:00,11.1,112415.6879,18.57737139,22.97013584,23.91940896,15.284664,14.929637,6.238913033,6.475,0.017022181,0.000566,0.004669267,0.350358285,0.166230292,0.717173789
2711, 04/24  00:00:00,10.6,109481.0022,18.09239683,21.51595773,23.88557461,15.298134,14.941646,6.238913033,6.475,0.016577806,0.000551224,0.004547372,0.341211951,0.16189074,0.713204017
2712, 04/24  01:00:00,9.4,80394.22383,13.28563104,20.49697656,22.63114854,15.848829,15.481979,6.238913033,6.475,0.012173435,0.000404775,0.003339232,0.250559178,0.118879807,-0.089898796
2713, 04/24  02:00:00,9.4,84151.14869,13.90648556,19.73708031,22.315288,15.924272,15.586319,6.238913033,6.475,0.012742315,0.000423691,0.003495279,0.262268129,0.124435212,-0.420889661
2714, 04/24  03:00:00,8.9,88312.05794,14.59410095,20.76844556,22.37474469,15.883812,15.537538,6.238913033,6.475,0.013372367,0.000444641,0.003668105,0.27523615,0.130587994,-0.357415787
2715, 04/24  04:00:00,8.9,83281.79223,13.76281916,21.45297572,22.37016829,15.909234,15.555282,6.238913033,6.475,0.012610676,0.000419314,0.003459169,0.259558665,0.123149686,-0.430767579
2716, 04/24  05:00:00,8.3,83367.39867,13.77696614,20.94031542,22.3461727,15.90655,15.558649,6.238913033,6.475,0.012623638,0.000419745,0.003462725,0.259825469,0.123276273,-0.395189576
2717, 04/24  06:00:00,9.4,86810.32783,14.34593098,21.11956723,22.36635316,15.908636,15.556322,6.238913033,6.475,0.013144973,0.00043708,0.003605729,0.270555811,0.128367369,-0.480447473
2718, 04/24  07:00:00,11.1,106311.1971,17.56856741,20.65392835,23.44332838,15.421612,15.07624,6.238913033,6.475,0.016097829,0.000535264,0.004415712,0.331332836,0.157203515,0.557549131
2719, 04/24  08:00:00,12.8,108818.6414,17.98293772,22.71980404,23.775335,15.361478,15.003341,6.238913033,6.475,0.01647751,0.000547889,0.004519861,0.339147617,0.1609113,0.684370354
2720, 04/24  09:00:00,13.9,129155.9368,21.34379862,23.90828527,24.823274,14.887943,14.529674,6.238913033,6.475,0.019557019,0.000650285,0.005364585,0.402531474,0.190984279,-0.017620651
2721, 04/24  10:00:00,14.4,132606.1368,21.913965,24.4415515,25.14356207,14.818769,14.451201,6.238913033,6.475,0.020079455,0.000667656,0.005507891,0.413284476,0.196086127,-0.488398897
2722, 04/24  11:00:00,16.1,142278.7057,23.51241543,24.08643801,25.13910069,14.838283,14.457498,6.238913033,6.475,0.021544092,0.000716356,0.005909648,0.44343031,0.210389059,-0.514104549
2723, 04/24  12:00:00,17.2,147774.169,24.42057393,24.01921079,25.0535041,14.828127,14.473387,6.238913033,6.475,0.022376225,0.000744025,0.006137907,0.460557645,0.21851526,-0.519342065
2724, 04/24  13:00:00,17.8,150902.2217,24.93750353,23.83860413,25.08150204,14.833156,14.465331,6.238913033,6.475,0.02284988,0.000759775,0.006267832,0.470306633,0.223140745,-0.548988917
2725, 04/24  14:00:00,16.7,150414.203,24.8568555,23.86008557,25.06748077,14.839052,14.470812,6.238913033,6.475,0.022775983,0.000757318,0.006247562,0.468785658,0.222419106,-0.521438503
2726, 04/24  15:00:00,15.6,143854.9814,23.77290451,24.11490359,25.05759575,14.838326,14.475953,6.238913033,6.475,0.021782774,0.000724293,0.00597512,0.448342981,0.212719915,-0.489684046
2727, 04/24  16:00:00,15,145353.0165,24.02046386,24.77973155,25.092257,14.839835,14.455458,6.238913033,6.475,0.02200961,0.000731835,0.006037342,0.453011804,0.214935075,-0.475965885
2728, 04/24  17:00:00,14.4,142478.2514,23.54539156,23.88338278,25.08258539,14.821298,14.466684,6.238913033,6.475,0.021574308,0.000717361,0.005917937,0.444052221,0.210684129,-0.455037696
2729, 04/24  18:00:00,13.9,130627.8764,21.58704552,24.12548497,25.03556447,14.864438,14.482922,6.238913033,6.475,0.019779903,0.000657696,0.005425723,0.407118967,0.193160852,-0.245396756
2730, 04/24  19:00:00,12.2,108288.3774,17.89530839,22.02448573,24.18388691,15.246609,14.86873,6.238913033,6.475,0.016397217,0.000545219,0.004497836,0.337494979,0.160127193,0.643015435
2731, 04/24  20:00:00,11.7,112324.6811,18.56233195,21.67546892,23.93986532,15.280427,14.930064,6.238913033,6.475,0.017008401,0.000565541,0.004665487,0.350074651,0.166095719,0.717214714
2732, 04/24  21:00:00,11.1,118018.2372,19.50322649,21.81609674,23.98457218,15.257914,14.896288,6.238913033,6.475,0.017870529,0.000594208,0.004901972,0.367819367,0.174514842,0.716226608
2733, 04/24  22:00:00,11.1,111877.7916,18.48848077,21.68011656,23.97748471,15.273815,14.911346,6.238913033,6.475,0.016940732,0.000563291,0.004646925,0.348681861,0.165434899,0.609979236
2734, 04/24  23:00:00,11.1,111866.0265,18.48653652,22.67696637,23.96145464,15.272165,14.913666,6.238913033,6.475,0.016938951,0.000563232,0.004646436,0.348645193,0.165417502,0.714140327
2735, 04/25  00:00:00,11.1,109440.0251,18.08562512,21.76279448,23.95345329,15.278224,14.91759,6.238913033,6.475,0.016571601,0.000551017,0.00454567,0.34108424,0.161830147,0.712588331
2736, 04/25  01:00:00,11.1,80320.03391,13.27337071,20.76572992,22.67476093,15.831839,15.461553,6.238913033,6.475,0.012162201,0.000404402,0.00333615,0.250327956,0.118770102,-0.035097468
2737, 04/25  02:00:00,11.1,83149.51611,13.74095973,20.97352326,22.36636888,15.909086,15.565868,6.238913033,6.475,0.012590646,0.000418648,0.003453675,0.259146409,0.122954087,-0.371775469
2738, 04/25  03:00:00,11.1,89081.33285,14.72122827,21.07436459,22.42116738,15.867351,15.518515,6.238913033,6.475,0.013488852,0.000448514,0.003700057,0.277633697,0.131725529,-0.30873673
2739, 04/25  04:00:00,11.1,84754.47661,14.00618915,22.66219599,22.40976413,15.896079,15.53891,6.238913033,6.475,0.012833672,0.000426729,0.003520338,0.26414848,0.12532736,-0.451973404
2740, 04/25  05:00:00,10.6,84851.68299,14.02225309,20.34185815,22.38922633,15.892511,15.541949,6.238913033,6.475,0.012848391,0.000427218,0.003524376,0.264451437,0.1254711,-0.351264644
2741, 04/25  06:00:00,11.1,84836.86763,14.01980476,21.65183736,22.38900128,15.899722,15.545183,6.238913033,6.475,0.012846148,0.000427144,0.00352376,0.264405263,0.125449192,-0.471299536
2742, 04/25  07:00:00,12.2,106288.546,17.56482418,22.37116567,23.43566048,15.422294,15.075369,6.238913033,6.475,0.016094399,0.00053515,0.004414771,0.331262241,0.157170021,0.54907209
2743, 04/25  08:00:00,13.3,108813.5993,17.98210448,22.36232023,23.72007715,15.379073,15.019529,6.238913033,6.475,0.016476747,0.000547864,0.004519651,0.339131902,0.160903844,0.660872447
2744, 04/25  09:00:00,14.4,129301.401,21.36783745,23.61855144,24.72098401,14.926122,14.56922,6.238913033,6.475,0.019579046,0.000651017,0.005370627,0.402984832,0.191199378,0.081375531
2745, 04/25  10:00:00,15.6,138718.0909,22.92400233,24.0162296,24.96659867,14.853329,14.492915,6.238913033,6.475,0.021004937,0.000698429,0.005761756,0.432333186,0.205123939,-0.338811673
2746, 04/25  11:00:00,16.7,138722.6768,22.92476017,23.89806095,24.97816139,14.883082,14.511262,6.238913033,6.475,0.021005632,0.000698452,0.005761946,0.432347478,0.20513072,-0.409217622
2747, 04/25  12:00:00,15,142432.2228,23.53778506,23.86087008,25.0170955,14.863256,14.500878,6.238913033,6.475,0.021567338,0.000717129,0.005916025,0.443908766,0.210616066,-0.40504773
2748, 04/25  13:00:00,17.8,146578.5931,24.22299779,24.22190274,24.98449151,14.866138,14.497156,6.238913033,6.475,0.022195189,0.000738006,0.006088247,0.456831475,0.216747349,-0.471301286
2749, 04/25  14:00:00,16.7,151110.8472,24.97198015,23.78361671,24.974868,14.883401,14.509815,6.238913033,6.475,0.02288147,0.000760825,0.006276498,0.470956841,0.223449242,-0.424609276
2750, 04/25  15:00:00,16.7,150290.015,24.83633268,24.03480758,24.96745421,14.881792,14.514338,6.238913033,6.475,0.022757179,0.000756692,0.006242404,0.46839861,0.222235468,-0.402048674
2751, 04/25  16:00:00,16.1,150032.2595,24.79373703,23.31427821,24.96863351,14.872272,14.511016,6.238913033,6.475,0.022718149,0.000755395,0.006231698,0.467595281,0.221854323,-0.407748455
2752, 04/25  17:00:00,15,141552.7332,23.39244409,23.92062991,24.98901608,14.876019,14.511248,6.238913033,6.475,0.021434164,0.000712701,0.005879495,0.441167721,0.209315555,-0.3724786
2753, 04/25  18:00:00,13.3,131277.0367,21.69432318,23.88586071,24.95415963,14.878936,14.515312,6.238913033,6.475,0.0198782,0.000660964,0.005452686,0.409142161,0.194120772,-0.165694035
2754, 04/25  19:00:00,12.8,108355.0449,17.9063256,22.56585737,24.11734631,15.267282,14.894681,6.238913033,6.475,0.016407312,0.000545555,0.004500605,0.337702757,0.160225775,0.67006672
2755, 04/25  20:00:00,13.3,112389.1208,18.57298101,22.38613437,23.89437266,15.298476,14.94967,6.238913033,6.475,0.017018158,0.000565866,0.004668163,0.350275485,0.166191007,0.715438135
2756, 04/25  21:00:00,12.2,118277.2149,19.54602412,22.15226256,23.9455271,15.27393,14.913554,6.238913033,6.475,0.017909744,0.000595512,0.004912729,0.368626506,0.174897795,0.717582681
2757, 04/25  22:00:00,11.7,112362.2064,18.56853324,21.92536929,23.93465851,15.289885,14.92693,6.238913033,6.475,0.017014083,0.00056573,0.004667045,0.350191603,0.166151208,0.591463704
2758, 04/25  23:00:00,11.1,112409.6719,18.5763772,22.08364311,23.91893226,15.290202,14.930844,6.238913033,6.475,0.01702127,0.000565969,0.004669017,0.350339536,0.166221396,0.712570336
2759, 04/26  00:00:00,11.1,109483.3404,18.09278324,22.45066915,23.91163883,15.295797,14.93463,6.238913033,6.475,0.01657816,0.000551236,0.004547469,0.341219238,0.161894198,0.710335522
2760, 04/26  01:00:00,10.6,80356.5141,13.27939928,22.91196006,22.63003435,15.849723,15.478755,6.238913033,6.475,0.012167725,0.000404585,0.003337666,0.250441651,0.118824045,-0.096924667
2761, 04/26  02:00:00,10,84729.26724,14.00202315,20.19491048,22.30734313,15.930269,15.588391,6.238913033,6.475,0.012829855,0.000426602,0.003519291,0.264069912,0.125290083,-0.431839507
2762, 04/26  03:00:00,11.1,90797.3828,15.00481589,21.06617977,22.35729026,15.894085,15.543898,6.238913033,6.475,0.0137487,0.000457154,0.003771335,0.282981992,0.134263071,-0.380093747
2763, 04/26  04:00:00,10,84571.82433,13.97600476,21.81436977,22.3438148,15.921602,15.565089,6.238913033,6.475,0.012806014,0.000425809,0.003512752,0.26357922,0.12505727,-0.511696431
2764, 04/26  05:00:00,10,87139.94437,14.4004021,18.87268318,22.3297891,15.917566,15.566372,6.238913033,6.475,0.013194884,0.000438739,0.00361942,0.271583104,0.128854777,-0.415444716
2765, 04/26  06:00:00,11.1,87852.16266,14.51810048,21.19175797,22.35419727,15.919466,15.564576,6.238913033,6.475,0.013302729,0.000442325,0.003649003,0.273802826,0.129907942,-0.509680789
2766, 04/26  07:00:00,13.9,106310.3298,17.56842408,22.56237373,23.45763034,15.418127,15.069769,6.238913033,6.475,0.016097697,0.00053526,0.004415676,0.331330133,0.157202233,0.56383594
2767, 04/26  08:00:00,14.4,108763.9089,17.97389284,21.65049339,23.7628996,15.3648,15.004077,6.238913033,6.475,0.016469223,0.000547613,0.004517587,0.338977035,0.160830367,0.676634027
2768, 04/26  09:00:00,15.6,137985.6591,22.80296356,23.58945749,24.82234648,14.890094,14.529803,6.238913033,6.475,0.020894031,0.000694741,0.005731334,0.430050466,0.204040884,-0.142470264
2769, 04/26  10:00:00,16.7,141219.8382,23.33743118,24.1398568,25.07314979,14.81744,14.444482,6.238913033,6.475,0.021383756,0.000711025,0.005865668,0.44013021,0.2088233,-0.524262201
2770, 04/26  11:00:00,20,154637.9095,25.55484851,24.24144778,25.11981291,14.833239,14.461684,6.238913033,6.475,0.023415544,0.000778583,0.006422997,0.481949395,0.228664747,-0.650448697
2771, 04/26  12:00:00,20.6,158607.1056,26.21078213,24.36094174,25.14919417,14.818006,14.447492,6.238913033,6.475,0.024016567,0.000798568,0.00658786,0.494319917,0.23453404,-0.693521872
2772, 04/26  13:00:00,20,160918.4638,26.59274804,24.27361834,25.17799324,14.80665,14.431491,6.238913033,6.475,0.024366557,0.000810205,0.006683864,0.501523569,0.23795187,-0.75311161
2773, 04/26  14:00:00,24.4,166355.3518,27.49122662,24.25565676,25.14749354,14.818196,14.439761,6.238913033,6.475,0.02518982,0.000837579,0.006909689,0.518468346,0.245991455,-0.792989973
2774, 04/26  15:00:00,20,160043.8761,26.44821714,24.14368945,25.11588875,14.826676,14.449652,6.238913033,6.475,0.024234125,0.000805802,0.006647538,0.498797802,0.236658608,-0.610516783
2775, 04/26  16:00:00,20,153539.9182,25.37339881,24.68811199,25.1004353,14.827386,14.457844,6.238913033,6.475,0.023249285,0.000773055,0.006377391,0.478527361,0.227041135,-0.583322379
2776, 04/26  17:00:00,19.4,152545.494,25.20906421,24.0907864,25.08038733,14.831328,14.465822,6.238913033,6.475,0.023098707,0.000768048,0.006336087,0.475428107,0.22557067,-0.56148246
2777, 04/26  18:00:00,18.3,151240.0918,24.99333861,23.82269297,25.04070252,14.84068,14.481309,6.238913033,6.475,0.022901041,0.000761476,0.006281866,0.471359649,0.223640357,-0.511923232
2778, 04/26  19:00:00,16.1,128939.788,21.30807872,21.73137736,24.18836278,15.226543,14.868155,6.238913033,6.475,0.01952429,0.000649196,0.005355607,0.401857818,0.190664657,0.447683578
2779, 04/26  20:00:00,15,120916.8986,19.98224779,21.76661617,24.07037886,15.262951,14.906306,6.238913033,6.475,0.01830945,0.000608802,0.00502237,0.376853427,0.178801124,0.549183871
2780, 04/26  21:00:00,14.4,112929.5534,18.66229075,21.76751681,24.01678109,15.230333,14.886149,6.238913033,6.475,0.017099992,0.000568587,0.00469061,0.351959815,0.16699015,0.716443732
2781, 04/26  22:00:00,13.3,118084.4597,19.51417016,22.75029345,24.02235321,15.251632,14.886486,6.238913033,6.475,0.017880557,0.000594541,0.004904723,0.368025759,0.174612766,0.59078696
2782, 04/26  23:00:00,12.8,109391.3157,18.07757561,22.62128902,23.99435166,15.258534,14.902871,6.238913033,6.475,0.016564226,0.000550772,0.004543647,0.340932431,0.16175812,0.713957486
2783, 04/27  00:00:00,12.8,118205.5465,19.53418048,21.87509337,23.99578931,15.258256,14.900287,6.238913033,6.475,0.017898892,0.000595151,0.004909752,0.368403142,0.174791818,0.714593579
2784, 04/27  01:00:00,12.2,80300.10341,13.27007707,21.1561452,22.72173731,15.81823,15.448168,6.238913033,6.475,0.012159183,0.000404301,0.003335323,0.25026584,0.11874063,0.019492013
2785, 04/27  02:00:00,11.7,84672.18651,13.99259021,22.28645987,22.38162994,15.898923,15.559968,6.238913033,6.475,0.012821212,0.000426314,0.00351692,0.263892012,0.125205677,-0.351910188
2786, 04/27  03:00:00,11.1,90714.03346,14.99104191,22.35216296,22.44073262,15.856502,15.509657,6.238913033,6.475,0.013736079,0.000456734,0.003767873,0.282722223,0.134139821,-0.284345613
2787, 04/27  04:00:00,11.7,84744.15263,14.00448305,21.43882103,22.43501459,15.885257,15.529774,6.238913033,6.475,0.012832109,0.000426677,0.003519909,0.264116304,0.125312094,-0.423127621
2788, 04/27  05:00:00,11.7,87768.21048,14.50422687,22.35056588,22.42100288,15.878324,15.530098,6.238913033,6.475,0.013290017,0.000441902,0.003645516,0.273541178,0.129783801,-0.314689447
2789, 04/27  06:00:00,12.2,87739.79127,14.49953043,22.87242999,22.42823356,15.884033,15.530736,6.238913033,6.475,0.013285714,0.000441759,0.003644335,0.273452606,0.129741777,-0.42728256
2790, 04/27  07:00:00,12.8,106232.4222,17.55554937,21.69459927,23.4683401,15.404442,15.059403,6.238913033,6.475,0.0160859,0.000534868,0.00441244,0.331087324,0.15708703,0.576875259
2791, 04/27  08:00:00,13.9,108752.7827,17.97205416,21.73041215,23.74789854,15.369408,15.011412,6.238913033,6.475,0.016467538,0.000547557,0.004517125,0.338942359,0.160813914,0.673227114
2792, 04/27  09:00:00,15,137568.9623,22.73410188,23.94233063,24.7512762,14.907829,14.556218,6.238913033,6.475,0.020830934,0.000692643,0.005714026,0.428751775,0.20342471,-0.125957747
2793, 04/27  10:00:00,16.7,141458.5578,23.37688104,23.71525273,24.97793292,14.858661,14.487075,6.238913033,6.475,0.021419904,0.000712227,0.005875583,0.440874211,0.209176297,-0.386653328
2794, 04/27  11:00:00,17.2,150496.7366,24.87049467,24.05808432,24.96781555,14.873262,14.517712,6.238913033,6.475,0.022788481,0.000757733,0.00625099,0.469042885,0.22254115,-0.42551027
2795, 04/27  12:00:00,17.2,151176.0269,24.9827515,23.7927651,24.94548734,14.885497,14.526349,6.238913033,6.475,0.02289134,0.000761153,0.006279205,0.471159983,0.223545624,-0.395359581
2796, 04/27  13:00:00,14.4,137584.8734,22.7367313,23.49812304,24.95579643,14.879511,14.518612,6.238913033,6.475,0.020833344,0.000692723,0.005714687,0.428801364,0.203448238,-0.174327904
2797, 04/27  14:00:00,15,142742.7526,23.58910198,23.95043294,24.98414325,14.873107,14.507619,6.238913033,6.475,0.021614359,0.000718693,0.005928923,0.444876573,0.21107525,-0.387540101
2798, 04/27  15:00:00,15.6,145807.3792,24.09555004,24.21088071,25.00654573,14.870428,14.498332,6.238913033,6.475,0.02207841,0.000734123,0.006056214,0.454427886,0.215606946,-0.409381734
2799, 04/27  16:00:00,14.4,139873.6139,23.11495949,23.93362842,25.00777484,14.86023,14.49635,6.238913033,6.475,0.021179909,0.000704247,0.005809751,0.435934525,0.206832624,-0.231954843
2800, 04/27  17:00:00,14.4,128140.1609,21.17593551,24.2278938,25.00102933,14.865247,14.499341,6.238913033,6.475,0.019403209,0.00064517,0.005322394,0.399365675,0.18948224,-0.224951455
2801, 04/27  18:00:00,13.3,127800.1465,21.11974608,23.75288559,24.983421,14.868256,14.503931,6.238913033,6.475,0.019351723,0.000643459,0.005308271,0.398305975,0.188979457,-0.202093673
2802, 04/27  19:00:00,12.2,108323.6058,17.90113009,22.25188627,24.13662593,15.256446,14.886895,6.238913033,6.475,0.016402551,0.000545396,0.004499299,0.337604773,0.160179286,0.666065137
2803, 04/27  20:00:00,11.7,112354.7006,18.56729286,22.59517397,23.90396126,15.289768,14.944876,6.238913033,6.475,0.017012947,0.000565693,0.004666733,0.35016821,0.166140109,0.721256964
2804, 04/27  21:00:00,11.7,117867.0347,19.47823937,22.22897842,23.95827392,15.264504,14.908318,6.238913033,6.475,0.017847634,0.000593446,0.004895692,0.367348125,0.174291257,0.721958947
2805, 04/27  22:00:00,11.1,110810.473,18.31209992,22.89638632,23.95058029,15.280105,14.921831,6.238913033,6.475,0.016779117,0.000557918,0.004602593,0.345355422,0.163856643,0.657855892
2806, 04/27  23:00:00,11.1,113662.8765,18.78347683,20.9355991,23.93706789,15.277824,14.923118,6.238913033,6.475,0.017211033,0.000572279,0.004721069,0.354245313,0.168074523,0.717960179
2807, 04/28  00:00:00,11.1,109451.3488,18.08749644,22.73738597,23.92891771,15.285147,14.928128,6.238913033,6.475,0.016573316,0.000551074,0.004546141,0.341119532,0.161846892,0.715706706
2808, 04/28  01:00:00,10.6,80332.68577,13.2754615,21.55288688,22.65255301,15.83802,15.47068,6.238913033,6.475,0.012164117,0.000404465,0.003336676,0.250367387,0.11878881,-0.061981872
2809, 04/28  02:00:00,10,83160.21402,13.74272763,20.4101546,22.33173428,15.917703,15.578402,6.238913033,6.475,0.012592266,0.000418702,0.003454119,0.259179751,0.122969907,-0.404426035
2810, 04/28  03:00:00,10,86145.04499,14.23598897,20.98682043,22.39668117,15.876134,15.529368,6.238913033,6.475,0.013044234,0.00043373,0.003578096,0.268482369,0.127383608,-0.333699197
2811, 04/28  04:00:00,10,83250.63322,13.75766994,19.7516565,22.38757631,15.902232,15.54768,6.238913033,6.475,0.012605957,0.000419157,0.003457875,0.259461554,0.12310361,-0.412357323
2812, 04/28  05:00:00,10,84728.23092,14.00185189,20.07022829,22.37702297,15.896768,15.548251,6.238913033,6.475,0.012829698,0.000426597,0.003519248,0.264066682,0.12528855,-0.36272507
2813, 04/28  06:00:00,10,83317.41391,13.76870586,21.43747104,22.38162127,15.901484,15.548449,6.238913033,6.475,0.012616069,0.000419493,0.003460649,0.259669685,0.12320236,-0.416505766
2814, 04/28  07:00:00,10.6,106283.324,17.56396121,22.45176176,23.44163538,15.418391,15.07272,6.238913033,6.475,0.016093608,0.000535124,0.004414554,0.331245966,0.157162299,0.55601642
2815, 04/28  08:00:00,11.7,108775.6012,17.97582506,22.5015755,23.73185541,15.377188,15.01849,6.238913033,6.475,0.016470993,0.000547672,0.004518073,0.339013476,0.160847656,0.666109929
2816, 04/28  09:00:00,12.8,129246.1848,21.35871264,23.79567567,24.76529834,14.908745,14.551385,6.238913033,6.475,0.019570685,0.000650739,0.005368333,0.402812744,0.191117729,0.039381027
2817, 04/28  10:00:00,13.9,135174.677,22.33843178,23.93401052,25.04096837,14.860343,14.492656,6.238913033,6.475,0.020468387,0.000680588,0.005614578,0.42128967,0.199884255,-0.395052319
2818, 04/28  11:00:00,14.4,133719.5055,22.09795591,23.94405614,25.01112088,14.874847,14.505406,6.238913033,6.475,0.020248043,0.000673262,0.005554136,0.416754436,0.197732477,-0.211470796
2819, 04/28  12:00:00,15,142440.0308,23.53907538,23.2969956,25.0439901,14.853062,14.482138,6.238913033,6.475,0.02156852,0.000717169,0.005916349,0.443933101,0.210627612,-0.448900248
2820, 04/28  13:00:00,15,143751.2586,23.75576369,24.0795441,25.03994699,14.869269,14.483779,6.238913033,6.475,0.021767069,0.00072377,0.005970812,0.448019715,0.212566539,-0.401311003
2821, 04/28  14:00:00,15,143772.8022,23.7593239,23.74141788,25.04651464,14.858106,14.481789,6.238913033,6.475,0.021770331,0.000723879,0.005971707,0.448086858,0.212598395,-0.414297397
2822, 04/28  15:00:00,15.6,145004.3007,23.96283647,24.13831507,25.05392744,14.856195,14.478492,6.238913033,6.475,0.021956806,0.000730079,0.006022858,0.451924986,0.214419426,-0.444564118
2823, 04/28  16:00:00,14.4,139927.5431,23.12387161,24.01688956,25.03752356,14.861005,14.48406,6.238913033,6.475,0.021188075,0.000704519,0.005811991,0.436102603,0.206912369,-0.26353994
2824, 04/28  17:00:00,13.9,130696.8363,21.59844156,23.60063914,25.02338703,14.864383,14.488489,6.238913033,6.475,0.019790345,0.000658043,0.005428587,0.40733389,0.193262823,-0.233115564
2825, 04/28  18:00:00,12.2,127769.8484,21.11473914,23.97384597,24.99648165,14.87036,14.497833,6.238913033,6.475,0.019347135,0.000643306,0.005307013,0.398211547,0.188934655,-0.20619584
2826, 04/28  19:00:00,11.7,108314.4038,17.89960941,23.01660618,24.14752867,15.259067,14.883156,6.238913033,6.475,0.016401158,0.00054535,0.004498917,0.337576094,0.160165679,0.658075582
2827, 04/28  20:00:00,11.1,111853.341,18.48444016,22.63108846,23.90937332,15.29063,14.941404,6.238913033,6.475,0.01693703,0.000563168,0.004645909,0.348605657,0.165398743,0.717341854
2828, 04/28  21:00:00,10.6,116565.5418,19.26315979,22.59913645,23.95342009,15.269998,14.909698,6.238913033,6.475,0.017650559,0.000586894,0.004841634,0.363291851,0.172366726,0.718233072
2829, 04/28  22:00:00,10.6,112042.2262,18.51565458,21.18726249,23.93802367,15.286672,14.926086,6.238913033,6.475,0.016965631,0.000564119,0.004653755,0.349194343,0.16567805,0.60645792
2830, 04/28  23:00:00,10.6,111995.0304,18.50785518,21.85715283,23.92345167,15.28628,14.92892,6.238913033,6.475,0.016958485,0.000563882,0.004651794,0.349047251,0.165608261,0.714901307
2831, 04/29  00:00:00,10,109481.1856,18.09242715,22.72757176,23.91433833,15.292112,14.933074,6.238913033,6.475,0.016577834,0.000551225,0.00454738,0.341212523,0.161891012,0.712860556
2832, 04/29  01:00:00,10,80355.25387,13.27919102,19.14453194,22.63912878,15.846423,15.477346,6.238913033,6.475,0.012167534,0.000404579,0.003337613,0.250437723,0.118822182,-0.086043794
2833, 04/29  02:00:00,9.4,83186.24127,13.74702879,18.10664113,22.3135377,15.924812,15.58566,6.238913033,6.475,0.012596207,0.000418833,0.0034552,0.259260868,0.123008393,-0.423193039
2834, 04/29  03:00:00,8.9,86175.11492,14.24095821,19.33738724,22.3724635,15.887418,15.538482,6.238913033,6.475,0.013048788,0.000433881,0.003579345,0.268576086,0.127428073,-0.362277686
2835, 04/29  04:00:00,8.3,83288.52291,13.76393145,18.49684421,22.36561299,15.911995,15.556755,6.238913033,6.475,0.012611695,0.000419348,0.003459449,0.259579642,0.123159638,-0.436856694
2836, 04/29  05:00:00,8.3,84765.67977,14.00804054,19.47510444,22.35412964,15.906943,15.557201,6.238913033,6.475,0.012835368,0.000426785,0.003520804,0.264183396,0.125343926,-0.388402667
2837, 04/29  06:00:00,8.9,81954.70523,13.54351002,18.07197823,22.3531431,15.914058,15.560585,6.238913033,6.475,0.012409726,0.000412632,0.003404048,0.255422624,0.121187308,-0.391805428
2838, 04/29  07:00:00,11.1,106314.4388,17.56910312,20.91098282,23.46292388,15.415681,15.06844,6.238913033,6.475,0.016098319,0.000535281,0.004415847,0.33134294,0.157208309,0.569306659
2839, 04/29  08:00:00,12.8,113390.3072,18.7384331,22.01408247,23.78268862,15.357079,14.997149,6.238913033,6.475,0.01716976,0.000570907,0.004709748,0.353395814,0.167671472,0.623499195
2840, 04/29  09:00:00,15,133628.6365,22.08293925,23.74854438,24.78618743,14.900226,14.541208,6.238913033,6.475,0.020234283,0.000672804,0.005550362,0.416471231,0.197598108,-0.082676233
2841, 04/29  10:00:00,16.7,140770.1122,23.26311124,24.03608995,25.06935528,14.825657,14.4534,6.238913033,6.475,0.021315658,0.000708761,0.005846988,0.43872858,0.208158285,-0.463769734
2842, 04/29  11:00:00,16.7,148666.9743,24.5681154,24.39676312,25.05604334,14.842147,14.489419,6.238913033,6.475,0.022511415,0.00074852,0.00617499,0.46334019,0.21983546,-0.525414525
2843, 04/29  12:00:00,17.8,150789.4314,24.91886425,23.44931297,25.06614157,14.831671,14.474884,6.238913033,6.475,0.022832801,0.000759207,0.006263148,0.469955107,0.222973961,-0.541487304
2844, 04/29  13:00:00,19.4,151854.0556,25.09479984,24.02102196,25.08485574,14.832632,14.468068,6.238913033,6.475,0.022994008,0.000764567,0.006307368,0.473273148,0.224548232,-0.56623617
2845, 04/29  14:00:00,16.7,150794.2414,24.91965914,24.28857616,25.06458362,14.83833,14.471542,6.238913033,6.475,0.022833529,0.000759231,0.006263347,0.469970098,0.222981073,-0.51728444
2846, 04/29  15:00:00,17.2,150435.2789,24.86033841,23.89098543,25.06714221,14.836727,14.472686,6.238913033,6.475,0.022779175,0.000757424,0.006248438,0.468851344,0.222450272,-0.52995339
2847, 04/29  16:00:00,16.1,150065.5717,24.79924207,24.20862593,25.05191787,14.839097,14.477186,6.238913033,6.475,0.022723193,0.000755562,0.006233082,0.467699103,0.221903582,-0.508522745
2848, 04/29  17:00:00,15,141109.254,23.31915647,24.0239199,25.09816928,14.843522,14.473286,6.238913033,6.475,0.021367012,0.000710468,0.005861074,0.43978556,0.208659778,-0.475550531
2849, 04/29  18:00:00,13.9,134707.9942,22.26130963,23.92204908,25.02182346,14.857587,14.487065,6.238913033,6.475,0.020397722,0.000678239,0.005595194,0.419835191,0.199194166,-0.2383287
2850, 04/29  19:00:00,12.2,108289.0642,17.89542189,21.77779601,24.17879186,15.246937,14.869795,6.238913033,6.475,0.016397321,0.000545223,0.004497864,0.337497119,0.160128209,0.646097459
2851, 04/29  20:00:00,11.7,112340.8484,18.56500369,22.30727938,23.93615066,15.280589,14.931488,6.238913033,6.475,0.017010849,0.000565623,0.004666158,0.350125038,0.166119626,0.718473472
2852, 04/29  21:00:00,11.1,118238.1586,19.53956982,21.82693749,23.9827935,15.257032,14.897364,6.238913033,6.475,0.01790383,0.000595315,0.004911107,0.368504781,0.174840042,0.718166003
2853, 04/29  22:00:00,11.1,112328.639,18.56298603,22.75919473,23.96762089,15.274825,14.914564,6.238913033,6.475,0.017009,0.000565561,0.004665651,0.350086986,0.166101572,0.594498389
2854, 04/29  23:00:00,10.6,112387.5279,18.57271777,22.79369712,23.94627202,15.275221,14.91884,6.238913033,6.475,0.017017917,0.000565858,0.004668097,0.350270521,0.166188651,0.716507202
2855, 04/30  00:00:00,10.6,109459.8191,18.0888962,22.640277,23.94179918,15.281108,14.922708,6.238913033,6.475,0.016574598,0.000551117,0.004546492,0.341145931,0.161859417,0.714482658
