,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Whole Building:Facility Total Electricity Demand Rate [W](Hourly),Site:Environmental Impact Total CO2 Emissions Carbon Equivalent Mass [kg](Hourly),WEST ZONE:Zone Air Temperature [C](TimeStep),EAST ZONE:Zone Air Temperature [C](TimeStep),WEST ZONE DEC OUTLET NODE:System Node Setpoint Temperature [C](TimeStep),EAST AIR LOOP OUTLET NODE:System Node Setpoint Temperature [C](TimeStep),WEST ZONE SUPPLY FAN:Fan Air Mass Flow Rate [kg/s](Hourly),EAST ZONE SUPPLY FAN:Fan Air Mass Flow Rate [kg/s](Hourly),Site:Environmental Impact Electricity CO Emissions Mass [kg](Hourly),CH4:Facility [kg](Hourly),PM2.5:Facility [kg](Hourly),SO2:Facility [kg](Hourly),NOx:Facility [kg](Hourly),Reward
2856, 04/30  01:00:00,10.6,80339.5422,13.27659457,21.21636064,22.66388762,15.835304,15.466728,6.238913033,6.475,0.012165155,0.0004045,0.003336961,0.250388756,0.118798949,-0.046918345
2857, 04/30  02:00:00,10,84709.02746,13.9986784,21.03321822,22.34676941,15.913632,15.573124,6.238913033,6.475,0.01282679,0.0004265,0.00351845,0.264006832,0.125260154,-0.390242043
2858, 04/30  03:00:00,10,90754.39276,14.99771153,19.84426878,22.40494277,15.87238,15.525283,6.238913033,6.475,0.01374219,0.000456938,0.003769549,0.282848008,0.134199501,-0.324946256
2859, 04/30  04:00:00,10,84782.67455,14.01084903,19.31612949,22.38914977,15.901632,15.546428,6.238913033,6.475,0.012837942,0.000426871,0.003521509,0.264236363,0.125369057,-0.472626925
2860, 04/30  05:00:00,9.4,84753.94537,14.00610136,20.03662694,22.36988071,15.898966,15.549764,6.238913033,6.475,0.012833592,0.000426726,0.003520316,0.264146824,0.125326574,-0.370907404
2861, 04/30  06:00:00,10,84871.57818,14.02554089,20.09835499,22.37885763,15.904853,15.551704,6.238913033,6.475,0.012851404,0.000427318,0.003525202,0.264513443,0.125500519,-0.481444367
2862, 04/30  07:00:00,11.7,106292.4502,17.56546937,19.88072305,23.47820557,15.408924,15.062364,6.238913033,6.475,0.01609499,0.00053517,0.004414933,0.331274409,0.157175794,0.581311585
2863, 04/30  08:00:00,12.8,110303.148,18.2282614,21.51949415,23.78626487,15.353809,14.994522,6.238913033,6.475,0.016702297,0.000555363,0.004581521,0.343774277,0.163106456,0.686989066
2864, 04/30  09:00:00,14.4,129189.2944,21.34931115,23.59661309,24.82872868,14.885669,14.526767,6.238913033,6.475,0.01956207,0.000650453,0.00536597,0.402635437,0.191033605,-0.02438724
2865, 04/30  10:00:00,15.6,138833.4284,22.94306255,23.97185403,25.10288906,14.793581,14.438672,6.238913033,6.475,0.021022402,0.00069901,0.005766546,0.43269265,0.20529449,-0.498290461
2866, 04/30  11:00:00,16.1,130896.5023,21.63143757,24.53087476,25.13129467,14.834201,14.454011,6.238913033,6.475,0.019820579,0.000659048,0.00543688,0.407956175,0.193558072,-0.478100564
2867, 04/30  12:00:00,18.3,149695.4735,24.7380811,24.02009712,25.07656036,14.833231,14.469395,6.238913033,6.475,0.022667152,0.000753699,0.006217709,0.466545643,0.221356313,-0.547384739
2868, 04/30  13:00:00,17.2,150901.9917,24.93746552,24.03904838,25.07247897,14.838066,14.46868,6.238913033,6.475,0.022849845,0.000759774,0.006267823,0.470305916,0.223140405,-0.530232447
2869, 04/30  14:00:00,16.7,150284.3639,24.8353988,23.96419277,25.06494185,14.840075,14.472592,6.238913033,6.475,0.022756323,0.000756664,0.006242169,0.468380998,0.222227112,-0.517036426
2870, 04/30  15:00:00,16.1,149914.5124,24.7742786,23.91105041,25.05431589,14.843756,14.477131,6.238913033,6.475,0.022700319,0.000754802,0.006226807,0.467228307,0.221680208,-0.502600251
2871, 04/30  16:00:00,15.6,133136.8548,22.00166936,24.57590468,25.09581836,14.844484,14.470502,6.238913033,6.475,0.020159817,0.000670328,0.005529935,0.414938529,0.196870905,-0.504176742
2872, 04/30  17:00:00,14.4,143810.8471,23.76561105,24.02831701,25.06969192,14.843308,14.470158,6.238913033,6.475,0.021776092,0.00072407,0.005973287,0.44820543,0.212654653,-0.429554635
2873, 04/30  18:00:00,13.9,130675.4745,21.5949114,23.61147824,25.03099364,14.86106,14.485262,6.238913033,6.475,0.01978711,0.000657935,0.0054277,0.407267313,0.193231235,-0.243229393
2874, 04/30  19:00:00,13.3,108298.7047,17.89701503,21.38968598,24.19252307,15.244352,14.866585,6.238913033,6.475,0.01639878,0.000545271,0.004498265,0.337527165,0.160142464,0.639493116
2875, 04/30  20:00:00,12.2,112317.5921,18.56116045,22.85973952,23.94049823,15.278317,14.928379,6.238913033,6.475,0.017007327,0.000565506,0.004665192,0.350052557,0.166085236,0.717748981
2876, 04/30  21:00:00,11.7,118216.3432,19.53596471,22.33409435,23.98370482,15.258454,14.896652,6.238913033,6.475,0.017900527,0.000595205,0.004910201,0.368436791,0.174807783,0.716350247
2877, 04/30  22:00:00,12.3,112329.428,18.56311642,22.86549237,23.96556973,15.276508,14.914947,6.238913033,6.475,0.01700912,0.000565565,0.004665684,0.350089445,0.166102738,0.593167449
2878, 04/30  23:00:00,12.8,112388.3181,18.57284835,21.46340601,23.94873724,15.276932,14.918872,6.238913033,6.475,0.017018037,0.000565862,0.00466813,0.350272984,0.16618982,0.71489677
2879, 05/01  00:00:00,13.4,109460.7721,18.08905369,21.59232225,23.93994059,15.282024,14.922337,6.238913033,6.475,0.016574743,0.000551122,0.004546532,0.341148901,0.161860826,0.713312328
2880, 05/01  01:00:00,13.9,80353.95878,13.278977,20.93158398,22.67731529,15.834055,15.463898,6.238913033,6.475,0.012167338,0.000404573,0.00333756,0.250433687,0.118820267,-0.03309592
2881, 05/01  02:00:00,14.5,84745.98902,14.00478652,21.42983252,22.3788799,15.904178,15.561823,6.238913033,6.475,0.012832387,0.000426686,0.003519986,0.264122027,0.125314809,-0.358794085
2882, 05/01  03:00:00,15,87721.72742,14.49654527,23.36341052,22.4350371,15.861823,15.513382,6.238913033,6.475,0.013282978,0.000441668,0.003643585,0.273396308,0.129715066,-0.293686595
2883, 05/01  04:00:00,15.6,85609.04568,14.14741185,21.15168092,22.42724018,15.890067,15.53156,6.238913033,6.475,0.012963072,0.000431031,0.003555833,0.266811857,0.12659102,-0.39391468
2884, 05/01  05:00:00,14.4,83418.3711,13.78538964,21.90144012,22.38424022,15.891304,15.544111,6.238913033,6.475,0.012631357,0.000420002,0.003464842,0.259984331,0.123351646,-0.357161495
2885, 05/01  06:00:00,15.6,86699.83693,14.32767169,23.61286663,22.42919289,15.889046,15.533855,6.238913033,6.475,0.013128242,0.000436523,0.00360114,0.270211452,0.128203985,-0.38607861
2886, 05/01  07:00:00,20,124444.8407,20.56526153,21.65178975,23.49117634,15.394227,15.057651,6.238913033,6.475,0.018843657,0.000626565,0.005168906,0.387848723,0.18401793,0.402379162
2887, 05/01  08:00:00,22.8,129380.0128,21.38082852,24.10572725,23.77514897,15.323585,14.968302,6.238913033,6.475,0.019590949,0.000651413,0.005373892,0.403229836,0.191315622,0.462728697
2888, 05/01  09:00:00,23.9,170045.9959,28.10112784,24.70652512,24.85118504,14.866613,14.512743,6.238913033,6.475,0.025748664,0.000856161,0.007062983,0.529970724,0.251448851,-0.452019773
2889, 05/01  10:00:00,25,170230.9478,28.13169225,24.3073302,25.13518001,14.79387,14.424468,6.238913033,6.475,0.02577667,0.000857093,0.007070665,0.530547151,0.251722341,-0.81623035
2890, 05/01  11:00:00,26.7,171000.4315,28.25885409,24.27599345,25.18219107,14.807645,14.437332,6.238913033,6.475,0.025893186,0.000860967,0.007102626,0.532945349,0.252860185,-0.864245922
2891, 05/01  12:00:00,29.4,172147.7733,28.44845925,24.19445904,25.17257199,14.805048,14.433989,6.238913033,6.475,0.026066919,0.000866744,0.007150282,0.53652119,0.254556772,-0.859228976
2892, 05/01  13:00:00,27.2,171985.2084,28.42159442,24.3113239,25.17029682,14.804482,14.430798,6.238913033,6.475,0.026042303,0.000865925,0.007143529,0.536014535,0.254316385,-0.84575062
2893, 05/01  14:00:00,25,171112.332,28.27734632,23.91314254,25.16429937,14.807082,14.433473,6.238913033,6.475,0.02591013,0.00086153,0.007107274,0.533294101,0.253025653,-0.8327033
2894, 05/01  15:00:00,23.3,170596.1692,28.19204731,24.37871825,25.15722462,14.809293,14.435868,6.238913033,6.475,0.025831972,0.000858931,0.007085835,0.531685412,0.252262398,-0.819691288
2895, 05/01  16:00:00,22.8,165041.9512,27.27417923,24.58285733,25.15003354,14.81105,14.438646,6.238913033,6.475,0.024990943,0.000830967,0.006855136,0.51437496,0.244049316,-0.704408509
2896, 05/01  17:00:00,21.7,158222.5307,26.1472288,23.52994226,25.13043259,14.809166,14.445613,6.238913033,6.475,0.023958334,0.000796632,0.006571887,0.493121339,0.233965365,-0.671419293
2897, 05/01  18:00:00,21.1,156139.7808,25.80304181,24.12584086,25.09575772,14.823971,14.460574,6.238913033,6.475,0.02364296,0.000786145,0.006485378,0.486630175,0.23088558,-0.617618833
2898, 05/01  19:00:00,18.3,131491.0732,21.72969401,22.99829266,24.24112763,15.21641,14.846234,6.238913033,6.475,0.01991061,0.000662042,0.005461576,0.409809234,0.19443727,0.398941468
2899, 05/01  20:00:00,17.2,131027.0247,21.65300719,22.84765186,24.04297472,15.255633,14.901079,6.238913033,6.475,0.019840343,0.000659705,0.005442302,0.408362966,0.193751077,0.498304742
2900, 05/01  21:00:00,17.2,130787.7361,21.61346331,22.90322461,24.03313705,15.2296,14.880758,6.238913033,6.475,0.019804109,0.000658501,0.005432363,0.407617191,0.193397238,0.501735783
2901, 05/01  22:00:00,16.1,130097.5845,21.49941158,23.1022126,24.03223889,15.233258,14.88423,6.238913033,6.475,0.019699605,0.000655026,0.005403697,0.405466243,0.192376703,0.511337793
2902, 05/01  23:00:00,14.4,124236.479,20.53082849,22.950763,24.0647261,15.237749,14.882612,6.238913033,6.475,0.018812106,0.000625516,0.005160252,0.387199336,0.183709823,0.575463074
2903, 05/02  00:00:00,14.4,112406.2054,18.57580433,22.14990978,24.0233518,15.244982,14.889236,6.238913033,6.475,0.017020745,0.000565952,0.004668873,0.350328732,0.16621627,0.710632749
2904, 05/02  01:00:00,14.4,83312.55674,13.76790318,21.11915804,22.78026401,15.801291,15.430355,6.238913033,6.475,0.012615334,0.000419469,0.003460447,0.259654547,0.123195177,-0.035507225
2905, 05/02  02:00:00,13.3,84735.04579,14.00297809,21.5490983,22.42276391,15.882365,15.544345,6.238913033,6.475,0.01283073,0.000426631,0.003519531,0.264087921,0.125298627,-0.308171192
2906, 05/02  03:00:00,13.3,90776.05342,15.00129108,21.73544705,22.476262,15.84011,15.491562,6.238913033,6.475,0.01374547,0.000457047,0.003770449,0.282915517,0.134231531,-0.24558473
2907, 05/02  04:00:00,13.9,84803.05392,14.01421684,21.39283829,22.46047592,15.876032,15.51948,6.238913033,6.475,0.012841028,0.000426973,0.003522356,0.264299878,0.125399192,-0.39727553
2908, 05/02  05:00:00,12.2,90791.26322,15.0038046,22.22326531,22.46453729,15.862841,15.513411,6.238913033,6.475,0.013747773,0.000457123,0.00377108,0.28296292,0.134254021,-0.268521263
2909, 05/02  06:00:00,12.8,87806.32701,14.51052586,21.98552568,22.47203545,15.867779,15.512595,6.238913033,6.475,0.013295789,0.000442094,0.003647099,0.273659973,0.129840164,-0.381136301
2910, 05/02  07:00:00,17.8,118203.9828,19.53392207,21.82717346,23.53929405,15.346106,15.03162,6.238913033,6.475,0.017898655,0.000595143,0.004909688,0.368398268,0.174789506,0.481966964
2911, 05/02  08:00:00,20,126392.529,20.88712878,23.48786106,23.7983506,15.312605,14.962582,6.238913033,6.475,0.019138579,0.000636371,0.005249805,0.39391895,0.186897998,0.533324151
2912, 05/02  09:00:00,21.1,158472.8145,26.18858971,24.29447802,24.87395879,14.854343,14.503406,6.238913033,6.475,0.023996232,0.000797892,0.006582282,0.493901381,0.234335462,-0.368448559
2913, 05/02  10:00:00,23.3,160921.2224,26.5932039,24.70432113,25.14504101,14.784722,14.419529,6.238913033,6.475,0.024366975,0.000810219,0.006683979,0.501532167,0.237955949,-0.803581107
2914, 05/02  11:00:00,25.6,168978.5496,27.9247259,24.00735469,25.17522018,14.808087,14.438229,6.238913033,6.475,0.025587029,0.000850787,0.007018646,0.526643887,0.249870406,-0.845455658
2915, 05/02  12:00:00,23.3,170517.601,28.17906343,24.16073897,25.15335371,14.810067,14.439768,6.238913033,6.475,0.025820075,0.000858536,0.007082571,0.531440543,0.252146218,-0.817607619
2916, 05/02  13:00:00,22.2,159635.9534,26.38080544,24.25581681,25.16100556,14.807094,14.435011,6.238913033,6.475,0.024172357,0.000803748,0.006630594,0.497526457,0.236055408,-0.681018467
2917, 05/02  14:00:00,22.2,155018.963,25.6178199,23.9858638,25.16433684,14.799758,14.434598,6.238913033,6.475,0.023473244,0.000780502,0.006438824,0.483136999,0.229228215,-0.684221805
2918, 05/02  15:00:00,22.8,155056.3071,25.62399124,24.372911,25.16020497,14.799789,14.435182,6.238913033,6.475,0.023478899,0.00078069,0.006440375,0.483253387,0.229283436,-0.683846652
2919, 05/02  16:00:00,20.6,152087.773,25.13342304,23.70052826,25.13914181,14.804125,14.441662,6.238913033,6.475,0.023029398,0.000765744,0.006317075,0.474001559,0.224893832,-0.627868871
2920, 05/02  17:00:00,20,152607.5832,25.21932483,23.77070833,25.1216577,14.804469,14.449129,6.238913033,6.475,0.023108109,0.000768361,0.006338666,0.475621616,0.225662482,-0.633775512
2921, 05/02  18:00:00,19.4,152033.7505,25.1244955,24.21135017,25.0856287,14.815754,14.464453,6.238913033,6.475,0.023021218,0.000765472,0.006314831,0.473833191,0.224813949,-0.585870884
2922, 05/02  19:00:00,17.2,129872.668,21.46224278,22.51596172,24.23324683,15.207536,14.850348,6.238913033,6.475,0.019665548,0.000653893,0.005394355,0.404765261,0.192044117,0.416430381
2923, 05/02  20:00:00,16.1,130131.8051,21.50506674,22.17661091,24.03305623,15.2478,14.904968,6.238913033,6.475,0.019704787,0.000655198,0.005405118,0.405572896,0.192427306,0.518785817
2924, 05/02  21:00:00,15,121103.1069,20.01301984,23.11547919,24.09094719,15.22462,14.872114,6.238913033,6.475,0.018337646,0.00060974,0.005030105,0.37743377,0.179076472,0.546508696
2925, 05/02  22:00:00,13.9,112474.2845,18.58705482,22.81937707,24.04423307,15.228396,14.878046,6.238913033,6.475,0.017031054,0.000566295,0.0046717,0.350540909,0.166316939,0.703496396
2926, 05/02  23:00:00,13.3,115267.4092,19.04863554,21.77768567,24.04231095,15.242423,14.882218,6.238913033,6.475,0.017453994,0.000580358,0.004787715,0.35924605,0.170447163,0.588151419
2927, 05/03  00:00:00,12.8,109486.1176,18.09324219,22.35687717,24.0245399,15.246448,14.889354,6.238913033,6.475,0.016578581,0.00055125,0.004547585,0.341227894,0.161898305,0.707509418
2928, 05/03  01:00:00,12.2,80374.0782,13.28230185,21.74155747,22.7623626,15.8047,15.434624,6.238913033,6.475,0.012170384,0.000404674,0.003338395,0.250496392,0.118850017,0.065136302
2929, 05/03  02:00:00,11.7,84739.34693,14.00368888,21.54660167,22.41710963,15.885004,15.546304,6.238913033,6.475,0.012831381,0.000426653,0.00351971,0.264101326,0.125304987,-0.314298113
2930, 05/03  03:00:00,11.1,90783.06704,15.00245013,22.2656413,22.48104662,15.840567,15.492972,6.238913033,6.475,0.013746532,0.000457082,0.00377074,0.282937375,0.134241902,-0.240129666
2931, 05/03  04:00:00,10.6,84222.32615,13.91824807,20.05150562,22.46832167,15.8723,15.515898,6.238913033,6.475,0.012753093,0.000424049,0.003498235,0.262489963,0.124540463,-0.365009377
2932, 05/03  05:00:00,10,84234.48833,13.92025794,19.23655868,22.44284303,15.868895,15.519567,6.238913033,6.475,0.012754934,0.000424111,0.00349874,0.262527868,0.124558448,-0.292178254
2933, 05/03  06:00:00,11.1,86840.90209,14.35098356,18.53153815,22.45750964,15.874152,15.520162,6.238913033,6.475,0.013149602,0.000437234,0.003606999,0.2706511,0.12841258,-0.378226072
2934, 05/03  07:00:00,11.7,106301.6465,17.5669891,21.70129808,23.51064435,15.389665,15.043536,6.238913033,6.475,0.016096382,0.000535216,0.004415315,0.331303071,0.157189393,0.604280132
2935, 05/03  08:00:00,13.9,113426.432,18.74440294,22.27339506,23.81851536,15.344516,14.985073,6.238913033,6.475,0.01717523,0.000571089,0.004711249,0.353508402,0.16772489,0.632554745
2936, 05/03  09:00:00,14.4,132342.0629,21.8703252,24.10581161,24.84684471,14.876706,14.5185,6.238913033,6.475,0.020039468,0.000666327,0.005496923,0.412461455,0.195695638,-0.04539212
2937, 05/03  10:00:00,16.1,144691.2763,23.9111073,23.76713058,25.11598003,14.80762,14.434917,6.238913033,6.475,0.021909408,0.000728503,0.006009856,0.450949404,0.213956553,-0.544830586
2938, 05/03  11:00:00,16.7,146781.2793,24.25649291,24.21121351,25.0699947,14.834782,14.473234,6.238913033,6.475,0.02222588,0.000739026,0.006096666,0.457463173,0.217047063,-0.537822963
2939, 05/03  12:00:00,16.7,150347.1034,24.84576689,24.19065236,25.09031502,14.826715,14.468986,6.238913033,6.475,0.022765823,0.00075698,0.006244775,0.468576534,0.222319886,-0.561837261
2940, 05/03  13:00:00,16.7,150343.1638,24.84511583,24.11074018,25.10063901,14.817074,14.459058,6.238913033,6.475,0.022765226,0.00075696,0.006244612,0.468564255,0.22231406,-0.576964669
2941, 05/03  14:00:00,16.1,149934.4423,24.77757214,24.38487063,25.12448189,14.80944,14.452117,6.238913033,6.475,0.022703337,0.000754902,0.006227635,0.467290421,0.221709679,-0.599968856
2942, 05/03  15:00:00,15.6,132764.8683,21.94019634,23.83544157,25.18204637,14.813229,14.440935,6.238913033,6.475,0.02010349,0.000668455,0.005514484,0.413779184,0.196320845,-0.585962129
2943, 05/03  16:00:00,15,145231.7055,24.00041648,24.21155679,25.1468292,14.812112,14.439431,6.238913033,6.475,0.02199124,0.000731224,0.006032303,0.452633723,0.214755691,-0.546643827
2944, 05/03  17:00:00,13.3,131761.1605,21.77432757,24.18282042,25.11584307,14.808053,14.448467,6.238913033,6.475,0.019951507,0.000663402,0.005472795,0.410650997,0.194836651,-0.354461876
2945, 05/03  18:00:00,12.8,127714.7783,21.10563846,24.10488583,25.05911682,14.850275,14.473914,6.238913033,6.475,0.019338797,0.000643029,0.005304725,0.398039914,0.188853222,-0.280186951
2946, 05/03  19:00:00,11.7,108368.9811,17.90862864,22.76827691,24.20448195,15.234269,14.859043,6.238913033,6.475,0.016409422,0.000545625,0.004501184,0.337746191,0.160246383,0.635944544
2947, 05/03  20:00:00,11.1,112038.3002,18.51500579,22.77219184,23.95857184,15.270038,14.922688,6.238913033,6.475,0.016965037,0.000564099,0.004653591,0.349182107,0.165672245,0.719625107
2948, 05/03  21:00:00,11.1,113705.5455,18.79052814,21.97256062,24.00875881,15.24409,14.886946,6.238913033,6.475,0.017217494,0.000572494,0.004722842,0.354378296,0.168137618,0.716761027
2949, 05/03  22:00:00,10.6,109466.1933,18.08994959,21.73923436,23.98660762,15.264263,14.906372,6.238913033,6.475,0.016575564,0.000551149,0.004546757,0.341165797,0.161868842,0.712599892
2950, 05/03  23:00:00,10,112322.6829,18.56200174,22.16363166,23.97060987,15.262956,14.90884,6.238913033,6.475,0.017008098,0.000565531,0.004665404,0.350068423,0.166092764,0.717728737
2951, 05/04  00:00:00,10,109524.3723,18.09956402,22.32941092,23.95859412,15.271529,14.916041,6.238913033,6.475,0.016584373,0.000551442,0.004549174,0.34134712,0.161954872,0.716558
2952, 05/04  01:00:00,10,80416.80111,13.28936207,20.9836496,22.68731466,15.82589,15.459408,6.238913033,6.475,0.012176854,0.000404889,0.00334017,0.250629544,0.118913192,-0.019707734
2953, 05/04  02:00:00,8.9,83242.96404,13.75640257,19.76561451,22.35949318,15.904978,15.567636,6.238913033,6.475,0.012604796,0.000419118,0.003457556,0.259437652,0.12309227,-0.374629955
2954, 05/04  03:00:00,8.9,86219.78224,14.24833975,19.79916772,22.41827949,15.865018,15.519781,6.238913033,6.475,0.013055551,0.000434106,0.003581201,0.268715298,0.127494123,-0.309112016
2955, 05/04  04:00:00,8.9,83331.98139,13.77111322,18.64766356,22.40906528,15.892343,15.539264,6.238913033,6.475,0.012618275,0.000419567,0.003461254,0.259715086,0.123223901,-0.38877905
2956, 05/04  05:00:00,8.9,83419.89191,13.78564097,18.82821192,22.3894109,15.889096,15.542183,6.238913033,6.475,0.012631587,0.000420009,0.003464905,0.259989071,0.123353895,-0.34872818
2957, 05/04  06:00:00,9.4,86245.0367,14.2525132,21.26834469,22.40635958,15.891897,15.540349,6.238913033,6.475,0.013059375,0.000434233,0.00358225,0.268794007,0.127531467,-0.421109586
2958, 05/04  07:00:00,11.7,106352.4601,17.57538636,20.66392203,23.48683436,15.402172,15.057701,6.238913033,6.475,0.016104077,0.000535472,0.004417426,0.331461438,0.157264531,0.590143257
2959, 05/04  08:00:00,13.9,113442.8956,18.74712365,22.30201407,23.81466502,15.345308,14.987616,6.238913033,6.475,0.017177723,0.000571171,0.004711932,0.353559713,0.167749235,0.635107041
2960, 05/04  09:00:00,15,140686.4671,23.24928839,23.88181701,24.83514425,14.872416,14.521558,6.238913033,6.475,0.021302992,0.00070834,0.005843514,0.438467889,0.208034598,-0.231875147
2961, 05/04  10:00:00,15.6,145357.3618,24.02118195,24.06723337,25.08176897,14.830297,14.448097,6.238913033,6.475,0.022010268,0.000731857,0.006037523,0.453025347,0.214941501,-0.488765347
2962, 05/04  11:00:00,16.7,140203.0203,23.16939588,24.00754715,25.06996602,14.837967,14.467962,6.238913033,6.475,0.021229788,0.000705905,0.005823433,0.436961164,0.20731972,-0.48290513
2963, 05/04  12:00:00,18.3,150069.8272,24.79994532,22.74455509,25.07792571,14.832346,14.476679,6.238913033,6.475,0.022723837,0.000755584,0.006233258,0.467712366,0.221909874,-0.552854093
2964, 05/04  13:00:00,18.3,151058.2544,24.96328888,24.24259657,25.07279713,14.832714,14.470711,6.238913033,6.475,0.022873507,0.00076056,0.006274313,0.470792929,0.223371472,-0.542051098
2965, 05/04  14:00:00,19.4,151626.6777,25.05722426,23.95319132,25.0823182,14.833598,14.466731,6.238913033,6.475,0.022959578,0.000763422,0.006297923,0.472564495,0.224212006,-0.55808908
2966, 05/04  15:00:00,18.9,151658.4829,25.06248026,24.48241278,25.08726301,14.83035,14.464784,6.238913033,6.475,0.022964394,0.000763582,0.006299244,0.47266362,0.224259037,-0.560463807
2967, 05/04  16:00:00,17.2,150615.6974,24.89015366,24.19398186,25.0630436,14.835324,14.472758,6.238913033,6.475,0.022806494,0.000758332,0.006255931,0.469413642,0.222717058,-0.526318465
2968, 05/04  17:00:00,16.7,149929.3204,24.77672572,24.2752974,25.04256989,14.833904,14.480016,6.238913033,6.475,0.022702562,0.000754876,0.006227422,0.467274458,0.221702105,-0.509684156
2969, 05/04  18:00:00,16.1,149488.3783,24.70385737,23.98855319,25.01349977,14.839716,14.491134,6.238913033,6.475,0.022635793,0.000752656,0.006209107,0.465900204,0.221050079,-0.479133137
2970, 05/04  19:00:00,13.3,115666.9425,19.11466084,23.11726815,24.21670398,15.231935,14.850546,6.238913033,6.475,0.017514492,0.000582369,0.00480431,0.360491248,0.171037957,0.628403217
2971, 05/04  20:00:00,12.2,112371.2536,18.57002834,22.52636335,23.95336087,15.270873,14.925621,6.238913033,6.475,0.017015453,0.000565776,0.004667421,0.3502198,0.166164586,0.720997367
2972, 05/04  21:00:00,12.2,118306.6774,19.55089298,22.90710055,24.00332738,15.246412,14.888872,6.238913033,6.475,0.017914205,0.00059566,0.004913953,0.368718329,0.174941362,0.717803031
2973, 05/04  22:00:00,11.1,112400.0301,18.57478383,23.07694591,23.98738758,15.264635,14.906456,6.238913033,6.475,0.01701981,0.000565921,0.004668616,0.350309486,0.166207138,0.594942526
2974, 05/04  23:00:00,11.1,115390.9933,19.06905856,22.76958644,23.97569985,15.262513,14.908241,6.238913033,6.475,0.017472707,0.00058098,0.004792848,0.359631216,0.170629908,0.717099648
2975, 05/05  00:00:00,10.6,109526.0346,18.09983871,22.77542802,23.96443307,15.269073,14.912894,6.238913033,6.475,0.016584625,0.000551451,0.004549243,0.3413523,0.16195733,0.715933238
2976, 05/05  01:00:00,10.6,80409.7154,13.28819112,20.17332958,22.6871069,15.824954,15.457354,6.238913033,6.475,0.012175781,0.000404853,0.003339875,0.25060746,0.118902715,-0.015958523
2977, 05/05  02:00:00,10,84781.48777,14.0106529,20.32133523,22.36859637,15.903424,15.564644,6.238913033,6.475,0.012837762,0.000426865,0.00352146,0.264232664,0.125367302,-0.366673644
2978, 05/05  03:00:00,10,90826.97431,15.00970607,19.77843312,22.42845063,15.860946,15.515925,6.238913033,6.475,0.01375318,0.000457303,0.003772564,0.283074218,0.134306828,-0.297685923
2979, 05/05  04:00:00,9.4,83939.09272,13.87144204,18.78078312,22.41463193,15.89037,15.536498,6.238913033,6.475,0.012710205,0.000422623,0.003486471,0.261607229,0.124121643,-0.408080345
2980, 05/05  05:00:00,9.4,86355.07679,14.27069799,20.33608592,22.40196718,15.885048,15.537382,6.238913033,6.475,0.013076038,0.000434788,0.00358682,0.269136961,0.127694185,-0.335687538
2981, 05/05  06:00:00,10,87856.09006,14.5187495,19.6895777,22.40872843,15.889882,15.537996,6.238913033,6.475,0.013303324,0.000442345,0.003649166,0.273815067,0.129913749,-0.448321576
2982, 05/05  07:00:00,12.2,106357.6439,17.57624302,21.93744245,23.47203658,15.407537,15.062981,6.238913033,6.475,0.016104862,0.000535498,0.004417641,0.331477594,0.157272197,0.579102672
2983, 05/05  08:00:00,13.9,108878.4642,17.9928238,21.83108361,23.78789694,15.3552,14.997711,6.238913033,6.475,0.016486569,0.00054819,0.004522345,0.339334062,0.160999761,0.68821988
2984, 05/05  09:00:00,15.6,140050.5043,23.1441917,23.90433847,24.81548871,14.869984,14.529571,6.238913033,6.475,0.021206694,0.000705138,0.005817099,0.436485827,0.207094193,-0.206267118
2985, 05/05  10:00:00,17.8,146121.8179,24.14751293,23.90030528,25.00825133,14.82563,14.46776,6.238913033,6.475,0.022126023,0.000735706,0.006069275,0.455407875,0.21607191,-0.488604925
2986, 05/05  11:00:00,17.8,150402.0747,24.85485122,23.92745062,25.03940185,14.83987,14.491333,6.238913033,6.475,0.022774147,0.000757257,0.006247058,0.468747859,0.222401172,-0.520173258
2987, 05/05  12:00:00,18.9,151176.3088,24.98279807,23.8471757,25.04950027,14.834555,14.485277,6.238913033,6.475,0.022891383,0.000761155,0.006279217,0.471160861,0.22354604,-0.537684272
2988, 05/05  13:00:00,18.9,151470.742,25.03145494,24.04099173,25.07062843,14.824922,14.472196,6.238913033,6.475,0.022935966,0.000762637,0.006291446,0.472078501,0.223981422,-0.560540233
2989, 05/05  14:00:00,18.9,151433.1322,25.02523971,24.34914672,25.07252933,14.823391,14.470642,6.238913033,6.475,0.022930271,0.000762448,0.006289884,0.471961285,0.223925808,-0.562921836
2990, 05/05  15:00:00,17.2,150568.3337,24.88232653,23.80377251,25.05109408,14.827677,14.476086,6.238913033,6.475,0.022799322,0.000758094,0.006253964,0.469266027,0.222647021,-0.52443296
2991, 05/05  16:00:00,16.1,149593.6619,24.72125613,24.00055711,25.03574857,14.83677,14.484942,6.238913033,6.475,0.022651736,0.000753186,0.00621348,0.466228334,0.221205764,-0.498348301
2992, 05/05  17:00:00,14.4,144236.3098,23.83592132,23.89340965,25.0815813,14.841737,14.477358,6.238913033,6.475,0.021840516,0.000726213,0.005990959,0.449531441,0.213283789,-0.460877008
2993, 05/05  18:00:00,13.9,130849.5043,21.62367088,23.76320535,25.0180358,14.858502,14.49089,6.238913033,6.475,0.019813462,0.000658812,0.005434928,0.4078097,0.193488575,-0.234102663
2994, 05/05  19:00:00,12.8,108376.3669,17.90984918,21.55550389,24.1849568,15.23799,14.866675,6.238913033,6.475,0.01641054,0.000545662,0.00450149,0.33776921,0.160257304,0.645517814
2995, 05/05  20:00:00,11.7,112412.4101,18.57682971,21.9940108,23.94346165,15.275303,14.928292,6.238913033,6.475,0.017021685,0.000565983,0.00466913,0.35034807,0.166225445,0.720003881
2996, 05/05  21:00:00,11.7,118322.9059,19.55357484,21.15295096,23.99489793,15.251414,14.893388,6.238913033,6.475,0.017916663,0.000595742,0.004914627,0.368768908,0.174965359,0.71750931
2997, 05/05  22:00:00,11.1,112413.2376,18.57696644,23.04913248,23.98541507,15.267623,14.90761,6.238913033,6.475,0.01702181,0.000565987,0.004669165,0.350350648,0.166226668,0.59326
2998, 05/05  23:00:00,10.6,112459.666,18.58463903,21.52493086,23.96586643,15.267578,14.911259,6.238913033,6.475,0.017028841,0.000566221,0.004671093,0.350495349,0.166295323,0.715433579
2999, 05/06  00:00:00,10.6,109528.183,18.10019376,21.58929651,23.95599823,15.275259,14.916874,6.238913033,6.475,0.01658495,0.000551461,0.004549332,0.341358996,0.161960507,0.713739861
3000, 05/06  01:00:00,10,80419.12,13.28974528,20.65639838,22.67925812,15.829332,15.460818,6.238913033,6.475,0.012177205,0.000404901,0.003340266,0.250636771,0.118916621,-0.030709815
3001, 05/06  02:00:00,10,84786.04103,14.01140536,19.35312973,22.36072391,15.908485,15.567837,6.238913033,6.475,0.012838452,0.000426888,0.003521649,0.264246855,0.125374035,-0.376267308
3002, 05/06  03:00:00,10,90831.6915,15.01048561,19.87371118,22.42102793,15.866364,15.519172,6.238913033,6.475,0.013753895,0.000457327,0.00377276,0.28308892,0.134313803,-0.308283028
3003, 05/06  04:00:00,10,84860.88839,14.02377434,19.30965136,22.41553704,15.892642,15.536927,6.238913033,6.475,0.012849785,0.000427264,0.003524758,0.264480126,0.125484712,-0.445483278
3004, 05/06  05:00:00,10,87872.84687,14.52151867,20.08526349,22.39725671,15.888298,15.539115,6.238913033,6.475,0.013305861,0.000442429,0.003649862,0.273867291,0.129938528,-0.342357906
3005, 05/06  06:00:00,10,87857.07272,14.51891189,20.37741776,22.40559696,15.892868,15.539281,6.238913033,6.475,0.013303473,0.00044235,0.003649207,0.273818129,0.129915202,-0.453376608
3006, 05/06  07:00:00,11.7,106360.2926,17.57668073,20.23837786,23.46647298,15.410372,15.064184,6.238913033,6.475,0.016105263,0.000535511,0.004417751,0.331485849,0.157276113,0.572614944
3007, 05/06  08:00:00,13.3,111945.1441,18.49961117,22.22103287,23.77341613,15.362006,15.00305,6.238913033,6.475,0.016950931,0.00056363,0.004649722,0.348891773,0.165534494,0.619427212
3008, 05/06  09:00:00,14.4,130722.5114,21.60268453,23.90123483,24.80697007,14.891664,14.53447,6.238913033,6.475,0.019794233,0.000658172,0.005429654,0.40741391,0.193300789,-0.005093374
3009, 05/06  10:00:00,15,138590.1924,22.90286633,24.60383266,25.0691388,14.814252,14.453379,6.238913033,6.475,0.020985571,0.000697785,0.005756443,0.431934573,0.204934814,-0.556419445
3010, 05/06  11:00:00,15.6,146184.3907,24.15785346,23.94490352,25.09601294,14.856401,14.468307,6.238913033,6.475,0.022135498,0.000736021,0.006071874,0.455602891,0.216164437,-0.508717401
3011, 05/06  12:00:00,15.6,147075.8129,24.30516636,24.31363284,25.11708389,14.825564,14.457228,6.238913033,6.475,0.022270478,0.000740509,0.0061089,0.458381126,0.217482593,-0.53764225
3012, 05/06  13:00:00,16.1,132085.8609,21.82798627,24.16512501,25.09338755,14.829314,14.4603,6.238913033,6.475,0.020000674,0.000665037,0.005486281,0.411662968,0.195316789,-0.481359726
3013, 05/06  14:00:00,16.1,147597.8143,24.39143026,24.04608326,25.05861375,14.829633,14.47514,6.238913033,6.475,0.022349521,0.000743137,0.006130581,0.460008012,0.218254482,-0.526976702
3014, 05/06  15:00:00,15.6,133105.5438,21.99649502,23.94108481,25.09757171,14.836556,14.466929,6.238913033,6.475,0.020155076,0.000670171,0.005528635,0.414840944,0.196824605,-0.514908931
3015, 05/06  16:00:00,13.3,135922.0969,22.46194743,24.18349631,25.06348529,14.839587,14.471069,6.238913033,6.475,0.020581563,0.000684352,0.005645622,0.423619102,0.200989473,-0.295223567
3016, 05/06  17:00:00,13.9,128349.8134,21.21058186,24.05102696,25.05436488,14.848512,14.477851,6.238913033,6.475,0.019434955,0.000646226,0.005331102,0.400019084,0.189792255,-0.283137828
3017, 05/06  18:00:00,12.2,127847.3727,21.12755049,23.87332513,25.00833469,14.861624,14.49387,6.238913033,6.475,0.019358874,0.000643696,0.005310233,0.398453162,0.189049291,-0.22719501
3018, 05/06  19:00:00,11.7,108407.8935,17.91505914,22.48324978,24.1687268,15.246448,14.873731,6.238913033,6.475,0.016415314,0.000545821,0.0045028,0.337867467,0.160303923,0.651151937
3019, 05/06  20:00:00,11.7,112432.2088,18.58010156,22.89425733,23.92844434,15.281844,14.934229,6.238913033,6.475,0.017024683,0.000566083,0.004669953,0.350409775,0.166254721,0.718750644
3020, 05/06  21:00:00,11.1,118334.7663,19.55553484,22.28936885,23.97833502,15.259233,14.899931,6.238913033,6.475,0.017918459,0.000595801,0.00491512,0.368805872,0.174982897,0.717351816
3021, 05/06  22:00:00,11.1,112432.2603,18.58011006,22.13801705,23.97074874,15.274988,14.913964,6.238913033,6.475,0.017024691,0.000566083,0.004669955,0.350409935,0.166254798,0.592512517
3022, 05/06  23:00:00,11.1,112478.529,18.58775625,22.21339146,23.95237087,15.274347,14.916876,6.238913033,6.475,0.017031697,0.000566316,0.004671877,0.350554138,0.166323216,0.714230511
3023, 05/07  00:00:00,11.1,115403.3377,19.07109856,21.50883678,23.95455513,15.278277,14.918294,6.238913033,6.475,0.017474577,0.000581042,0.004793361,0.359669689,0.170648162,0.595024988
3024, 05/07  01:00:00,11.1,80415.20882,13.28909894,21.91975798,22.68156283,15.829238,15.45982,6.238913033,6.475,0.012176612,0.000404881,0.003340104,0.250624581,0.118910838,-0.027965234
3025, 05/07  02:00:00,11.1,84772.04981,14.00909322,20.45871919,22.36816574,15.907716,15.565342,6.238913033,6.475,0.012836333,0.000426817,0.003521068,0.264203249,0.125353346,-0.369870347
3026, 05/07  03:00:00,10.6,90816.52835,15.00797981,21.84252066,22.42528136,15.865315,15.517131,6.238913033,6.475,0.013751599,0.00045725,0.00377213,0.283041662,0.134291381,-0.304589592
3027, 05/07  04:00:00,10,84846.4919,14.02139523,22.81470898,22.41295088,15.894191,15.537296,6.238913033,6.475,0.012847605,0.000427192,0.00352416,0.264435258,0.125463424,-0.449181549
3028, 05/07  05:00:00,10,87873.88932,14.52169094,20.004349,22.39720296,15.889768,15.539245,6.238913033,6.475,0.013306019,0.000442435,0.003649905,0.27387054,0.129940069,-0.343585043
3029, 05/07  06:00:00,10,87858.24166,14.51910507,20.51353025,22.40586079,15.894701,15.540101,6.238913033,6.475,0.01330365,0.000442356,0.003649255,0.273821772,0.129916931,-0.454213092
3030, 05/07  07:00:00,11.7,106352.7268,17.57543043,21.27728717,23.47280005,15.40801,15.060602,6.238913033,6.475,0.016104117,0.000535473,0.004417437,0.331462269,0.157264926,0.575421595
3031, 05/07  08:00:00,13.3,113465.1573,18.75080253,22.69348293,23.78789317,15.359381,14.998646,6.238913033,6.475,0.017181094,0.000571284,0.004712857,0.353629095,0.167782153,0.621325899
3032, 05/07  09:00:00,15,139648.7535,23.07779994,23.85767196,24.8182327,14.889593,14.52992,6.238913033,6.475,0.02114586,0.000703115,0.005800412,0.435233718,0.20650012,-0.171875954
3033, 05/07  10:00:00,15.6,145597.1718,24.06081199,23.82705594,25.08755031,14.819401,14.447162,6.238913033,6.475,0.02204658,0.000733064,0.006047483,0.453772746,0.21529611,-0.505535282
3034, 05/07  11:00:00,16.1,132155.6052,21.83951193,24.45097499,25.09561979,14.83817,14.465193,6.238913033,6.475,0.020011234,0.000665388,0.005489178,0.411880335,0.195419921,-0.483640286
3035, 05/07  12:00:00,16.7,147344.978,24.34964753,24.07866091,25.0532767,14.835353,14.47998,6.238913033,6.475,0.022311236,0.000741864,0.00612008,0.459220015,0.21788061,-0.521547489
3036, 05/07  13:00:00,16.1,150010.5888,24.79015581,24.19933129,25.07771801,14.830953,14.468339,6.238913033,6.475,0.022714867,0.000755285,0.006230798,0.467527741,0.221822278,-0.540306065
3037, 05/07  14:00:00,16.1,149784.0973,24.75272673,24.13361498,25.08886201,14.826483,14.465585,6.238913033,6.475,0.022680572,0.000754145,0.00622139,0.466821851,0.221487362,-0.550179041
3038, 05/07  15:00:00,15.6,132821.2594,21.94951531,23.758769,25.12051189,14.833408,14.459646,6.238913033,6.475,0.020112029,0.000668739,0.005516827,0.413954934,0.196404231,-0.519859091
3039, 05/07  16:00:00,15,145270.2599,24.00678783,24.12379757,25.10344701,14.832702,14.458742,6.238913033,6.475,0.021997078,0.000731418,0.006033905,0.452753883,0.214812702,-0.494354323
3040, 05/07  17:00:00,13.9,135320.399,22.36251322,24.08067664,25.08248341,14.839579,14.463326,6.238913033,6.475,0.020490453,0.000681322,0.00562063,0.421743832,0.200099735,-0.307965382
3041, 05/07  18:00:00,13.3,127784.9953,21.11724225,24.00050814,25.03182889,14.856673,14.484567,6.238913033,6.475,0.019349429,0.000643382,0.005307642,0.398258754,0.188957053,-0.248182937
3042, 05/07  19:00:00,11.7,108384.4545,17.91118571,22.39135274,24.17714122,15.245191,14.869389,6.238913033,6.475,0.016411765,0.000545703,0.004501826,0.337794416,0.160269263,0.646129561
3043, 05/07  20:00:00,10.6,112421.6338,18.57835398,22.98494896,23.93014027,15.28189,14.932864,6.238913033,6.475,0.017023082,0.00056603,0.004669514,0.350376817,0.166239084,0.718091593
3044, 05/07  21:00:00,10.6,118337.5028,19.55598705,22.2173559,23.97689648,15.259748,14.900462,6.238913033,6.475,0.017918873,0.000595815,0.004915233,0.368814401,0.174986943,0.717609787
3045, 05/07  22:00:00,10.6,112437.0937,18.58090882,22.46157367,23.96657455,15.274988,14.915372,6.238913033,6.475,0.017025423,0.000566107,0.004670156,0.350424999,0.166261945,0.594097174
3046, 05/07  23:00:00,10.6,115414.3031,19.07291065,22.21774768,23.95602097,15.272124,14.916154,6.238913033,6.475,0.017476237,0.000581097,0.004793816,0.359703864,0.170664376,0.715802881
3047, 05/08  00:00:00,10.6,109544.1885,18.10283876,21.24497302,23.94653212,15.278238,14.920356,6.238913033,6.475,0.016587374,0.000551542,0.004549997,0.34140888,0.161984175,0.714301974
3048, 05/08  01:00:00,10,80422.47776,13.29030017,20.11151504,22.66931531,15.83243,15.46431,6.238913033,6.475,0.012177713,0.000404918,0.003340406,0.250647236,0.118921586,-0.043590189
3049, 05/08  02:00:00,10,84792.2096,14.01242475,19.98611692,22.35191397,15.911043,15.571378,6.238913033,6.475,0.012839386,0.000426919,0.003521905,0.26426608,0.125383156,-0.384657298
3050, 05/08  03:00:00,10,90843.16176,15.01238114,19.51524663,22.41320816,15.869252,15.522424,6.238913033,6.475,0.013755631,0.000457384,0.003773236,0.283124669,0.134330764,-0.316596789
3051, 05/08  04:00:00,10,84866.26517,14.02466288,19.22175111,22.40313238,15.896328,15.54133,6.238913033,6.475,0.012850599,0.000427292,0.003524981,0.264496884,0.125492663,-0.458239809
3052, 05/08  05:00:00,10,87883.19206,14.52322827,20.16862442,22.38540025,15.892648,15.543794,6.238913033,6.475,0.013307428,0.000442481,0.003650292,0.273899533,0.129953825,-0.354811764
3053, 05/08  06:00:00,10,90799.45409,15.00515819,20.28996185,22.39450513,15.895815,15.542794,6.238913033,6.475,0.013749013,0.000457164,0.003771421,0.282988448,0.134266133,-0.46477251
3054, 05/08  07:00:00,11.1,106375.4702,17.57918893,21.46026115,23.44512532,15.417905,15.072208,6.238913033,6.475,0.016107561,0.000535588,0.004418382,0.331533152,0.157298557,0.557582538
3055, 05/08  08:00:00,12.8,113513.0846,18.75872281,22.42484311,23.76147875,15.370093,15.011514,6.238913033,6.475,0.017188351,0.000571525,0.004714848,0.353778466,0.167853024,0.614692039
3056, 05/08  09:00:00,14.4,129335.8445,21.37352945,23.55559861,24.79884587,14.894132,14.537556,6.238913033,6.475,0.019584261,0.000651191,0.005372057,0.40309218,0.19125031,0.002738128
3057, 05/08  10:00:00,15.6,140507.9577,23.21978862,23.75922888,25.03307947,14.813614,14.461372,6.238913033,6.475,0.021275962,0.000707441,0.005836099,0.437911541,0.207770634,-0.484683282
3058, 05/08  11:00:00,16.7,140849.2331,23.27618646,24.08004498,25.0305035,14.863227,14.492434,6.238913033,6.475,0.021327639,0.000709159,0.005850274,0.438975171,0.208275282,-0.461539133
3059, 05/08  12:00:00,16.7,150191.3176,24.82002234,24.06202685,25.05645318,14.837457,14.48152,6.238913033,6.475,0.022742234,0.000756195,0.006238305,0.468091006,0.222089523,-0.522908845
3060, 05/08  13:00:00,16.7,150344.5487,24.84534471,24.24051463,25.10456908,14.819646,14.464988,6.238913033,6.475,0.022765436,0.000756967,0.006244669,0.468568572,0.222316108,-0.583020144
3061, 05/08  14:00:00,16.7,150217.9987,24.82443154,24.09281883,25.07533659,14.822068,14.467192,6.238913033,6.475,0.022746274,0.00075633,0.006239413,0.468174162,0.222128977,-0.549915905
3062, 05/08  15:00:00,16.7,150294.6327,24.83709578,24.00335205,25.07124218,14.826076,14.47004,6.238913033,6.475,0.022757878,0.000756716,0.006242596,0.468413001,0.222242297,-0.544378505
3063, 05/08  16:00:00,15,142558.8712,23.55871447,24.16152816,25.0723987,14.832877,14.477659,6.238913033,6.475,0.021586515,0.000717767,0.005921285,0.444303483,0.210803342,-0.480231421
3064, 05/08  17:00:00,13.3,134799.6474,22.27645587,24.5372173,25.0501021,14.827898,14.472286,6.238913033,6.475,0.0204116,0.0006787,0.005599,0.420120841,0.199329694,-0.292019633
3065, 05/08  18:00:00,12.8,127781.8556,21.11672339,24.08494195,25.022291,14.859406,14.490705,6.238913033,6.475,0.019348953,0.000643366,0.005307511,0.398248969,0.18895241,-0.246129258
3066, 05/08  19:00:00,11.7,108400.2547,17.91379679,23.04664066,24.16743156,15.243259,14.874615,6.238913033,6.475,0.016414157,0.000545782,0.004502483,0.337843659,0.160292627,0.654438244
3067, 05/08  20:00:00,11.1,112427.2316,18.57927905,22.73236098,23.92494296,15.27821,14.935678,6.238913033,6.475,0.017023929,0.000566058,0.004669746,0.350394263,0.166247362,0.724099259
3068, 05/08  21:00:00,10.6,117998.2889,19.49992991,22.55028277,23.97306978,15.254999,14.901776,6.238913033,6.475,0.017867509,0.000594107,0.004901144,0.367757196,0.174485344,0.723347546
3069, 05/08  22:00:00,10.6,112113.2399,18.52739002,22.99378297,23.96396432,15.271114,14.916582,6.238913033,6.475,0.016976384,0.000564477,0.004656704,0.349415666,0.165783059,0.611842447
3070, 05/08  23:00:00,10,112155.1477,18.53431554,22.49220809,23.94484147,15.270404,14.919486,6.238913033,6.475,0.01698273,0.000564688,0.004658445,0.349546277,0.165845028,0.720873576
3071, 05/09  00:00:00,10,109545.1368,18.10299547,21.95015629,23.9383638,15.277396,14.924155,6.238913033,6.475,0.016587517,0.000551547,0.004550036,0.341411835,0.161985577,0.718789768
3072, 05/09  01:00:00,10,80427.37215,13.291109,21.48454801,22.66632569,15.83101,15.46657,6.238913033,6.475,0.012178454,0.000404942,0.003340609,0.25066249,0.118928824,-0.042254648
3073, 05/09  02:00:00,10,84790.05994,14.01206951,20.53492244,22.34788728,15.908654,15.572986,6.238913033,6.475,0.01283906,0.000426908,0.003521816,0.26425938,0.125379977,-0.385489201
3074, 05/09  03:00:00,10,90834.78776,15.01099729,19.44383722,22.40627386,15.867998,15.524792,6.238913033,6.475,0.013754363,0.000457342,0.003772888,0.28309857,0.134318382,-0.320634625
3075, 05/09  04:00:00,9.4,84552.25827,13.97277135,17.91342958,22.39676363,15.89563,15.544082,6.238913033,6.475,0.012803052,0.000425711,0.003511939,0.26351824,0.125028337,-0.44934708
3076, 05/09  05:00:00,9.4,86863.77876,14.35476407,21.21244502,22.38159549,15.89142,15.545816,6.238913033,6.475,0.013153066,0.000437349,0.00360795,0.270722398,0.128446408,-0.35603724
3077, 05/09  06:00:00,10,89381.99561,14.77091461,17.90838371,22.39209329,15.894621,15.544343,6.238913033,6.475,0.013534379,0.000450028,0.003712546,0.278570752,0.132170122,-0.450244352
3078, 05/09  07:00:00,11.1,106374.1615,17.57897266,21.80002414,23.44992631,15.414791,15.07163,6.238913033,6.475,0.016107363,0.000535581,0.004418327,0.331529073,0.157296621,0.565073117
3079, 05/09  08:00:00,12.2,113508.8428,18.75802183,21.94099567,23.7823325,15.358718,15.002191,6.238913033,6.475,0.017187709,0.000571503,0.004714672,0.353765246,0.167846752,0.626330835
3080, 05/09  09:00:00,14.4,129307.8528,21.36890365,23.70363988,24.85224493,14.876758,14.520473,6.238913033,6.475,0.019580023,0.00065105,0.005370895,0.40300494,0.191208918,-0.05250041
3081, 05/09  10:00:00,15,140051.2055,23.14430757,24.03482167,25.11326199,14.813886,14.433949,6.238913033,6.475,0.0212068,0.000705141,0.005817128,0.436488013,0.20709523,-0.580168249
3082, 05/09  11:00:00,16.7,140624.3167,23.23901766,23.9191035,25.1261236,14.839731,14.453682,6.238913033,6.475,0.021293582,0.000708027,0.005840932,0.438274189,0.207942696,-0.508537991
3083, 05/09  12:00:00,18.3,150037.8194,24.79465583,23.76951562,25.11862568,14.817836,14.461948,6.238913033,6.475,0.022718991,0.000755423,0.006231929,0.467612609,0.221862544,-0.598449109
3084, 05/09  13:00:00,18.9,151863.2359,25.09631694,23.72395759,25.09605623,14.819072,14.45856,6.238913033,6.475,0.022995398,0.000764613,0.006307749,0.47330176,0.224561807,-0.583904788
3085, 05/09  14:00:00,18.3,151629.6865,25.05772149,24.16181825,25.09998246,14.823853,14.458844,6.238913033,6.475,0.022960034,0.000763437,0.006298048,0.472573872,0.224216455,-0.576837914
3086, 05/09  15:00:00,16.7,150714.1807,24.90642862,23.99775432,25.08861754,14.827778,14.46311,6.238913033,6.475,0.022821406,0.000758828,0.006260022,0.469720578,0.222862687,-0.552423661
3087, 05/09  16:00:00,15,142534.1075,23.55462213,24.09496388,25.08360747,14.833448,14.473769,6.238913033,6.475,0.021582765,0.000717642,0.005920257,0.444226304,0.210766724,-0.485010636
3088, 05/09  17:00:00,13.9,138338.6441,22.86129646,24.15697878,25.07301085,14.835775,14.463288,6.238913033,6.475,0.020947481,0.000696519,0.005745995,0.43115059,0.204562847,-0.307294264
3089, 05/09  18:00:00,12.8,127781.257,21.11662448,24.10349132,25.03124579,14.85578,14.486108,6.238913033,6.475,0.019348863,0.000643363,0.005307487,0.398247104,0.188951525,-0.250314545
3090, 05/09  19:00:00,11.7,108391.16,17.91229384,22.39570883,24.17615633,15.242619,14.870386,6.238913033,6.475,0.01641278,0.000545737,0.004502105,0.337815314,0.160279179,0.649014625
3091, 05/09  20:00:00,11.1,112430.3827,18.57979978,21.84613404,23.9332815,15.277975,14.932575,6.238913033,6.475,0.017024406,0.000566074,0.004669877,0.350404084,0.166252021,0.721717579
3092, 05/09  21:00:00,10.6,118335.079,19.55558651,21.545877,23.98161255,15.253282,14.898376,6.238913033,6.475,0.017918506,0.000595803,0.004915133,0.368806847,0.174983359,0.721430385
3093, 05/09  22:00:00,10.6,112425.4314,18.57898155,22.85759935,23.96585762,15.270547,14.914899,6.238913033,6.475,0.017023657,0.000566049,0.004669671,0.350388652,0.1662447,0.598262702
3094, 05/09  23:00:00,10,115170.1973,19.0325707,22.84909174,23.95476201,15.268322,14.916404,6.238913033,6.475,0.017439274,0.000579868,0.004783677,0.358943076,0.170303415,0.719905531
3095, 05/10  00:00:00,10,109544.005,18.10280844,22.64147974,23.94477249,15.27493,14.921223,6.238913033,6.475,0.016587346,0.000551541,0.004549989,0.341408308,0.161983903,0.718405152
3096, 05/10  01:00:00,9.4,80423.87097,13.29053041,19.60833468,22.66804925,15.830619,15.465819,6.238913033,6.475,0.012177924,0.000404925,0.003340463,0.250651578,0.118923647,-0.041004126
3097, 05/10  02:00:00,8.9,84014.82246,13.88395683,20.52914167,22.34638237,15.909105,15.573343,6.238913033,6.475,0.012721672,0.000423005,0.003489616,0.261843251,0.124233625,-0.387156273
3098, 05/10  03:00:00,8.9,86238.3663,14.25141088,18.6195772,22.40374102,15.869178,15.525684,6.238913033,6.475,0.013058365,0.0004342,0.003581973,0.268773218,0.127521604,-0.323760482
3099, 05/10  04:00:00,8.9,81946.59918,13.54217044,19.51602297,22.3727305,15.901651,15.550402,6.238913033,6.475,0.012408498,0.000412591,0.003403711,0.255397361,0.121175321,-0.370159886
3100, 05/10  05:00:00,9.4,88488.54435,14.62326639,17.75837016,22.38577486,15.891926,15.54551,6.238913033,6.475,0.013399091,0.000445529,0.003675435,0.275786194,0.130848966,-0.439250927
3101, 05/10  06:00:00,9.4,82024.63407,13.55506618,19.71522414,22.38773694,15.897612,15.547631,6.238913033,6.475,0.012420314,0.000412984,0.003406952,0.255640567,0.121290712,-0.352854871
3102, 05/10  07:00:00,10.6,106364.3406,17.57734969,20.65809488,23.47122499,15.406328,15.063137,6.238913033,6.475,0.016105876,0.000535532,0.004417919,0.331498465,0.157282099,0.580743442
3103, 05/10  08:00:00,12.8,113460.6844,18.75006336,20.93049569,23.77264607,15.357113,15.001003,6.238913033,6.475,0.017180417,0.000571261,0.004712671,0.353615154,0.167775539,0.624292444
3104, 05/10  09:00:00,14.4,129318.9859,21.37074347,23.36125038,24.79149609,14.893966,14.539462,6.238913033,6.475,0.019581708,0.000651106,0.005371357,0.403039638,0.191225381,0.008172981
3105, 05/10  10:00:00,15,138616.6839,22.90724421,23.3287662,25.05905813,14.818451,14.458452,6.238913033,6.475,0.020989582,0.000697918,0.005757544,0.432017137,0.204973988,-0.543945849
3106, 05/10  11:00:00,16.7,140671.0711,23.2467441,24.39299485,25.12921124,14.845377,14.457877,6.238913033,6.475,0.021300661,0.000708262,0.005842874,0.438419905,0.208011832,-0.518344572
3107, 05/10  12:00:00,17.2,149418.5781,24.69232246,24.09903432,25.10284673,14.822137,14.467231,6.238913033,6.475,0.022625224,0.000752305,0.006206208,0.465682662,0.220946865,-0.571317035
3108, 05/10  13:00:00,20.6,154065.8593,25.46031375,23.84558886,25.10623662,14.80306,14.455756,6.238913033,6.475,0.023328924,0.000775703,0.006399236,0.480166525,0.22781885,-0.625070158
3109, 05/10  14:00:00,20.6,154204.2565,25.48318472,23.83531709,25.09464533,14.82299,14.460925,6.238913033,6.475,0.02334988,0.0007764,0.006404985,0.480597859,0.228023499,-0.601383099
3110, 05/10  15:00:00,19.4,154111.8067,25.46790683,24.04041736,25.09091836,14.826527,14.462167,6.238913033,6.475,0.023335881,0.000775935,0.006401145,0.480309727,0.227886793,-0.583415178
3111, 05/10  16:00:00,18.3,151908.3598,25.10377393,24.42834533,25.07041051,14.823848,14.469459,6.238913033,6.475,0.023002231,0.00076484,0.006309623,0.473442394,0.224628532,-0.547113089
3112, 05/10  17:00:00,15.6,149732.0129,24.74411946,24.11226137,25.0372671,14.838427,14.481706,6.238913033,6.475,0.022672685,0.000753883,0.006219227,0.466659523,0.221410345,-0.479963312
3113, 05/10  18:00:00,16.1,131831.0552,21.78587808,24.47860057,25.06580109,14.845324,14.472195,6.238913033,6.475,0.01996209,0.000663754,0.005475698,0.410868832,0.194940005,-0.44538281
3114, 05/10  19:00:00,15,119751.7114,19.78969356,22.21348773,24.22570644,15.227806,14.856041,6.238913033,6.475,0.018133015,0.000602936,0.004973974,0.373221968,0.177078149,0.489985927
