,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Whole Building:Facility Total Electricity Demand Rate [W](Hourly),Site:Environmental Impact Total CO2 Emissions Carbon Equivalent Mass [kg](Hourly),WEST ZONE:Zone Air Temperature [C](TimeStep),EAST ZONE:Zone Air Temperature [C](TimeStep),WEST ZONE DEC OUTLET NODE:System Node Setpoint Temperature [C](TimeStep),EAST AIR LOOP OUTLET NODE:System Node Setpoint Temperature [C](TimeStep),WEST ZONE SUPPLY FAN:Fan Air Mass Flow Rate [kg/s](Hourly),EAST ZONE SUPPLY FAN:Fan Air Mass Flow Rate [kg/s](Hourly),Site:Environmental Impact Electricity CO Emissions Mass [kg](Hourly),CH4:Facility [kg](Hourly),PM2.5:Facility [kg](Hourly),SO2:Facility [kg](Hourly),NOx:Facility [kg](Hourly),Reward
3115, 05/10  20:00:00,12.8,112382.285,18.57185134,22.9701784,23.95636521,15.268212,14.922858,6.238913033,6.475,0.017017123,0.000565831,0.004667879,0.350254181,0.166180899,0.720869493
3116, 05/10  21:00:00,12.2,118282.0248,19.54681898,22.4696449,24.00635081,15.243537,14.887009,6.238913033,6.475,0.017910472,0.000595536,0.004912929,0.368641496,0.174904908,0.718088135
3117, 05/10  22:00:00,11.7,112389.3648,18.57302133,22.46745245,23.9847736,15.265868,14.907583,6.238913033,6.475,0.017018195,0.000565867,0.004668173,0.350276246,0.166191368,0.59495102
3118, 05/10  23:00:00,11.7,115392.4714,19.06930283,22.12195929,23.97191969,15.263637,14.909099,6.238913033,6.475,0.017472931,0.000580987,0.004792909,0.359635823,0.170632094,0.717025938
3119, 05/11  00:00:00,11.1,109525.5252,18.09975453,23.04482135,23.96443089,15.2705,14.913672,6.238913033,6.475,0.016584548,0.000551448,0.004549222,0.341350713,0.161956577,0.715185534
3120, 05/11  01:00:00,11.1,80408.7581,13.28803292,22.03542324,22.68281919,15.826496,15.458669,6.238913033,6.475,0.012175636,0.000404849,0.003339836,0.250604476,0.118901299,-0.021963195
3121, 05/11  02:00:00,11.7,84783.07181,14.01091468,20.0116892,22.35601049,15.907791,15.568475,6.238913033,6.475,0.012838002,0.000426873,0.003521526,0.264237601,0.125369644,-0.380297101
3122, 05/11  03:00:00,11.1,90839.83586,15.01183152,21.70036938,22.42486706,15.864312,15.51834,6.238913033,6.475,0.013755128,0.000457368,0.003773098,0.283114303,0.134325846,-0.302497288
3123, 05/11  04:00:00,12.2,84864.84243,14.02442777,22.46403037,22.40936538,15.892561,15.538204,6.238913033,6.475,0.012850384,0.000427284,0.003524922,0.26449245,0.125490559,-0.450831762
3124, 05/11  05:00:00,12.8,87879.19662,14.522568,21.33701318,22.39979313,15.886826,15.538796,6.238913033,6.475,0.013306823,0.000442461,0.003650126,0.273887081,0.129947917,-0.338320789
3125, 05/11  06:00:00,12.2,90793.05236,15.00410026,21.90879157,22.42884889,15.885763,15.533432,6.238913033,6.475,0.013748044,0.000457132,0.003771155,0.282968496,0.134256667,-0.426964218
3126, 05/11  07:00:00,15,108167.9905,17.87541373,21.79236384,23.4931077,15.395646,15.050506,6.238913033,6.475,0.016378988,0.000544613,0.004492835,0.337119777,0.159949176,0.519917626
3127, 05/11  08:00:00,17.2,115013.2697,19.00663746,24.95451061,23.76323773,15.337048,14.976772,6.238913033,6.475,0.017415512,0.000579078,0.004777159,0.358453991,0.170071364,0.617907663
3128, 05/11  09:00:00,18.9,155209.8525,25.64936553,24.24358637,24.82680171,14.871391,14.520246,6.238913033,6.475,0.023502149,0.000781463,0.006446753,0.483731931,0.229510485,-0.306107658
3129, 05/11  10:00:00,20.6,159965.8287,26.43531934,24.22057131,25.07718353,14.809173,14.44525,6.238913033,6.475,0.024222307,0.000805409,0.006644296,0.498554557,0.236543199,-0.659316125
3130, 05/11  11:00:00,22.2,161303.0912,26.65631004,24.11377137,25.11001835,14.834023,14.468515,6.238913033,6.475,0.024424798,0.000812142,0.00669984,0.502722311,0.238520623,-0.687919068
3131, 05/11  12:00:00,26.7,169533.1825,28.01638232,24.30651939,25.14626927,14.814547,14.448265,6.238913033,6.475,0.025671013,0.000853579,0.007041683,0.528372474,0.250690548,-0.816921268
3132, 05/11  13:00:00,27.2,171020.8259,28.26222439,24.48576711,25.17241829,14.800582,14.430808,6.238913033,6.475,0.025896274,0.000861069,0.007103473,0.53300891,0.252890342,-0.850718778
3133, 05/11  14:00:00,27.2,171118.577,28.27837835,24.34828193,25.15253839,14.808749,14.43719,6.238913033,6.475,0.025911076,0.000861562,0.007107533,0.533313564,0.253034888,-0.824285341
3134, 05/11  15:00:00,28.3,171349.3059,28.31650768,24.19379195,25.15459274,14.808566,14.4382,6.238913033,6.475,0.025946013,0.000862723,0.007117117,0.534032661,0.253376069,-0.832207783
3135, 05/11  16:00:00,25,170759.9051,28.21910564,24.18161069,25.12852372,14.813052,14.445456,6.238913033,6.475,0.025856765,0.000859756,0.007092636,0.532195716,0.252504516,-0.794282306
3136, 05/11  17:00:00,23.9,170038.991,28.09997023,24.17776741,25.10410977,14.822317,14.456304,6.238913033,6.475,0.025747603,0.000856126,0.007062692,0.529948892,0.251438492,-0.764486231
3137, 05/11  18:00:00,19.4,154462.8715,25.52592242,24.16412723,25.0714364,14.825856,14.467831,6.238913033,6.475,0.02338904,0.000777702,0.006415727,0.481403866,0.228405916,-0.579154302
3138, 05/11  19:00:00,17.2,129964.863,21.47747855,22.19473629,24.22429589,15.219353,14.853851,6.238913033,6.475,0.019679508,0.000654358,0.005398184,0.405052599,0.192180447,0.413953156
3139, 05/11  20:00:00,15.6,124180.3793,20.52155768,22.03434831,24.02274634,15.249771,14.909054,6.238913033,6.475,0.018803612,0.000625233,0.005157921,0.387024494,0.183626868,0.554520473
3140, 05/11  21:00:00,15.6,126443.7801,20.89559833,23.02246027,24.063305,15.223582,14.861388,6.238913033,6.475,0.01914634,0.000636629,0.005251933,0.394078681,0.186973783,0.532340485
3141, 05/11  22:00:00,15,124738.5138,20.61379278,22.66863347,24.06410868,15.229405,14.87319,6.238913033,6.475,0.018888125,0.000628044,0.005181104,0.388763994,0.184452188,0.563377874
3142, 05/11  23:00:00,15,123439.5706,20.39913458,22.88772286,24.0435765,15.194358,14.881762,6.238913033,6.475,0.018691437,0.000621504,0.005127151,0.384715667,0.182531426,0.576758784
3143, 05/12  00:00:00,14.4,115722.5318,19.12384731,22.61443927,24.02891111,15.256348,14.886893,6.238913033,6.475,0.017522909,0.000582649,0.004806619,0.3606645,0.171120158,0.70914433
3144, 05/12  01:00:00,13.9,80380.64524,13.2833871,21.31471521,22.76236492,15.802815,15.434566,6.238913033,6.475,0.012171379,0.000404707,0.003338668,0.250516859,0.118859728,0.067777224
3145, 05/12  02:00:00,13.3,84738.74266,14.00358902,21.78356236,22.41144831,15.884165,15.548112,6.238913033,6.475,0.01283129,0.000426649,0.003519685,0.264099443,0.125304094,-0.317971938
3146, 05/12  03:00:00,12.8,90787.29129,15.00314821,22.68328106,22.47775728,15.839602,15.494521,6.238913033,6.475,0.013747171,0.000457103,0.003770916,0.282950541,0.134248148,-0.241061925
3147, 05/12  04:00:00,13.3,84806.23623,14.01474274,20.84898491,22.47062564,15.869299,15.515306,6.238913033,6.475,0.01284151,0.000426989,0.003522488,0.264309796,0.125403897,-0.383091256
3148, 05/12  05:00:00,11.7,84898.90779,14.03005727,22.42114869,22.44443722,15.866017,15.519593,6.238913033,6.475,0.012855542,0.000427456,0.003526337,0.264598619,0.125540932,-0.287682647
3149, 05/12  06:00:00,13.3,90744.11031,14.99601229,21.90604329,22.46451753,15.868427,15.516705,6.238913033,6.475,0.013740633,0.000456886,0.003769122,0.282815962,0.134184296,-0.38620239
3150, 05/12  07:00:00,16.1,117174.2327,19.36374964,21.70853854,23.53385616,15.381284,15.03723,6.238913033,6.475,0.017742729,0.000589958,0.004866916,0.365188916,0.173266803,0.471001631
3151, 05/12  08:00:00,18.9,124402.3099,20.55823305,22.02662467,23.78753354,15.314145,14.964784,6.238913033,6.475,0.018837217,0.000626351,0.00516714,0.38771617,0.183955039,0.508040907
3152, 05/12  09:00:00,18.9,156569.7809,25.87410192,24.51274774,24.84915383,14.860153,14.511707,6.238913033,6.475,0.023708072,0.00078831,0.006503239,0.487970327,0.231521426,-0.321833785
3153, 05/12  10:00:00,20,158039.7572,26.11702438,24.18323147,25.13180118,14.793254,14.428286,6.238913033,6.475,0.023930658,0.000795711,0.006564295,0.492551701,0.233695096,-0.703123059
3154, 05/12  11:00:00,22.2,161511.7388,26.69079032,23.15168484,25.18154966,14.806745,14.439058,6.238913033,6.475,0.024456392,0.000813192,0.006708506,0.503372589,0.238829153,-0.789748801
3155, 05/12  12:00:00,23.9,168263.5292,27.80656446,24.30067118,25.15283791,14.810598,14.440548,6.238913033,6.475,0.02547876,0.000847187,0.006988947,0.524415432,0.248813098,-0.809011331
3156, 05/12  13:00:00,22.2,166127.7521,27.45361438,24.01712419,25.14416118,14.811156,14.439477,6.238913033,6.475,0.025155357,0.000836433,0.006900236,0.517759002,0.245654901,-0.720585512
3157, 05/12  14:00:00,22.2,161420.1856,26.67566059,24.62130592,25.14147333,14.813149,14.44291,6.238913033,6.475,0.024442529,0.000812731,0.006704704,0.503087251,0.238693772,-0.713380246
3158, 05/12  15:00:00,20,158222.7501,26.14726507,24.36644921,25.12632579,14.818229,14.447665,6.238913033,6.475,0.023958367,0.000796633,0.006571896,0.493122023,0.233965689,-0.65663752
3159, 05/12  16:00:00,18.9,154199.625,25.48241934,24.40456366,25.10570782,14.824639,14.455506,6.238913033,6.475,0.023349179,0.000776377,0.006404792,0.480583424,0.228016651,-0.586766026
3160, 05/12  17:00:00,17.8,151322.5976,25.00697319,24.18143818,25.09076201,14.827992,14.46177,6.238913033,6.475,0.022913534,0.000761891,0.006285293,0.47161679,0.223762359,-0.567952601
3161, 05/12  18:00:00,17.8,150823.5646,24.92450498,24.12752725,25.0724489,14.837284,14.468546,6.238913033,6.475,0.02283797,0.000759379,0.006264565,0.470061488,0.223024434,-0.534334736
3162, 05/12  19:00:00,16.1,129003.2651,21.31856869,23.28708586,24.22080749,15.223733,14.855296,6.238913033,6.475,0.019533901,0.000649516,0.005358243,0.402055653,0.190758521,0.425518097
3163, 05/12  20:00:00,15,121241.7286,20.0359279,21.89161733,24.05048744,15.264034,14.905038,6.238913033,6.475,0.018358636,0.000610438,0.005035862,0.377865802,0.179281453,0.55925873
3164, 05/12  21:00:00,14.4,113049.2921,18.68207829,22.39884195,24.02102142,15.230151,14.88394,6.238913033,6.475,0.017118123,0.00056919,0.004695584,0.352332996,0.167167209,0.712326388
3165, 05/12  22:00:00,13.9,115276.5667,19.05014887,22.01720525,24.0320666,15.24984,14.886786,6.238913033,6.475,0.017455381,0.000580404,0.004788095,0.35927459,0.170460704,0.588544924
3166, 05/12  23:00:00,13.3,109513.8397,18.09782344,23.01964932,24.00951614,15.251209,14.895409,6.238913033,6.475,0.016582778,0.000551389,0.004548736,0.341314294,0.161939298,0.710908937
3167, 05/13  00:00:00,13.3,109505.2415,18.09640253,22.19123843,24.00026124,15.25575,14.89821,6.238913033,6.475,0.016581476,0.000551346,0.004548379,0.341287496,0.161926583,0.713452241
3168, 05/13  01:00:00,13.9,80410.26039,13.28828118,21.1239573,22.74270048,15.812186,15.442646,6.238913033,6.475,0.012175863,0.000404856,0.003339898,0.250609159,0.11890352,0.042313311
3169, 05/13  02:00:00,13.3,84759.68421,14.00704974,21.5317469,22.400855,15.89139,15.553252,6.238913033,6.475,0.012834461,0.000426755,0.003520555,0.26416471,0.12533506,-0.331741731
3170, 05/13  03:00:00,12.8,90798.57897,15.00501357,24.18786903,22.46499785,15.84614,15.499496,6.238913033,6.475,0.013748881,0.00045716,0.003771384,0.28298572,0.134264839,-0.25752944
3171, 05/13  04:00:00,12.2,84818.53249,14.01677477,21.12956892,22.45074828,15.878154,15.522442,6.238913033,6.475,0.012843371,0.000427051,0.003522999,0.264348119,0.12542208,-0.406796144
3172, 05/13  05:00:00,12.2,87856.25605,14.51877693,22.16147975,22.44228719,15.870496,15.521797,6.238913033,6.475,0.013303349,0.000442346,0.003649173,0.273815584,0.129913995,-0.292467924
3173, 05/13  06:00:00,13.3,90754.98957,14.99781016,21.83079787,22.45279938,15.873196,15.519729,6.238913033,6.475,0.01374228,0.000456941,0.003769574,0.282849868,0.134200383,-0.40093488
3174, 05/13  07:00:00,13.9,106304.8641,17.56752084,21.79227496,23.49504004,15.395462,15.050104,6.238913033,6.475,0.01609687,0.000535232,0.004415449,0.331313099,0.157194151,0.594349292
3175, 05/13  08:00:00,14.4,113431.8604,18.74530002,21.31479714,23.78827718,15.354245,14.99579,6.238913033,6.475,0.017176052,0.000571116,0.004711474,0.353525321,0.167732917,0.624911439
3176, 05/13  09:00:00,17.2,146571.6346,24.22184786,23.92298343,24.80282677,14.894299,14.535638,6.238913033,6.475,0.022194135,0.000737971,0.006087958,0.456809788,0.216737059,-0.227121872
3177, 05/13  10:00:00,20.6,159984.2598,26.43836517,24.57678117,25.07404148,14.811623,14.450724,6.238913033,6.475,0.024225098,0.000805502,0.006645061,0.498611999,0.236570453,-0.667613692
3178, 05/13  11:00:00,23.3,168621.6428,27.86574489,24.207288,25.11482356,14.831165,14.462882,6.238913033,6.475,0.025532986,0.00084899,0.007003821,0.52553154,0.249342644,-0.779664324
3179, 05/13  12:00:00,23.3,170490.0276,28.17450676,23.71518552,25.10743088,14.827194,14.458203,6.238913033,6.475,0.0258159,0.000858397,0.007081426,0.531354607,0.252105445,-0.766800366
3180, 05/13  13:00:00,21.1,170084.1305,28.10742981,24.30662587,25.12551448,14.823358,14.452908,6.238913033,6.475,0.025754438,0.000856353,0.007064567,0.530089576,0.251505241,-0.780544823
3181, 05/13  14:00:00,22.2,170040.2756,28.10018253,24.33927558,25.13147072,14.817697,14.445916,6.238913033,6.475,0.025747798,0.000856133,0.007062745,0.529952896,0.251440392,-0.789417839
3182, 05/13  15:00:00,21.7,170075.3104,28.10597224,24.18752551,25.12012602,14.822478,14.451252,6.238913033,6.475,0.025753103,0.000856309,0.0070642,0.530062087,0.251492198,-0.775326505
3183, 05/13  16:00:00,21.7,170099.5451,28.10997717,24.29931145,25.12325171,14.820524,14.449902,6.238913033,6.475,0.025756772,0.000856431,0.007065207,0.530137617,0.251528034,-0.781416341
3184, 05/13  17:00:00,20,170192.8662,28.12539904,23.88043862,25.09811235,14.82677,14.458212,6.238913033,6.475,0.025770903,0.000856901,0.007069083,0.530428465,0.251666029,-0.765585043
3185, 05/13  18:00:00,17.8,168756.5958,27.88804669,24.15739163,25.06027596,14.841567,14.474808,6.238913033,6.475,0.025553421,0.000849669,0.007009427,0.525952139,0.249542201,-0.675658188
3186, 05/13  19:00:00,16.1,141248.9108,23.34223561,24.89457626,24.21351339,15.232992,14.857589,6.238913033,6.475,0.021388159,0.000711171,0.005866875,0.440220819,0.20886629,0.301607872
3187, 05/13  20:00:00,15,138361.5671,22.86508463,25.62304896,24.0132568,15.268232,14.913246,6.238913033,6.475,0.020950952,0.000696634,0.005746947,0.431222032,0.204596744,0.426654386
3188, 05/13  21:00:00,15.6,138785.5849,22.93515612,26.91883375,24.00356771,15.250262,14.892737,6.238913033,6.475,0.021015158,0.000698769,0.005764559,0.432543539,0.205223743,0.439581959
3189, 05/13  22:00:00,15.6,139832.8543,23.10822371,23.16578692,24.00392908,15.258126,14.895536,6.238913033,6.475,0.021173737,0.000704042,0.005808058,0.435807492,0.206772352,0.425947682
3190, 05/13  23:00:00,15,138378.0968,22.86781625,23.34824023,23.98591261,15.264643,14.904231,6.238913033,6.475,0.020953455,0.000696717,0.005747634,0.431273549,0.204621186,0.417185994
3191, 05/14  00:00:00,15,133708.4764,22.09613329,24.89296564,23.96081121,15.267946,14.913134,6.238913033,6.475,0.020246373,0.000673206,0.005553678,0.416720063,0.197716168,0.57535944
3192, 05/14  01:00:00,12.8,80444.36682,13.29391747,20.98170579,22.73017347,15.818199,15.446851,6.238913033,6.475,0.012181028,0.000405028,0.003341315,0.250715456,0.118953954,0.025812882
3193, 05/14  02:00:00,13.3,84771.72392,14.00903937,22.77558677,22.39743015,15.89384,15.554913,6.238913033,6.475,0.012836284,0.000426816,0.003521055,0.264202234,0.125352864,-0.336555176
3194, 05/14  03:00:00,14.4,90802.89729,15.0057272,21.99067687,22.46231477,15.848486,15.500792,6.238913033,6.475,0.013749535,0.000457182,0.003771564,0.282999179,0.134271225,-0.261562928
3195, 05/14  04:00:00,15,99792.70869,16.49134783,21.49310339,22.45026591,15.8753,15.517987,6.238913033,6.475,0.015110788,0.000502444,0.004144962,0.311017109,0.147564556,-0.51868647
3196, 05/14  05:00:00,15,105840.8733,17.49084356,22.54421569,22.44511094,15.881656,15.522557,6.238913033,6.475,0.016026611,0.000532896,0.004396177,0.32986701,0.156508042,-0.528627516
3197, 05/14  06:00:00,16.1,108462.387,17.92406453,21.63129306,22.45012949,15.872686,15.52075,6.238913033,6.475,0.016423566,0.000546095,0.004505063,0.338037303,0.160384503,-0.562012629
3198, 05/14  07:00:00,16.7,137826.9286,22.77673238,22.84465779,23.49918274,15.391866,15.050475,6.238913033,6.475,0.020869996,0.000693942,0.005724741,0.429555761,0.203806168,0.295915554
3199, 05/14  08:00:00,17.8,138810.056,22.93920011,22.93368921,23.72675295,15.345124,14.985448,6.238913033,6.475,0.021018863,0.000698892,0.005765576,0.432619807,0.205259929,0.348371613
3200, 05/14  09:00:00,19.4,171254.7475,28.30088135,24.28583515,24.77077329,14.89234,14.542994,6.238913033,6.475,0.025931695,0.000862247,0.007113189,0.533737958,0.253236245,-0.397929562
3201, 05/14  10:00:00,21.1,170469.2156,28.17106746,24.104083,25.03200749,14.83222,14.470085,6.238913033,6.475,0.025812749,0.000858292,0.007080562,0.531289744,0.25207467,-0.696312213
3202, 05/14  11:00:00,21.1,169693.8359,28.04293128,24.25837478,25.05917748,14.844204,14.481311,6.238913033,6.475,0.025695339,0.000854388,0.007048356,0.528873171,0.250928108,-0.716091756
3203, 05/14  12:00:00,21.1,169889.4927,28.07526475,23.41465403,25.06214775,14.837498,14.475757,6.238913033,6.475,0.025724966,0.000855373,0.007056482,0.529482962,0.251217428,-0.719536269
3204, 05/14  13:00:00,20,170460.5255,28.16963136,24.17419523,25.05324241,14.841291,14.480015,6.238913033,6.475,0.025811433,0.000858248,0.007080201,0.53126266,0.25206182,-0.721569795
3205, 05/14  14:00:00,20.6,170442.9679,28.16672987,23.87235774,25.05986728,14.840269,14.478575,6.238913033,6.475,0.025808774,0.00085816,0.007079471,0.53120794,0.252035857,-0.714570823
3206, 05/14  15:00:00,19.4,171269.7487,28.30336039,24.21076652,25.0698898,14.832056,14.469851,6.238913033,6.475,0.025933967,0.000862323,0.007113812,0.533784711,0.253258427,-0.746571191
3207, 05/14  16:00:00,18.3,169696.0358,28.04329482,24.28277066,25.05000176,14.840408,14.478948,6.238913033,6.475,0.025695672,0.000854399,0.007048447,0.528880028,0.250931361,-0.692809083
3208, 05/14  17:00:00,18.9,170016.7265,28.0962909,24.14263725,25.04546476,14.84334,14.481202,6.238913033,6.475,0.025744232,0.000856014,0.007061767,0.529879502,0.25140557,-0.708615565
3209, 05/14  18:00:00,18.9,170046.7738,28.10125639,24.23628191,25.0250351,14.852296,14.490576,6.238913033,6.475,0.025748782,0.000856165,0.007063015,0.529973149,0.251450001,-0.677324158
3210, 05/14  19:00:00,17.8,145077.911,23.975001,24.00443332,24.18242518,15.236091,14.868315,6.238913033,6.475,0.021967953,0.00073045,0.006025915,0.452154402,0.214528274,0.287631914
3211, 05/14  20:00:00,16.7,143400.0129,23.69771822,24.0301035,23.99193826,15.279779,14.921547,6.238913033,6.475,0.021713882,0.000722002,0.005956223,0.446925012,0.212047148,0.390371023
3212, 05/14  21:00:00,16.1,141823.5919,23.43720513,23.81887668,23.9810073,15.260672,14.901953,6.238913033,6.475,0.021475178,0.000714065,0.005890745,0.442011888,0.209716077,0.421177689
3213, 05/14  22:00:00,16.7,141434.2364,23.37286178,23.27856725,23.98954381,15.262636,14.902408,6.238913033,6.475,0.021416221,0.000712105,0.005874573,0.440798411,0.209140333,0.366784897
3214, 05/14  23:00:00,17.2,142772.8512,23.59407596,23.30271437,23.98635843,15.257462,14.90566,6.238913033,6.475,0.021618916,0.000718844,0.005930173,0.44497038,0.211119757,0.379187712
3215, 05/15  00:00:00,16.7,142693.578,23.58097559,25.09581173,23.97249279,15.268708,14.909766,6.238913033,6.475,0.021606913,0.000718445,0.005926881,0.444723314,0.211002535,0.383886673
3216, 05/15  01:00:00,16.1,107265.6837,17.72630208,20.97660279,22.72781467,15.821064,15.447845,6.238913033,6.475,0.016242359,0.00054007,0.004455357,0.334307619,0.158614925,-0.262636342
3217, 05/15  02:00:00,15.6,98741.83982,16.3176854,21.72828768,22.45833628,15.897542,15.547226,6.238913033,6.475,0.014951663,0.000497153,0.004101313,0.307741938,0.146010625,-0.414617976
3218, 05/15  03:00:00,15.6,95884.62514,15.84551341,21.8115751,22.45072205,15.839772,15.51112,6.238913033,6.475,0.014519019,0.000482768,0.003982637,0.298837053,0.141785631,-0.392108793
3219, 05/15  04:00:00,16.1,85989.51612,14.21028689,20.74747549,22.45807774,15.877271,15.513042,6.238913033,6.475,0.013020684,0.000432947,0.003571636,0.267997643,0.127153626,-0.4458401
3220, 05/15  05:00:00,16.1,99630.57761,16.46455468,22.47482418,22.4331586,15.870627,15.526752,6.238913033,6.475,0.015086237,0.000501628,0.004138228,0.310511807,0.147324811,-0.486074199
3221, 05/15  06:00:00,16.7,105851.69,17.49263107,23.19371746,22.44879645,15.870347,15.52122,6.238913033,6.475,0.016028249,0.000532951,0.004396626,0.329900722,0.156524037,-0.553780481
3222, 05/15  07:00:00,17.2,139245.5586,23.01116955,22.92729527,23.49456699,15.395471,15.051876,6.238913033,6.475,0.021084808,0.000701085,0.005783665,0.433977108,0.205903911,0.271839418
3223, 05/15  08:00:00,17.8,139294.3609,23.01923443,24.15506894,23.74754691,15.339062,14.97931,6.238913033,6.475,0.021092197,0.000701331,0.005785692,0.434129207,0.205976076,0.357163032
3224, 05/15  09:00:00,17.8,168348.4243,27.82059388,27.85927055,24.774977,14.890354,14.540041,6.238913033,6.475,0.025491615,0.000847614,0.006992473,0.524680019,0.248938633,-0.356066704
3225, 05/15  10:00:00,17.2,166477.2659,27.51137366,24.47880215,25.01048503,14.836996,14.473006,6.238913033,6.475,0.025208281,0.000838193,0.006914753,0.518848308,0.246171731,-0.634005523
3226, 05/15  11:00:00,17.2,164773.3726,27.229795,24.4519455,25.02824134,14.851194,14.495172,6.238913033,6.475,0.024950274,0.000829614,0.006843981,0.5135379,0.243652166,-0.635318235
3227, 05/15  12:00:00,16.1,163845.0819,27.07638935,24.29955414,24.96981652,14.880783,14.518028,6.238913033,6.475,0.024809711,0.00082494,0.006805423,0.51064476,0.242279492,-0.547799804
3228, 05/15  13:00:00,16.1,161990.9432,26.76998173,24.26868896,24.96413104,14.868378,14.513228,6.238913033,6.475,0.024528954,0.000815605,0.00672841,0.504866092,0.239537757,-0.529489659
3229, 05/15  14:00:00,16.1,162200.2364,26.8045687,23.98791355,24.96028867,14.874796,14.515027,6.238913033,6.475,0.024560645,0.000816659,0.006737104,0.505518382,0.239847241,-0.514743171
3230, 05/15  15:00:00,15.6,162413.8063,26.83986242,24.03845363,24.95795188,14.882088,14.516336,6.238913033,6.475,0.024592984,0.000817734,0.006745974,0.506184001,0.240163049,-0.519871791
3231, 05/15  16:00:00,16.1,161554.9937,26.69793845,24.00307112,24.95734052,14.876006,14.516832,6.238913033,6.475,0.024462941,0.00081341,0.006710303,0.503507399,0.238893114,-0.533032199
3232, 05/15  17:00:00,16.1,162026.2335,26.77581366,24.16225027,24.96908801,14.862416,14.508344,6.238913033,6.475,0.024534297,0.000815783,0.006729876,0.504976079,0.239589941,-0.538845363
3233, 05/15  18:00:00,16.1,162554.9806,26.86319233,24.06762307,24.94285131,14.885749,14.520766,6.238913033,6.475,0.024614361,0.000818445,0.006751838,0.506623989,0.240371805,-0.490613284
3234, 05/15  19:00:00,15.6,138602.2534,22.90485948,22.792166,24.1002821,15.270649,14.900385,6.238913033,6.475,0.020987397,0.000697846,0.005756944,0.431972163,0.204952649,0.36203498
3235, 05/15  20:00:00,15.6,139079.2189,22.98368092,23.1518965,23.92114064,15.304451,14.949169,6.238913033,6.475,0.02105962,0.000700247,0.005776755,0.433458689,0.205657943,0.40374573
3236, 05/15  21:00:00,16.7,140771.0922,23.26327319,26.58267458,23.91648992,15.280535,14.928904,6.238913033,6.475,0.021315807,0.000708766,0.005847029,0.438731634,0.208159734,0.393425644
3237, 05/15  22:00:00,16.7,143195.7369,23.66396038,23.09452783,23.92102222,15.289449,14.929674,6.238913033,6.475,0.021682951,0.000720973,0.005947738,0.446288359,0.211745083,0.370277324
3238, 05/15  23:00:00,16.7,141164.4975,23.3282858,25.3736071,23.91646738,15.288527,14.933166,6.238913033,6.475,0.021375377,0.000710746,0.005863369,0.439957734,0.208741467,0.389250524
3239, 05/16  00:00:00,16.1,142133.818,23.48847186,26.193997,23.90977632,15.294135,14.935615,6.238913033,6.475,0.021522153,0.000715627,0.00590363,0.442978749,0.210174812,0.387825804
3240, 05/16  01:00:00,16.1,106417.2701,17.58609661,20.5039996,22.64738797,15.841084,15.47202,6.238913033,6.475,0.01611389,0.000535798,0.004420118,0.331663427,0.157360367,-0.351862211
3241, 05/16  02:00:00,15.6,107909.7357,17.83273557,21.64113917,22.40036004,15.919198,15.566844,6.238913033,6.475,0.016339882,0.000543313,0.004482109,0.336314892,0.159567292,-0.586395221
3242, 05/16  03:00:00,15,107720.3888,17.80144484,22.28130158,22.36651013,15.896941,15.545924,6.238913033,6.475,0.016311211,0.000542359,0.004474244,0.335724768,0.159287302,-0.623894305
3243, 05/16  04:00:00,15,106986.461,17.68015884,20.13376882,22.38794506,15.894954,15.542407,6.238913033,6.475,0.016200078,0.000538664,0.00444376,0.333437385,0.158202035,-0.605358779
3244, 05/16  05:00:00,15.6,107805.6986,17.81554281,22.0018126,22.3865424,15.898536,15.546188,6.238913033,6.475,0.016324129,0.000542789,0.004477787,0.335990647,0.159413451,-0.619009371
3245, 05/16  06:00:00,15.6,108280.5397,17.89401317,21.8513715,22.39215532,15.896182,15.544053,6.238913033,6.475,0.01639603,0.00054518,0.00449751,0.337470552,0.160115604,-0.61253916
3246, 05/16  07:00:00,16.1,136157.4912,22.50084776,25.54684613,23.43038827,15.419989,15.077918,6.238913033,6.475,0.020617207,0.000685537,0.005655399,0.42435274,0.201337553,0.265610923
3247, 05/16  08:00:00,17.2,137363.6638,22.70017507,25.35631173,23.66535679,15.37336,15.012562,6.238913033,6.475,0.020799848,0.00069161,0.005705499,0.428111935,0.203121133,0.356177419
3248, 05/16  09:00:00,16.7,165987.0383,27.43036058,23.96580458,24.7093673,14.921996,14.569341,6.238913033,6.475,0.025134049,0.000835725,0.006894391,0.517320449,0.245446826,-0.270715994
3249, 05/16  10:00:00,17.2,163948.5156,27.0934824,24.01663062,24.97811433,14.855355,14.495022,6.238913033,6.475,0.024825373,0.000825461,0.00680972,0.510967125,0.242432441,-0.583205654
3250, 05/16  11:00:00,18.3,168000.0943,27.76303024,24.21699503,25.00276031,14.86536,14.500758,6.238913033,6.475,0.02543887,0.00084586,0.006978005,0.523594403,0.248423554,-0.642843583
3251, 05/16  12:00:00,20,171754.0614,28.38339598,23.76725985,25.00474103,14.863164,14.500221,6.238913033,6.475,0.026007302,0.000864761,0.007133929,0.535294135,0.253974585,-0.670038298
3252, 05/16  13:00:00,18.9,170966.1259,28.25318488,24.38048758,24.99323093,14.864789,14.503576,6.238913033,6.475,0.025887992,0.000860794,0.007101201,0.53283843,0.252809457,-0.640185637
3253, 05/16  14:00:00,17.2,166999.6184,27.59769555,24.26283186,24.98857028,14.865962,14.503764,6.238913033,6.475,0.025287376,0.000840823,0.006936449,0.520476288,0.246944139,-0.585298159
3254, 05/16  15:00:00,18.3,167986.7503,27.76082507,23.98669382,24.99881777,14.865545,14.501379,6.238913033,6.475,0.025436849,0.000845793,0.006977451,0.523552814,0.248403822,-0.636321503
3255, 05/16  16:00:00,18.9,170275.5421,28.13906174,23.99720644,25.00271208,14.8613,14.498386,6.238913033,6.475,0.025783422,0.000857317,0.007072517,0.530686135,0.251788283,-0.657074299
3256, 05/16  17:00:00,17.8,168503.036,27.8461444,24.00601451,24.99642896,14.863132,14.501091,6.238913033,6.475,0.025515026,0.000848393,0.006998895,0.525161887,0.249167259,-0.615334788
3257, 05/16  18:00:00,17.2,165846.5246,27.40713984,24.06052683,24.97463467,14.87367,14.510348,6.238913033,6.475,0.025112773,0.000835017,0.006888555,0.516882519,0.245239047,-0.56803441
3258, 05/16  19:00:00,16.1,140478.3169,23.2148903,23.98515319,24.13371045,15.256368,14.88757,6.238913033,6.475,0.021271474,0.000707292,0.005834868,0.437819161,0.207726804,0.337453132
3259, 05/16  20:00:00,16.1,140119.2755,23.15555655,25.14336257,23.95106622,15.290129,14.937568,6.238913033,6.475,0.021217107,0.000705484,0.005819955,0.436700162,0.207195886,0.413691155
3260, 05/16  21:00:00,16.7,136602.6857,22.57441885,28.13054519,23.94763782,15.27575,14.916218,6.238913033,6.475,0.020684619,0.000687778,0.005673891,0.425740247,0.201995867,0.504988544
3261, 05/16  22:00:00,16.1,140856.7552,23.27742953,23.62865705,23.94829143,15.277702,14.918278,6.238913033,6.475,0.021328778,0.000709197,0.005850587,0.438998614,0.208286405,0.387811491
3262, 05/16  23:00:00,16.7,141047.2276,23.30890623,25.5785111,23.95027545,15.272892,14.920428,6.238913033,6.475,0.021357619,0.000710156,0.005858498,0.439592246,0.208568059,0.394824991
3263, 05/17  00:00:00,16.1,141908.9094,23.45130435,27.06207705,23.94209365,15.282501,14.922634,6.238913033,6.475,0.021488097,0.000714494,0.005894289,0.442277791,0.209842237,0.388172592
3264, 05/17  01:00:00,16.1,106306.3676,17.56776931,21.62757115,22.69108802,15.829455,15.46038,6.238913033,6.475,0.016097097,0.00053524,0.004415512,0.331317785,0.157196374,-0.302253775
3265, 05/17  02:00:00,15,106215.7326,17.55279132,22.02221885,22.43195575,15.907579,15.556656,6.238913033,6.475,0.016083373,0.000534784,0.004411747,0.331035309,0.157062351,-0.539823867
3266, 05/17  03:00:00,15,106558.3032,17.60940318,22.67985542,22.41081857,15.88106,15.529146,6.238913033,6.475,0.016135246,0.000536508,0.004425976,0.332102975,0.157568914,-0.562877232
3267, 05/17  04:00:00,15,103493.2533,17.10288517,21.1523701,22.4194923,15.882686,15.528821,6.238913033,6.475,0.015671131,0.000521076,0.004298667,0.322550344,0.153036591,-0.438100195
3268, 05/17  05:00:00,15,87845.96217,14.51707581,22.02925691,22.43080037,15.881866,15.528896,6.238913033,6.475,0.01330179,0.000442294,0.003648745,0.273783502,0.129898773,-0.425631752
3269, 05/17  06:00:00,15,84914.45849,14.03262712,22.01560184,22.42714029,15.881808,15.529121,6.238913033,6.475,0.012857897,0.000427534,0.003526983,0.264647085,0.125563927,-0.312523076
3270, 05/17  07:00:00,15.6,118644.4242,19.60670767,22.05957531,23.46286206,15.386102,15.063263,6.238913033,6.475,0.017965348,0.000597361,0.004927982,0.369770962,0.175440791,0.412984472
3271, 05/17  08:00:00,16.1,109679.3416,18.12517363,25.26482069,23.69520547,15.357949,14.998602,6.238913033,6.475,0.016607839,0.000552222,0.00455561,0.341830102,0.162184027,0.513588778
3272, 05/17  09:00:00,16.7,152680.4617,25.23136842,23.86959578,24.73155582,14.910639,14.559726,6.238913033,6.475,0.023119144,0.000768728,0.006341693,0.475848751,0.225770248,-0.166913171
3273, 05/17  10:00:00,16.7,151986.0045,25.11660519,24.05631151,24.96270802,14.855816,14.493047,6.238913033,6.475,0.023013988,0.000765231,0.006312848,0.473684384,0.224743346,-0.431603377
3274, 05/17  11:00:00,17.8,154425.9906,25.51982763,23.8114886,24.98347849,14.875177,14.513224,6.238913033,6.475,0.023383455,0.000777516,0.006414195,0.481288922,0.22835138,-0.489560979
3275, 05/17  12:00:00,17.8,156145.3691,25.8039653,23.96898435,24.98837877,14.869164,14.507994,6.238913033,6.475,0.023643807,0.000786173,0.00648561,0.486647591,0.230893844,-0.494801394
3276, 05/17  13:00:00,18.3,157165.9186,25.97261728,23.98694544,25.0023584,14.86149,14.499942,6.238913033,6.475,0.02379834,0.000791312,0.006528,0.489828268,0.232402941,-0.528352906
3277, 05/17  14:00:00,19.4,159752.9443,26.4001389,23.69718802,25.0008849,14.861292,14.499828,6.238913033,6.475,0.024190072,0.000804337,0.006635454,0.497891074,0.236228404,-0.558697764
3278, 05/17  15:00:00,19.4,160998.712,26.60600953,24.19880524,24.99884593,14.860884,14.499925,6.238913033,6.475,0.024378708,0.000810609,0.006687197,0.501773673,0.238070534,-0.557256052
3279, 05/17  16:00:00,18.3,158999.5748,26.27564004,24.16610446,24.9989712,14.860717,14.499922,6.238913033,6.475,0.024075995,0.000800544,0.006604162,0.495543099,0.235114388,-0.525337104
3280, 05/17  17:00:00,16.7,165633.8456,27.37199336,23.98110709,24.98797555,14.864844,14.503765,6.238913033,6.475,0.025080568,0.000833947,0.006879721,0.516219677,0.244924556,-0.573560145
3281, 05/17  18:00:00,15.6,162052.8706,26.78021562,23.59956288,24.965308,14.877665,14.514024,6.238913033,6.475,0.024538331,0.000815917,0.006730983,0.505059097,0.23962933,-0.498061588
3282, 05/17  19:00:00,15.6,138307.4083,22.85613454,23.34678101,24.12803029,15.260085,14.890015,6.238913033,6.475,0.020942751,0.000696361,0.005744698,0.431053239,0.204516658,0.352522213
3283, 05/17  20:00:00,16.1,139968.5349,23.13064576,26.28410051,23.94822548,15.293892,14.93859,6.238913033,6.475,0.021194282,0.000704725,0.005813694,0.436230359,0.206972984,0.390007503
3284, 05/17  21:00:00,15.6,139241.9502,23.01057325,24.4021942,23.94031529,15.269299,14.918398,6.238913033,6.475,0.021084261,0.000701067,0.005783515,0.433965862,0.205898576,0.419607915
3285, 05/17  22:00:00,15.6,138907.541,22.9553101,23.8498374,23.94466848,15.276755,14.920093,6.238913033,6.475,0.021033624,0.000699383,0.005769625,0.432923632,0.205404081,0.446760167
3286, 05/17  23:00:00,15.6,139620.9564,23.0732063,23.22284412,23.9365164,15.286225,14.925112,6.238913033,6.475,0.021141651,0.000702975,0.005799257,0.435147085,0.206459016,0.431863066
3287, 05/18  00:00:00,15.6,139363.2738,23.0306227,24.64857343,23.93007823,15.28724,14.927518,6.238913033,6.475,0.021102632,0.000701677,0.005788554,0.434343983,0.206077978,0.40084869
3288, 05/18  01:00:00,15.6,105237.4601,17.39112588,21.50195847,22.67351702,15.834073,15.465611,6.238913033,6.475,0.015935241,0.000529858,0.004371114,0.327986394,0.155615769,-0.304321022
3289, 05/18  02:00:00,14.4,88313.38812,14.59432077,22.43072523,22.34882467,15.926111,15.576186,6.238913033,6.475,0.013372569,0.000444647,0.00366816,0.275240296,0.130589961,-0.390125622
3290, 05/18  03:00:00,14.4,90872.61744,15.01724887,21.83849502,22.41892257,15.861457,15.518555,6.238913033,6.475,0.013760092,0.000457533,0.00377446,0.283216471,0.134374321,-0.309141451
3291, 05/18  04:00:00,14.4,84833.31628,14.01921788,21.23424495,22.41537448,15.89524,15.537779,6.238913033,6.475,0.01284561,0.000427126,0.003523613,0.264394194,0.125443941,-0.445926968
3292, 05/18  05:00:00,13.9,87878.53927,14.52245937,22.93091882,22.40498372,15.885421,15.537036,6.238913033,6.475,0.013306723,0.000442458,0.003650098,0.273885032,0.129946945,-0.334049774
3293, 05/18  06:00:00,14.4,90775.08665,15.00113132,22.69980958,22.41917256,15.886984,15.532925,6.238913033,6.475,0.013745323,0.000457042,0.003770409,0.282912504,0.134230101,-0.438064596
3294, 05/18  07:00:00,15,116052.5706,19.17838821,22.15536772,23.45941918,15.411954,15.065851,6.238913033,6.475,0.017572884,0.000584311,0.004820327,0.361693109,0.171608189,0.432176798
3295, 05/18  08:00:00,16.7,117650.8156,19.44250785,23.08710722,23.69794651,15.349337,14.998309,6.238913033,6.475,0.017814894,0.000592358,0.004886711,0.36667425,0.173971532,0.532209784
3296, 05/18  09:00:00,16.7,152464.4152,25.19566545,24.1378143,24.74083546,14.910032,14.559301,6.238913033,6.475,0.02308643,0.00076764,0.006332719,0.475175414,0.225450777,-0.170073555
3297, 05/18  10:00:00,16.7,151278.3994,24.99966917,24.09915523,24.99449868,14.847488,14.483787,6.238913033,6.475,0.022906841,0.000761669,0.006283457,0.47147904,0.223697003,-0.463136561
3298, 05/18  11:00:00,18.3,153843.0353,25.42349074,24.17011021,25.01547522,14.864068,14.501074,6.238913033,6.475,0.023295183,0.000774581,0.006389981,0.479472065,0.227489358,-0.518876946
3299, 05/18  12:00:00,16.7,152943.6481,25.27486157,24.09332725,25.01341574,14.856779,14.495205,6.238913033,6.475,0.023158996,0.000770053,0.006352625,0.476669007,0.226159424,-0.476063306
3300, 05/18  13:00:00,18.9,154602.8037,25.54904707,24.05714653,25.04292643,14.850922,14.487591,6.238913033,6.475,0.023410229,0.000778407,0.006421539,0.481839984,0.228612836,-0.559717118
3301, 05/18  14:00:00,18.3,155741.6896,25.73725483,23.818364,25.04465644,14.842141,14.479811,6.238913033,6.475,0.023582681,0.000784141,0.006468843,0.485389471,0.230296918,-0.552925207
3302, 05/18  15:00:00,18.9,155936.2709,25.76941058,24.15639189,25.03998793,14.846821,14.483952,6.238913033,6.475,0.023612145,0.000785121,0.006476925,0.48599591,0.230584648,-0.556642956
3303, 05/18  16:00:00,17.2,153061.2314,25.29429292,24.07977662,25.03934638,14.845551,14.483812,6.238913033,6.475,0.023176801,0.000770645,0.006357508,0.47703547,0.226333296,-0.505618551
3304, 05/18  17:00:00,17.2,151174.4328,24.98248807,23.82663874,25.02185802,14.84976,14.489152,6.238913033,6.475,0.022891099,0.000761145,0.006279139,0.471155015,0.223543267,-0.487490925
3305, 05/18  18:00:00,16.7,150241.0422,24.82823963,24.02112851,25.00038251,14.840145,14.497105,6.238913033,6.475,0.022749763,0.000756446,0.00624037,0.46824598,0.222163052,-0.47944947
3306, 05/18  19:00:00,15.6,122880.3174,20.30671461,22.51334401,24.15748038,15.243676,14.88134,6.238913033,6.475,0.018606754,0.000618688,0.005103922,0.38297268,0.181704452,0.488242767
3307, 05/18  20:00:00,14.4,120054.5102,19.83973289,22.92594361,23.971575,15.264451,14.926847,6.238913033,6.475,0.018178865,0.00060446,0.004986551,0.37416568,0.177525901,0.722991486
3308, 05/18  21:00:00,13.9,115408.8987,19.07201754,22.57236014,23.97262288,15.26129,14.907068,6.238913033,6.475,0.017475419,0.00058107,0.004793592,0.359687021,0.170656385,0.71999212
3309, 05/18  22:00:00,13.9,115380.5986,19.06734077,22.52058868,23.97889837,15.263928,14.908907,6.238913033,6.475,0.017471133,0.000580928,0.004792416,0.35959882,0.170614537,0.598492467
3310, 05/18  23:00:00,13.3,112460.8999,18.58484293,22.30955439,23.96182096,15.267369,14.913875,6.238913033,6.475,0.017029027,0.000566227,0.004671144,0.350499194,0.166297147,0.718335352
3311, 05/19  00:00:00,12.8,109539.8898,18.10212837,22.48819679,23.95114139,15.272675,14.918432,6.238913033,6.475,0.016586723,0.00055152,0.004549818,0.341395482,0.161977818,0.717740776
3312, 05/19  01:00:00,12.8,80430.17559,13.29157229,21.55112411,22.69011678,15.825595,15.459004,6.238913033,6.475,0.012178879,0.000404956,0.003340725,0.250671227,0.118932969,-0.012706912
3313, 05/19  02:00:00,12.2,84785.45394,14.01130834,21.8052314,22.36632968,15.903128,15.56619,6.238913033,6.475,0.012838363,0.000426885,0.003521625,0.264245025,0.125373166,-0.367646765
3314, 05/19  03:00:00,12.2,90822.16161,15.00891074,23.15624378,22.43000041,15.859172,15.515234,6.238913033,6.475,0.013752452,0.000457279,0.003772364,0.283059219,0.134299711,-0.294660671
3315, 05/19  04:00:00,12.8,84850.26084,14.02201807,21.29258225,22.42962704,15.88511,15.531888,6.238913033,6.475,0.012848176,0.000427211,0.003524317,0.264447004,0.125468997,-0.427683369
3316, 05/19  05:00:00,11.7,84929.41113,14.03509813,22.70597883,22.40995484,15.880312,15.534399,6.238913033,6.475,0.012860161,0.000427609,0.003527604,0.264693687,0.125586037,-0.325600306
3317, 05/19  06:00:00,12.2,90771.39956,15.000522,21.35891898,22.42398827,15.883069,15.531906,6.238913033,6.475,0.013744765,0.000457023,0.003770255,0.282901012,0.134224649,-0.430577131
3318, 05/19  07:00:00,13.9,106331.2466,17.57188071,22.11463888,23.48995464,15.398884,15.055114,6.238913033,6.475,0.016100865,0.000535365,0.004416545,0.331395323,0.157233163,0.593364907
3319, 05/19  08:00:00,15,112382.4268,18.57187478,21.77778539,23.83303337,15.339603,14.982344,6.238913033,6.475,0.017017145,0.000565832,0.004667885,0.350254623,0.166181108,0.621752417
3320, 05/19  09:00:00,16.7,143042.5707,23.63864873,23.94214986,24.83642906,14.872936,14.517294,6.238913033,6.475,0.021659758,0.000720202,0.005941376,0.445810996,0.211518594,-0.240321473
3321, 05/19  10:00:00,17.2,150030.3947,24.79342886,24.52309555,25.07774089,14.809899,14.448401,6.238913033,6.475,0.022717866,0.000755385,0.00623162,0.467589469,0.221851565,-0.550690118
3322, 05/19  11:00:00,17.2,150101.7357,24.80521839,24.19191799,25.0921055,14.829792,14.469509,6.238913033,6.475,0.022728669,0.000755744,0.006234584,0.467811813,0.221957058,-0.56154851
3323, 05/19  12:00:00,17.8,150561.911,24.88126513,24.14046794,25.09117053,14.828588,14.466451,6.238913033,6.475,0.02279835,0.000758061,0.006253697,0.46924601,0.222637524,-0.558720555
3324, 05/19  13:00:00,18.3,152536.5896,25.20759271,24.08932761,25.09071016,14.830166,14.462275,6.238913033,6.475,0.023097359,0.000768004,0.006335717,0.475400355,0.225557502,-0.581653366
3325, 05/19  14:00:00,18.3,152621.2817,25.22158859,24.13852612,25.10224634,14.830929,14.460688,6.238913033,6.475,0.023110183,0.00076843,0.006339235,0.47566431,0.225682738,-0.576097871
3326, 05/19  15:00:00,18.3,151313.4433,25.00546039,24.0695166,25.0936514,14.814445,14.460621,6.238913033,6.475,0.022912148,0.000761845,0.006284913,0.471588259,0.223748823,-0.586330094
3327, 05/19  16:00:00,17.2,150495.9569,24.87036582,24.20284833,25.07357147,14.838616,14.468468,6.238913033,6.475,0.022788363,0.000757729,0.006250958,0.469040455,0.222539997,-0.534795319
3328, 05/19  17:00:00,16.7,149994.2574,24.78745694,24.1282353,25.05461078,14.837411,14.475859,6.238913033,6.475,0.022712394,0.000755203,0.006230119,0.467476842,0.221798128,-0.512153634
3329, 05/19  18:00:00,15,142024.3723,23.4703853,23.99626404,25.04768912,14.843162,14.487512,6.238913033,6.475,0.02150558,0.000715076,0.005899085,0.442637647,0.210012973,-0.443876005
3330, 05/19  19:00:00,13.9,114905.0785,18.98875821,22.31878722,24.20958859,15.231645,14.859144,6.238913033,6.475,0.017399129,0.000578533,0.004772665,0.358116799,0.169911381,0.517328985
3331, 05/19  20:00:00,13.3,112399.329,18.57466796,23.02715395,23.96541221,15.267625,14.920467,6.238913033,6.475,0.017019704,0.000565917,0.004668587,0.3503073,0.166206102,0.719580113
3332, 05/19  21:00:00,13.3,118306.308,19.55083192,22.59223932,24.01808579,15.240022,14.882898,6.238913033,6.475,0.017914149,0.000595658,0.004913938,0.368717178,0.174940815,0.7148439
3333, 05/19  22:00:00,12.8,112384.3778,18.5721972,21.96175453,24.00190037,15.259896,14.901138,6.238913033,6.475,0.01701744,0.000565842,0.004667966,0.350260703,0.166183993,0.593521062
3334, 05/19  23:00:00,12.8,115378.9606,19.06707008,21.97432355,23.98870125,15.256656,14.902151,6.238913033,6.475,0.017470885,0.000580919,0.004792348,0.359593715,0.170612115,0.716264108
3335, 05/20  00:00:00,12.2,109504.8792,18.09634265,22.2667183,23.97160706,15.266522,14.910022,6.238913033,6.475,0.016581422,0.000551344,0.004548364,0.341286367,0.161926047,0.715566502
3336, 05/20  01:00:00,12.2,80412.69969,13.28868429,21.81105865,22.70842396,15.820744,15.452458,6.238913033,6.475,0.012176233,0.000404868,0.003339999,0.250616761,0.118907127,0.006120666
3337, 05/20  02:00:00,11.7,84770.87812,14.0088996,22.65599815,22.37930669,15.899094,15.561048,6.238913033,6.475,0.012836156,0.000426811,0.003521019,0.264199598,0.125351613,-0.354729375
3338, 05/20  03:00:00,11.7,90809.27337,15.00678088,22.83450307,22.44110146,15.855718,15.510102,6.238913033,6.475,0.0137505,0.000457214,0.003771829,0.283019051,0.134280653,-0.283738196
3339, 05/20  04:00:00,11.1,84835.92261,14.01964859,21.09133226,22.42857703,15.885666,15.531357,6.238913033,6.475,0.012846005,0.000427139,0.003523721,0.264402317,0.125447795,-0.429761792
3340, 05/20  05:00:00,11.1,87863.73732,14.52001326,19.96393445,22.41305261,15.880477,15.532994,6.238913033,6.475,0.013304482,0.000442383,0.003649484,0.2738389,0.129925057,-0.323491158
3341, 05/20  06:00:00,11.7,90774.20959,15.00098638,21.18676968,22.42547577,15.883418,15.531179,6.238913033,6.475,0.013745191,0.000457037,0.003770372,0.28290977,0.134228804,-0.430137106
3342, 05/20  07:00:00,12.8,106335.7291,17.57262146,22.48172853,23.47811223,15.403273,15.058556,6.238913033,6.475,0.016101543,0.000535388,0.004416731,0.331409293,0.157239791,0.583420683
3343, 05/20  08:00:00,13.9,113455.1435,18.74914769,22.89603542,23.76908423,15.359875,15.002299,6.238913033,6.475,0.017179578,0.000571233,0.004712441,0.353597885,0.167767346,0.620129822
3344, 05/20  09:00:00,15.6,142268.962,23.51080523,23.91585713,24.81749647,14.878542,14.53458,6.238913033,6.475,0.021542617,0.000716307,0.005909244,0.443399943,0.210374651,-0.205808688
3345, 05/20  10:00:00,16.7,141432.8154,23.37262696,24.03296704,25.0420023,14.819839,14.453002,6.238913033,6.475,0.021416006,0.000712097,0.005874514,0.440793982,0.209138232,-0.494005083
3346, 05/20  11:00:00,17.2,150423.3132,24.85836102,24.21191279,25.07442671,14.8406,14.47922,6.238913033,6.475,0.022777363,0.000757363,0.006247941,0.468814051,0.222432578,-0.542965125
3347, 05/20  12:00:00,17.8,151122.1755,24.97385222,24.08624099,25.08717954,14.830383,14.470522,6.238913033,6.475,0.022883186,0.000760882,0.006276968,0.470992147,0.223465993,-0.563319906
3348, 05/20  13:00:00,16.7,150645.0307,24.89500117,24.21960212,25.08213357,14.827852,14.466208,6.238913033,6.475,0.022810936,0.00075848,0.00625715,0.469505063,0.222760434,-0.549691668
3349, 05/20  14:00:00,16.7,150278.1423,24.83437064,24.58651086,25.09468837,14.822914,14.462581,6.238913033,6.475,0.022755381,0.000756633,0.006241911,0.468361607,0.222217912,-0.564786363
3350, 05/20  15:00:00,16.7,150332.7654,24.84339744,23.45718263,25.07651784,14.828088,14.467597,6.238913033,6.475,0.022763652,0.000756908,0.00624418,0.468531847,0.222298684,-0.543365938
3351, 05/20  16:00:00,16.1,150096.5609,24.80436322,24.14172045,25.06349307,14.83169,14.471561,6.238913033,6.475,0.022727885,0.000755718,0.006234369,0.467795685,0.221949406,-0.527700304
3352, 05/20  17:00:00,14.4,144930.801,23.9506902,24.36889202,25.09745284,14.835084,14.47012,6.238913033,6.475,0.021945677,0.000729709,0.006019805,0.451695914,0.214310741,-0.48939416
3353, 05/20  18:00:00,13.9,130828.633,21.62022176,24.49297445,25.02306446,14.858267,14.48908,6.238913033,6.475,0.019810302,0.000658707,0.005434061,0.407744652,0.193457713,-0.236867361
3354, 05/20  19:00:00,13.3,108377.1663,17.90998129,23.21942952,24.18968524,15.236439,14.864974,6.238913033,6.475,0.016410661,0.000545666,0.004501524,0.337771701,0.160258486,0.643331271
3355, 05/20  20:00:00,12.8,112406.1247,18.575791,21.98420507,23.94711887,15.27476,14.927532,6.238913033,6.475,0.017020733,0.000565951,0.004668869,0.35032848,0.166216151,0.719787207
3356, 05/20  21:00:00,12.2,118318.8823,19.55290991,22.72183559,23.98992926,15.251933,14.893949,6.238913033,6.475,0.017916053,0.000595721,0.00491446,0.368756367,0.174959409,0.717837491
3357, 05/20  22:00:00,12.2,112416.4995,18.5775055,21.70885623,23.97774479,15.270999,14.910923,6.238913033,6.475,0.017022304,0.000566004,0.0046693,0.350360815,0.166231492,0.593402066
3358, 05/20  23:00:00,12.2,115409.1817,19.07206431,22.30277902,23.96879759,15.267728,14.911246,6.238913033,6.475,0.017475461,0.000581071,0.004793603,0.359687903,0.170656803,0.714868637
3359, 05/21  00:00:00,11.7,109534.6393,18.1012607,22.63410237,23.95374727,15.27542,14.916673,6.238913033,6.475,0.016585928,0.000551494,0.0045496,0.341379118,0.161970054,0.7135923
3360, 05/21  01:00:00,12.2,80421.57915,13.29015167,21.30516356,22.69511266,15.825504,15.456524,6.238913033,6.475,0.012177577,0.000404913,0.003340368,0.250644435,0.118920258,-0.010957098
3361, 05/21  02:00:00,12.2,84769.57087,14.00868356,21.68053819,22.37843087,15.902543,15.561608,6.238913033,6.475,0.012835958,0.000426805,0.003520965,0.264195523,0.12534968,-0.358041008
3362, 05/21  03:00:00,12.8,90807.30517,15.00645562,22.01897881,22.4440244,15.8572,15.509615,6.238913033,6.475,0.013750202,0.000457204,0.003771747,0.283012917,0.134277743,-0.282546684
3363, 05/21  04:00:00,12.8,84826.83698,14.01814714,20.52757076,22.43735952,15.88504,15.528624,6.238913033,6.475,0.012844629,0.000427093,0.003523344,0.264374001,0.12543436,-0.422117106
3364, 05/21  05:00:00,13.3,87848.88906,14.51755949,22.07367272,22.43066185,15.876781,15.527385,6.238913033,6.475,0.013302233,0.000442309,0.003648867,0.273792624,0.129903101,-0.306248398
3365, 05/21  06:00:00,13.3,90754.26274,14.99769004,22.39260346,22.4389312,15.878654,15.524065,6.238913033,6.475,0.01374217,0.000456937,0.003769544,0.282847603,0.134199308,-0.416983217
3366, 05/21  07:00:00,14.4,106314.38,17.5690934,22.55423183,23.48431015,15.401553,15.055072,6.238913033,6.475,0.016098311,0.00053528,0.004415844,0.331342756,0.157208222,0.585265963
3367, 05/21  08:00:00,15,109311.7897,18.06443346,21.03555188,23.75233973,15.365437,15.00642,6.238913033,6.475,0.016552184,0.000550372,0.004540344,0.340684578,0.161640524,0.65457356
3368, 05/21  09:00:00,14.4,133399.1836,22.04502078,23.76802355,24.72960107,14.909487,14.56171,6.238913033,6.475,0.020199539,0.000671649,0.005540831,0.415756111,0.197258814,0.038708097
3369, 05/21  10:00:00,15.6,148684.836,24.57106715,23.97933853,24.98196238,14.853276,14.490932,6.238913033,6.475,0.02251412,0.00074861,0.006175732,0.463395858,0.219861873,-0.559626943
3370, 05/21  11:00:00,17.8,164702.448,27.21807428,23.97816165,25.01938165,14.856194,14.49607,6.238913033,6.475,0.024939535,0.000829257,0.006841035,0.513316854,0.243547289,-0.645226333
3371, 05/21  12:00:00,18.9,169617.4287,28.03030453,23.85788415,25.0045395,14.859768,14.496953,6.238913033,6.475,0.02568377,0.000854004,0.007045182,0.528635038,0.250815124,-0.66015121
3372, 05/21  13:00:00,18.3,169413.1636,27.99654848,23.73805165,25.03287649,14.861132,14.498908,6.238913033,6.475,0.025652839,0.000852975,0.007036698,0.527998419,0.250513075,-0.671281724
3373, 05/21  14:00:00,17.2,166885.0372,27.57876032,24.00588601,25.03982705,14.841541,14.477359,6.238913033,6.475,0.025270026,0.000840246,0.00693169,0.52011918,0.246774707,-0.64846886
