,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Whole Building:Facility Total Electricity Demand Rate [W](Hourly),Site:Environmental Impact Total CO2 Emissions Carbon Equivalent Mass [kg](Hourly),WEST ZONE:Zone Air Temperature [C](TimeStep),EAST ZONE:Zone Air Temperature [C](TimeStep),WEST ZONE DEC OUTLET NODE:System Node Setpoint Temperature [C](TimeStep),EAST AIR LOOP OUTLET NODE:System Node Setpoint Temperature [C](TimeStep),WEST ZONE SUPPLY FAN:Fan Air Mass Flow Rate [kg/s](Hourly),EAST ZONE SUPPLY FAN:Fan Air Mass Flow Rate [kg/s](Hourly),Site:Environmental Impact Electricity CO Emissions Mass [kg](Hourly),CH4:Facility [kg](Hourly),PM2.5:Facility [kg](Hourly),SO2:Facility [kg](Hourly),NOx:Facility [kg](Hourly),Reward
3374, 05/21  15:00:00,17.2,165920.0127,27.4192842,23.9080002,25.03090548,14.85197,14.486786,6.238913033,6.475,0.0251239,0.000835387,0.006891607,0.517111555,0.245347715,-0.630610699
3375, 05/21  16:00:00,16.7,163947.3278,27.0932861,24.06497455,25.0166765,14.854941,14.491309,6.238913033,6.475,0.024825193,0.000825455,0.00680967,0.510963422,0.242430684,-0.602544086
3376, 05/21  17:00:00,16.1,162880.1461,26.91692789,24.12110919,24.99996137,14.857912,14.499788,6.238913033,6.475,0.024663598,0.000820082,0.006765344,0.50763741,0.240852631,-0.561909214
3377, 05/21  18:00:00,15.6,152449.1711,25.19314627,24.02008462,24.97765933,14.87506,14.509577,6.238913033,6.475,0.023084122,0.000767563,0.006332086,0.475127904,0.225428236,-0.405062666
3378, 05/21  19:00:00,14.4,131706.002,21.76521228,25.34412406,24.12643814,15.257956,14.887346,6.238913033,6.475,0.019943155,0.000663124,0.005470504,0.410479088,0.194755088,0.392893315
3379, 05/21  20:00:00,13.3,122732.9518,20.28236155,23.7234033,23.92217899,15.294144,14.939344,6.238913033,6.475,0.01858444,0.000617946,0.005097802,0.382513396,0.181486541,0.71272789
3380, 05/21  21:00:00,12.8,118380.0747,19.56302231,22.07071235,23.95930819,15.26222,14.90982,6.238913033,6.475,0.017925319,0.00059603,0.004917002,0.368947082,0.175049895,0.721183026
3381, 05/21  22:00:00,12.8,112456.8902,18.58418031,21.84293892,23.95972914,15.277815,14.918171,6.238913033,6.475,0.01702842,0.000566207,0.004670978,0.350486698,0.166291218,0.595024839
3382, 05/21  23:00:00,12.8,115425.338,19.07473424,21.48170215,23.95650172,15.272179,14.917098,6.238913033,6.475,0.017477908,0.000581153,0.004794275,0.359738256,0.170680694,0.715817761
3383, 05/22  00:00:00,12.2,109546.6363,18.10324326,21.71994226,23.94826568,15.277221,14.91917,6.238913033,6.475,0.016587744,0.000551554,0.004550098,0.341416508,0.161987794,0.714411599
3384, 05/22  01:00:00,11.7,80420.87642,13.29003554,21.23960724,22.67847139,15.828628,15.461387,6.238913033,6.475,0.012177471,0.00040491,0.003340339,0.250642245,0.118919219,-0.028745222
3385, 05/22  02:00:00,12.2,84778.59825,14.01017539,21.72278339,22.36452553,15.908154,15.567259,6.238913033,6.475,0.012837325,0.00042685,0.00352134,0.264223658,0.125363029,-0.372422
3386, 05/22  03:00:00,11.7,90824.00388,15.00921519,21.53269288,22.42707934,15.863197,15.516923,6.238913033,6.475,0.013752731,0.000457288,0.00377244,0.283064961,0.134302435,-0.300789753
3387, 05/22  04:00:00,11.7,84844.90257,14.02113258,20.9989556,22.42091313,15.890385,15.534446,6.238913033,6.475,0.012847364,0.000427184,0.003524094,0.264430304,0.125461074,-0.43953057
3388, 05/22  05:00:00,11.1,84932.25,14.03556727,21.94334405,22.40375856,15.885754,15.536741,6.238913033,6.475,0.012860591,0.000427624,0.003527722,0.264702534,0.125590235,-0.335115863
3389, 05/22  06:00:00,11.7,87845.90876,14.51706698,22.75559617,22.4121943,15.889727,15.53616,6.238913033,6.475,0.013301782,0.000442294,0.003648743,0.273783335,0.129898694,-0.445973963
3390, 05/22  07:00:00,12.8,106347.3323,17.57453897,22.50379713,23.46595161,15.41037,15.064365,6.238913033,6.475,0.0161033,0.000535446,0.004417213,0.331445457,0.157256949,0.572439045
3391, 05/22  08:00:00,14.4,113480.9228,18.75340787,22.52145179,23.78747684,15.357738,14.998724,6.238913033,6.475,0.017183481,0.000571363,0.004713512,0.35367823,0.167805466,0.624328928
3392, 05/22  09:00:00,16.1,142646.4225,23.57318286,24.06523099,24.85694336,14.87749,14.519732,6.238913033,6.475,0.021599772,0.000718208,0.005924922,0.444576348,0.210932806,-0.211181545
3393, 05/22  10:00:00,16.7,148023.9176,24.4618464,23.98306121,25.07686368,14.804476,14.447366,6.238913033,6.475,0.022414042,0.000745283,0.00614828,0.461336019,0.218884566,-0.555595106
3394, 05/22  11:00:00,17.2,150440.2558,24.86116088,24.38300438,25.09146422,14.83002,14.466696,6.238913033,6.475,0.022779928,0.000757449,0.006248644,0.468866855,0.222457631,-0.563744172
3395, 05/22  12:00:00,17.2,150779.0437,24.91714763,24.72267092,25.08746496,14.831636,14.467282,6.238913033,6.475,0.022831228,0.000759155,0.006262716,0.469922732,0.2229586,-0.553619734
3396, 05/22  13:00:00,18.3,151336.4856,25.00926827,24.37387839,25.09608849,14.827838,14.461735,6.238913033,6.475,0.022915637,0.000761961,0.00628587,0.471660073,0.223782896,-0.570174896
3397, 05/22  14:00:00,18.3,151702.5879,25.06976888,24.23234255,25.08653399,14.796265,14.462466,6.238913033,6.475,0.022971073,0.000763804,0.006301076,0.472801079,0.224324255,-0.612734985
3398, 05/22  15:00:00,17.2,151048.8353,24.96173232,24.19651662,25.06579546,14.851386,14.474553,6.238913033,6.475,0.02287208,0.000760513,0.006273922,0.470763573,0.223357544,-0.508780898
3399, 05/22  16:00:00,17.2,150831.1709,24.92576196,24.08937127,25.07218372,14.827822,14.469965,6.238913033,6.475,0.022839121,0.000759417,0.006264881,0.470085193,0.223035681,-0.539747022
3400, 05/22  17:00:00,16.7,150518.2811,24.87405504,24.19460439,25.05631764,14.836523,14.475537,6.238913033,6.475,0.022791743,0.000757842,0.006251885,0.469110031,0.222573008,-0.522339216
3401, 05/22  18:00:00,15.6,143457.1198,23.70715548,24.05998232,25.01074437,14.850742,14.493371,6.238913033,6.475,0.02172253,0.000722289,0.005958595,0.447102993,0.212131592,-0.439020525
3402, 05/22  19:00:00,13.9,118595.3266,19.598594,23.1291333,24.19236058,15.236617,14.862755,6.238913033,6.475,0.017957913,0.000597113,0.004925942,0.369617943,0.17536819,0.525097381
3403, 05/22  20:00:00,12.8,112403.8914,18.57542193,22.9661751,23.94926225,15.273459,14.926348,6.238913033,6.475,0.017020395,0.00056594,0.004668777,0.35032152,0.166212848,0.720013491
3404, 05/22  21:00:00,12.2,118315.7185,19.55238707,21.79365995,23.99604456,15.248614,14.8921,6.238913033,6.475,0.017915574,0.000595706,0.004914329,0.368746507,0.174954731,0.719080364
3405, 05/22  22:00:00,12.2,112406.6334,18.57587507,23.01842625,23.98243141,15.266675,14.908925,6.238913033,6.475,0.01702081,0.000565954,0.00466889,0.350330066,0.166216903,0.595686352
3406, 05/22  23:00:00,11.7,115395.6161,19.06982252,21.85744823,23.96985951,15.264004,14.910216,6.238913033,6.475,0.017473407,0.000581003,0.00479304,0.359645624,0.170636744,0.717682039
3407, 05/23  00:00:00,11.1,109526.8981,18.09998142,21.93313209,23.95973526,15.271078,14.915161,6.238913033,6.475,0.016584756,0.000551455,0.004549279,0.341354992,0.161958607,0.716236748
3408, 05/23  01:00:00,11.1,80415.07399,13.28907666,21.97624588,22.68651792,15.824866,15.458368,6.238913033,6.475,0.012176592,0.00040488,0.003340098,0.250624161,0.118910638,-0.016694674
3409, 05/23  02:00:00,10.6,84776.85608,14.00988749,21.1192051,22.36403331,15.905029,15.566341,6.238913033,6.475,0.012837061,0.000426841,0.003521268,0.264218229,0.125360453,-0.371174518
3410, 05/23  03:00:00,10.6,90822.74272,15.00900677,19.50475985,22.42061461,15.863589,15.518662,6.238913033,6.475,0.01375254,0.000457282,0.003772388,0.28306103,0.134300571,-0.306436525
3411, 05/23  04:00:00,9.4,84858.52634,14.02338399,21.28554671,22.40631722,15.893462,15.539744,6.238913033,6.475,0.012849427,0.000427253,0.00352466,0.264472765,0.125481219,-0.453505168
3412, 05/23  05:00:00,9.4,87885.65028,14.52363451,20.56507508,22.39353274,15.8892,15.541722,6.238913033,6.475,0.0133078,0.000442494,0.003650394,0.273907195,0.12995746,-0.34486042
3413, 05/23  06:00:00,10.6,90798.8512,15.00505855,18.75553871,22.41168012,15.889158,15.537248,6.238913033,6.475,0.013748922,0.000457161,0.003771396,0.282986569,0.134265242,-0.444991557
3414, 05/23  07:00:00,12.8,106340.7108,17.57344472,22.40739885,23.48912156,15.401947,15.056853,6.238913033,6.475,0.016102298,0.000535413,0.004416938,0.33142482,0.157247158,0.590656758
3415, 05/23  08:00:00,15,109311.1727,18.06433149,20.81175514,23.829344,15.341646,14.982819,6.238913033,6.475,0.01655209,0.000550369,0.004540318,0.340682655,0.161639612,0.680065473
3416, 05/23  09:00:00,16.7,140537.9878,23.22475129,23.84111754,24.85159492,14.869088,14.510682,6.238913033,6.475,0.021280509,0.000707592,0.005837347,0.438005134,0.20781504,-0.241706338
3417, 05/23  10:00:00,17.8,150665.222,24.8983379,24.32090984,25.12033958,14.792297,14.433525,6.238913033,6.475,0.022813993,0.000758581,0.006257988,0.469567992,0.222790291,-0.608689485
3418, 05/23  11:00:00,18.9,151619.1278,25.0559766,24.21775221,25.12729664,14.818806,14.455306,6.238913033,6.475,0.022958435,0.000763384,0.00629761,0.472540965,0.224200842,-0.617061913
3419, 05/23  12:00:00,18.9,152098.1643,25.13514027,23.99199808,25.12991562,14.817876,14.450882,6.238913033,6.475,0.023030972,0.000765796,0.006317507,0.474033945,0.224909198,-0.61287183
3420, 05/23  13:00:00,18.9,152071.739,25.13077333,23.72814623,25.13078266,14.815185,14.4471,6.238913033,6.475,0.02302697,0.000765663,0.006316409,0.473951587,0.224870123,-0.611359628
3421, 05/23  14:00:00,18.3,151718.9941,25.0724801,24.16152932,25.13508772,14.816758,14.446064,6.238913033,6.475,0.022973557,0.000763887,0.006301758,0.472852211,0.224348515,-0.598810204
3422, 05/23  15:00:00,17.2,151004.8036,24.95445581,24.2238023,25.11920171,14.81466,14.450289,6.238913033,6.475,0.022865413,0.000760291,0.006272093,0.470626343,0.223292434,-0.588870735
3423, 05/23  16:00:00,17.8,151088.6537,24.96831255,24.18687841,25.10234556,14.822598,14.456775,6.238913033,6.475,0.02287811,0.000760713,0.006275576,0.470887673,0.223416424,-0.577852097
3424, 05/23  17:00:00,17.2,150947.1589,24.94492967,24.42793151,25.0789308,14.828595,14.465752,6.238913033,6.475,0.022856684,0.000760001,0.006269699,0.470446685,0.223207194,-0.547870506
3425, 05/23  18:00:00,15,147561.373,24.38540811,24.12389348,25.02791955,14.846386,14.486112,6.238913033,6.475,0.022344003,0.000742954,0.006129068,0.459894438,0.218200596,-0.430164053
3426, 05/23  19:00:00,13.9,114910.4356,18.98964351,22.786908,24.20728894,15.23325,14.856887,6.238913033,6.475,0.01739994,0.00057856,0.004772888,0.358133495,0.169919302,0.51761103
3427, 05/23  20:00:00,12.8,112395.0247,18.57395666,22.77727447,23.95902239,15.271007,14.922266,6.238913033,6.475,0.017019052,0.000565896,0.004668408,0.350293886,0.166199737,0.718357868
3428, 05/23  21:00:00,13.3,118311.7455,19.55173051,22.5161445,24.01174736,15.244153,14.886315,6.238913033,6.475,0.017914973,0.000595686,0.004914164,0.368734125,0.174948856,0.715475282
3429, 05/23  22:00:00,13.3,112398.0933,18.57446376,21.79683096,23.99853735,15.261346,14.90234,6.238913033,6.475,0.017019517,0.000565911,0.004668536,0.350303449,0.166204274,0.593731658
3430, 05/23  23:00:00,12.8,115380.4452,19.06731542,22.4791706,23.98383266,15.259107,14.904528,6.238913033,6.475,0.01747111,0.000580927,0.00479241,0.359598341,0.17061431,0.716416747
3431, 05/24  00:00:00,13.9,112445.1363,18.5822379,21.57280647,23.98343714,15.263874,14.90703,6.238913033,6.475,0.01702664,0.000566148,0.00467049,0.350450065,0.166273837,0.597323923
3432, 05/24  01:00:00,17.2,94121.8286,15.55420064,21.27869542,22.72561707,15.813226,15.444399,6.238913033,6.475,0.014252093,0.000473892,0.003909418,0.293343065,0.139178964,-0.121350701
3433, 05/24  02:00:00,17.2,99059.40287,16.37016461,21.63505852,22.44561594,15.891918,15.552488,6.238913033,6.475,0.014999749,0.000498752,0.004114504,0.308731665,0.146480209,-0.464693782
3434, 05/24  03:00:00,17.2,101320.6961,16.74385698,22.52850124,22.42561679,15.856947,15.522332,6.238913033,6.475,0.015342158,0.000510138,0.004208428,0.315779283,0.149824008,-0.486989065
3435, 05/24  04:00:00,17.2,101214.4849,16.72630494,21.00493563,22.44032319,15.855962,15.520883,6.238913033,6.475,0.015326075,0.000509603,0.004204017,0.315448262,0.149666952,-0.473430476
3436, 05/24  05:00:00,16.7,100960.8797,16.68439514,22.72101393,22.42983827,15.865632,15.528139,6.238913033,6.475,0.015287674,0.000508326,0.004193483,0.314657868,0.149291943,-0.481925506
3437, 05/24  06:00:00,17.2,101108.5461,16.70879791,21.60443901,22.43138904,15.86525,15.528397,6.238913033,6.475,0.015310034,0.000509069,0.004199616,0.31511809,0.149510299,-0.484781924
3438, 05/24  07:00:00,17.8,127687.59,21.10114544,21.50687492,23.4823205,15.387393,15.057983,6.238913033,6.475,0.01933468,0.000642892,0.005303596,0.397955178,0.188813018,0.399775268
3439, 05/24  08:00:00,18.9,126663.4379,20.93189812,21.83464847,23.72567964,15.331264,14.987607,6.238913033,6.475,0.019179601,0.000637735,0.005261057,0.394763273,0.187298594,0.507497736
3440, 05/24  09:00:00,20,153914.9568,25.4353762,23.82281148,24.79358733,14.873594,14.536986,6.238913033,6.475,0.023306074,0.000774943,0.006392969,0.479696218,0.227595709,-0.270942198
3441, 05/24  10:00:00,21.1,152987.8387,25.28216435,24.12364388,25.05757085,14.823723,14.456557,6.238913033,6.475,0.023165688,0.000770276,0.00635446,0.476806733,0.226224769,-0.56369609
3442, 05/24  11:00:00,22.2,155696.373,25.72976598,24.28933749,25.1220179,14.822853,14.463211,6.238913033,6.475,0.023575819,0.000783913,0.006466961,0.485248236,0.230229908,-0.662361078
3443, 05/24  12:00:00,23.3,162022.0072,26.77511524,24.04954871,25.13835896,14.812286,14.449207,6.238913033,6.475,0.024533657,0.000815761,0.006729701,0.504962907,0.239583692,-0.77268575
3444, 05/24  13:00:00,23.3,169226.0751,27.96563097,23.53727274,25.14971927,14.811394,14.439984,6.238913033,6.475,0.02562451,0.000852033,0.007028927,0.527415333,0.250236425,-0.80965421
3445, 05/24  14:00:00,22.8,163637.8771,27.04214751,24.0205045,25.13954836,14.812434,14.442714,6.238913033,6.475,0.024778335,0.000823897,0.006796817,0.509998979,0.241973096,-0.670674019
3446, 05/24  15:00:00,21.1,156141.1381,25.8032661,24.07460395,25.1274996,14.80844,14.447407,6.238913033,6.475,0.023643166,0.000786152,0.006485435,0.486634405,0.230887587,-0.649994115
3447, 05/24  16:00:00,19.4,154894.8234,25.59730507,24.06531689,25.1126624,14.816803,14.452745,6.238913033,6.475,0.023454447,0.000779877,0.006433668,0.482750101,0.229044648,-0.617519756
3448, 05/24  17:00:00,20,154040.8696,25.45618406,24.23949356,25.09943184,14.821799,14.458709,6.238913033,6.475,0.02332514,0.000775577,0.006398198,0.480088642,0.227781898,-0.606597432
3449, 05/24  18:00:00,18.3,151742.8074,25.0764154,24.13576312,25.06075045,14.831008,14.474088,6.238913033,6.475,0.022977163,0.000764007,0.006302747,0.472926429,0.224383728,-0.538741495
3450, 05/24  19:00:00,16.1,129123.1254,21.33837633,23.13809745,24.20998814,15.222324,14.858361,6.238913033,6.475,0.019552051,0.00065012,0.005363222,0.402429213,0.19093576,0.433373764
3451, 05/24  20:00:00,13.9,117356.1355,19.39381018,22.76198183,24.02764349,15.262652,14.905752,6.238913033,6.475,0.017770273,0.000590874,0.004874472,0.36575584,0.173535785,0.700024094
3452, 05/24  21:00:00,13.3,118299.2429,19.54966437,22.27000855,24.027309,15.233047,14.881841,6.238913033,6.475,0.01791308,0.000595623,0.004913644,0.368695159,0.174930368,0.713970173
3453, 05/24  22:00:00,13.3,112381.64,18.57174475,22.85117725,24.02472307,15.25232,14.890921,6.238913033,6.475,0.017017026,0.000565828,0.004667852,0.35025217,0.166179945,0.588220689
3454, 05/24  23:00:00,13.9,112436.9695,18.58088829,22.89415731,24.00867202,15.250292,14.894956,6.238913033,6.475,0.017025404,0.000566107,0.00467015,0.350424612,0.166261761,0.712588401
3455, 05/25  00:00:00,12.8,109494.6289,18.09464873,22.609597,23.99324917,15.258936,14.901199,6.238913033,6.475,0.016579869,0.000551292,0.004547938,0.34125442,0.16191089,0.71356138
3456, 05/25  01:00:00,12.8,80407.37519,13.28780438,20.58454714,22.72886604,15.815643,15.44527,6.238913033,6.475,0.012175426,0.000404842,0.003339778,0.250600166,0.118899254,0.026852554
3457, 05/25  02:00:00,13.3,84765.20638,14.00796231,21.82476377,22.39805663,15.893619,15.555123,6.238913033,6.475,0.012835297,0.000426783,0.003520784,0.264181921,0.125343226,-0.335258241
3458, 05/25  03:00:00,13.3,90803.30695,15.00579489,23.15504768,22.4601562,15.848347,15.501722,6.238913033,6.475,0.013749597,0.000457184,0.003771581,0.283000456,0.134271831,-0.263214891
3459, 05/25  04:00:00,13.9,84815.88844,14.01633782,21.34642094,22.44130054,15.880442,15.524657,6.238913033,6.475,0.012842971,0.000427038,0.003522889,0.264339878,0.12541817,-0.416934359
3460, 05/25  05:00:00,12.8,87855.26204,14.51861267,22.03532587,22.43862289,15.873726,15.524723,6.238913033,6.475,0.013303198,0.000442341,0.003649132,0.273812486,0.129912525,-0.29676343
3461, 05/25  06:00:00,16.1,88388.26838,14.60669518,23.75491638,22.45915111,15.872004,15.518518,6.238913033,6.475,0.013383907,0.000445024,0.00367127,0.27547367,0.130700687,-0.36002219
3462, 05/25  07:00:00,21.1,128875.8359,21.29751025,22.25790667,23.52618249,15.385368,15.04447,6.238913033,6.475,0.019514606,0.000648874,0.005352951,0.401658503,0.19057009,0.358629061
3463, 05/25  08:00:00,22.2,133183.0767,22.0093078,25.20041137,23.77003651,15.323319,14.968986,6.238913033,6.475,0.020166816,0.000670561,0.005531855,0.415082585,0.196939254,0.434651521
3464, 05/25  09:00:00,23.3,166558.7798,27.52484432,24.65544579,24.8349865,14.868088,14.518612,6.238913033,6.475,0.025220624,0.000838604,0.006918139,0.519102356,0.246292267,-0.431144989
3465, 05/25  10:00:00,23.9,169237.1172,27.96745574,24.15562984,25.10159802,14.80724,14.439972,6.238913033,6.475,0.025626182,0.000852089,0.007029386,0.527449747,0.250252753,-0.770412636
3466, 05/25  11:00:00,25,170007.5712,28.09477793,23.95803561,25.1434416,14.823973,14.451619,6.238913033,6.475,0.025742846,0.000855968,0.007061387,0.529850969,0.251392032,-0.805230339
3467, 05/25  12:00:00,26.7,170771.5502,28.22103007,24.25157141,25.14881517,14.816324,14.444454,6.238913033,6.475,0.025858529,0.000859814,0.007093119,0.53223201,0.252521736,-0.814998876
3468, 05/25  13:00:00,27.2,171153.6444,28.28417345,24.12984579,25.17014986,14.806839,14.432959,6.238913033,6.475,0.025916386,0.000861738,0.00710899,0.533422857,0.253086742,-0.841520819
3469, 05/25  14:00:00,25.6,170897.7298,28.24188201,24.70731403,25.17195111,14.806296,14.430678,6.238913033,6.475,0.025877635,0.00086045,0.00709836,0.532625265,0.252708319,-0.835756989
3470, 05/25  15:00:00,24.4,170433.3599,28.16514208,24.61964232,25.16089874,14.807934,14.434281,6.238913033,6.475,0.025807319,0.000858112,0.007079072,0.531177995,0.25202165,-0.822092984
3471, 05/25  16:00:00,25,170367.1667,28.15420326,24.32853743,25.14811016,14.812001,14.43882,6.238913033,6.475,0.025797296,0.000857778,0.007076323,0.530971695,0.251923769,-0.81010603
3472, 05/25  17:00:00,23.9,170182.7409,28.12372578,24.07703844,25.13018563,14.817481,14.446368,6.238913033,6.475,0.02576937,0.00085685,0.007068663,0.530396908,0.251651057,-0.788475108
3473, 05/25  18:00:00,22.2,163912.9483,27.08760468,24.17961139,25.10565977,14.823283,14.455018,6.238913033,6.475,0.024819987,0.000825282,0.006808242,0.510856274,0.242379847,-0.639056235
3474, 05/25  19:00:00,17.8,131667.985,21.75892975,21.9931565,24.2508058,15.213844,14.842956,6.238913033,6.475,0.019937398,0.000662933,0.005468925,0.410360603,0.194698871,0.396596135
3475, 05/25  20:00:00,15,127166.4425,21.01502267,22.5996279,24.03671491,15.257133,14.903734,6.238913033,6.475,0.019255767,0.000640268,0.00528195,0.396330953,0.188042392,0.573309181
3476, 05/25  21:00:00,15,123516.3639,20.41182514,22.20061898,24.05005791,15.21254,14.86762,6.238913033,6.475,0.018703065,0.00062189,0.005130341,0.384955003,0.182644981,0.560393727
3477, 05/25  22:00:00,15,123457.6191,20.4021172,22.37655721,24.05105934,15.196601,14.877772,6.238913033,6.475,0.01869417,0.000621594,0.005127901,0.384771917,0.182558115,0.570382332
3478, 05/25  23:00:00,13.9,109397.2771,18.07856076,22.44324367,24.00996591,15.261713,14.892032,6.238913033,6.475,0.016565128,0.000550802,0.004543895,0.340951011,0.161766935,0.71253436
3479, 05/26  00:00:00,13.3,112484.3546,18.58871896,22.20325654,24.0083169,15.248562,14.896948,6.238913033,6.475,0.017032579,0.000566345,0.004672119,0.350572294,0.16633183,0.59425064
3480, 05/26  01:00:00,13.3,80409.63094,13.28817716,21.14281361,22.7576757,15.805502,15.438046,6.238913033,6.475,0.012175768,0.000404853,0.003339872,0.250607197,0.11890259,0.060780807
3481, 05/26  02:00:00,13.3,84749.73441,14.00540547,22.74263677,22.41603833,15.884266,15.546986,6.238913033,6.475,0.012832954,0.000426705,0.003520141,0.2641337,0.125320348,-0.314188653
3482, 05/26  03:00:00,12.8,90789.48605,15.00351091,23.33442669,22.4894286,15.83675,15.490209,6.238913033,6.475,0.013747504,0.000457114,0.003771007,0.282957381,0.134251394,-0.22924669
3483, 05/26  04:00:00,12.8,84801.66376,14.01398711,21.15500313,22.48549018,15.865354,15.509739,6.238913033,6.475,0.012840817,0.000426966,0.003522298,0.264295545,0.125397136,-0.368062508
3484, 05/26  05:00:00,12.8,87820.21153,14.51282036,22.80653174,22.46999609,15.858569,15.511015,6.238913033,6.475,0.013297891,0.000442164,0.003647676,0.273703246,0.129860695,-0.260603663
3485, 05/26  06:00:00,13.3,90722.51108,14.99244289,22.01243887,22.47710272,15.862578,15.509479,6.238913033,6.475,0.013737362,0.000456777,0.003768225,0.282748645,0.134152357,-0.373149033
3486, 05/26  07:00:00,14.4,106278.6482,17.5631885,22.23936651,23.52191384,15.384491,15.040082,6.238913033,6.475,0.0160929,0.0005351,0.00441436,0.331231393,0.157155385,0.613806595
3487, 05/26  08:00:00,13.9,113403.7498,18.74065458,22.50607303,23.81572974,15.34313,14.985795,6.238913033,6.475,0.017171795,0.000570974,0.004710306,0.35343771,0.16769135,0.634693305
3488, 05/26  09:00:00,14.4,132351.2184,21.87183819,23.79105456,24.83294463,14.87694,14.521648,6.238913033,6.475,0.020040854,0.000666373,0.005497303,0.412489989,0.195709176,-0.033776867
3489, 05/26  10:00:00,15,142707.9449,23.5833498,24.2234404,25.07040179,14.808714,14.450194,6.238913033,6.475,0.021609088,0.000718517,0.005927477,0.444768091,0.211023779,-0.562072721
3490, 05/26  11:00:00,15,144240.9416,23.83668676,24.1003101,25.06256083,14.866029,14.479216,6.238913033,6.475,0.021841217,0.000726236,0.005991151,0.449545876,0.213290638,-0.44407237
3491, 05/26  12:00:00,14.4,139209.0006,23.00512813,24.13962781,25.04727424,14.829103,14.483779,6.238913033,6.475,0.021079272,0.000700901,0.005782146,0.43386317,0.205849853,-0.299404301
3492, 05/26  13:00:00,15,142807.0035,23.59971984,24.18403975,25.05819873,14.840561,14.474724,6.238913033,6.475,0.021624088,0.000719016,0.005931592,0.44507682,0.211170258,-0.485628328
3493, 05/26  14:00:00,13.9,135072.1483,22.32148829,23.49067047,25.03802723,14.864534,14.483929,6.238913033,6.475,0.020452862,0.000680072,0.005610319,0.420970126,0.199732644,-0.240969909
3494, 05/26  15:00:00,13.3,127863.295,21.13018175,24.28773938,25.02917224,14.851637,14.487672,6.238913033,6.475,0.019361285,0.000643776,0.005310894,0.398502786,0.189072835,-0.25630246
3495, 05/26  16:00:00,13.3,127881.9412,21.13326314,24.06262306,25.02451062,14.86104,14.489295,6.238913033,6.475,0.019364109,0.00064387,0.005311669,0.398560899,0.189100408,-0.241562559
3496, 05/26  17:00:00,12.8,127893.5931,21.1351887,23.91271759,25.01476149,14.861581,14.493402,6.238913033,6.475,0.019365873,0.000643929,0.005312152,0.398597214,0.189117637,-0.23360785
3497, 05/26  18:00:00,12.8,127902.701,21.13669382,23.70728166,25.0063403,14.86557,14.496372,6.238913033,6.475,0.019367252,0.000643975,0.005312531,0.3986256,0.189131105,-0.223458841
3498, 05/26  19:00:00,12.8,108410.3944,17.91547244,22.60575522,24.16960062,15.249454,14.874887,6.238913033,6.475,0.016415693,0.000545833,0.004502904,0.337875261,0.160307621,0.649503573
3499, 05/26  20:00:00,12.2,112425.3642,18.57897044,22.93313042,23.93043526,15.284232,14.93396,6.238913033,6.475,0.017023647,0.000566048,0.004669668,0.350388443,0.1662446,0.715566814
3500, 05/26  21:00:00,12.2,118324.1843,19.5537861,21.15666163,23.98158394,15.261495,14.898559,6.238913033,6.475,0.017916856,0.000595748,0.00491468,0.368772892,0.174967249,0.713875867
3501, 05/26  22:00:00,11.7,112420.9408,18.57823944,22.70208339,23.96934235,15.279091,14.914126,6.238913033,6.475,0.017022977,0.000566026,0.004669485,0.350374656,0.166238059,0.588656744
3502, 05/26  23:00:00,11.7,115405.8286,19.07151019,22.64779142,23.96086306,15.275893,14.914254,6.238913033,6.475,0.017474954,0.000581055,0.004793464,0.359677452,0.170651845,0.710103261
3503, 05/27  00:00:00,11.1,109535.6188,18.10142256,22.62337759,23.95115791,15.28233,14.918596,6.238913033,6.475,0.016586076,0.000551499,0.004549641,0.341382171,0.161971502,0.708449952
3504, 05/27  01:00:00,11.1,80414.30002,13.28894875,20.57928923,22.6801994,15.833309,15.460199,6.238913033,6.475,0.012176475,0.000404876,0.003340066,0.250621749,0.118909494,-0.037260998
3505, 05/27  02:00:00,11.1,84770.76497,14.0088809,20.21404583,22.36601601,15.911414,15.566321,6.238913033,6.475,0.012836138,0.000426811,0.003521015,0.264199245,0.125351446,-0.374423281
3506, 05/27  03:00:00,11.1,90818.78718,15.0083531,21.33825536,22.42461379,15.869294,15.517442,6.238913033,6.475,0.013751941,0.000457262,0.003772224,0.283048702,0.134294721,-0.308816135
3507, 05/27  04:00:00,10.6,84844.65464,14.02109161,20.5966451,22.41458264,15.896697,15.536899,6.238913033,6.475,0.012847327,0.000427183,0.003524084,0.264429532,0.125460707,-0.450144959
3508, 05/27  05:00:00,10.6,84938.58077,14.03661347,19.21254408,22.39554975,15.893493,15.540202,6.238913033,6.475,0.012861549,0.000427656,0.003527985,0.264722265,0.125599597,-0.347932353
3509, 05/27  06:00:00,10.6,87856.39481,14.51879986,19.137613,22.40313751,15.89733,15.540113,6.238913033,6.475,0.01330337,0.000442346,0.003649179,0.273816016,0.1299142,-0.45941563
3510, 05/27  07:00:00,12.2,106356.4546,17.57604648,21.11855729,23.4696587,15.413563,15.06367,6.238913033,6.475,0.016104682,0.000535492,0.004417592,0.331473887,0.157270438,0.568906844
3511, 05/27  08:00:00,13.9,108870.0644,17.99143567,22.39647791,23.80920775,15.354929,14.991941,6.238913033,6.475,0.016485297,0.000548148,0.004521997,0.339307883,0.16098734,0.686915394
3512, 05/27  09:00:00,14.4,130762.1646,21.60923745,23.81263699,24.82544236,14.88863,14.526976,6.238913033,6.475,0.019800237,0.000658372,0.005431301,0.407537494,0.193359425,-0.019790022
3513, 05/27  10:00:00,17.2,136105.5859,22.49227011,24.84393968,25.13877562,14.802166,14.425241,6.238913033,6.475,0.020609347,0.000685275,0.005653244,0.42419097,0.2012608,-0.517768742
3514, 05/27  11:00:00,17.8,150689.3365,24.90232298,24.26909218,25.09881134,14.841151,14.469114,6.238913033,6.475,0.022817645,0.000758703,0.00625899,0.469643148,0.222825949,-0.591932519
3515, 05/27  12:00:00,17.8,152149.8321,25.14367869,23.99104177,25.07954849,14.845974,14.469886,6.238913033,6.475,0.023038795,0.000766056,0.006319653,0.474194975,0.2249856,-0.54030979
3516, 05/27  13:00:00,19.4,155558.8627,25.70704158,24.18837277,25.11033539,14.828248,14.457053,6.238913033,6.475,0.023554997,0.00078322,0.006461249,0.484819667,0.23002657,-0.63573309
3517, 05/27  14:00:00,18.9,156073.8394,25.7921446,24.24337911,25.11390976,14.828309,14.45483,6.238913033,6.475,0.023632975,0.000785813,0.006482639,0.48642466,0.230788072,-0.616940526
3518, 05/27  15:00:00,17.8,152362.6449,25.17884729,24.0594422,25.09619214,14.831978,14.459216,6.238913033,6.475,0.02307102,0.000767128,0.006328492,0.474858234,0.225300289,-0.576743922
3519, 05/27  16:00:00,16.7,150739.6814,24.91064276,24.16001886,25.08005992,14.839993,14.465453,6.238913033,6.475,0.022825268,0.000758956,0.006261081,0.469800054,0.222900395,-0.53218602
3520, 05/27  17:00:00,15.6,144019.1924,23.80004137,24.12402732,25.05754493,14.836408,14.474287,6.238913033,6.475,0.02180764,0.000725119,0.005981941,0.448854766,0.212962735,-0.489810861
3521, 05/27  18:00:00,14.4,143362.2738,23.6914816,23.85025567,25.05591513,14.847006,14.470689,6.238913033,6.475,0.021708168,0.000721812,0.005954655,0.446807393,0.211991343,-0.413538159
3522, 05/27  19:00:00,13.3,108374.1617,17.90948476,22.84037199,24.19792462,15.23839,14.862517,6.238913033,6.475,0.016410206,0.000545651,0.004501399,0.337762337,0.160254043,0.638056221
3523, 05/27  20:00:00,11.7,112407.2339,18.57597429,22.37180073,23.93857545,15.277316,14.92957,6.238913033,6.475,0.017020901,0.000565957,0.004668915,0.350331937,0.166217791,0.719219868
3524, 05/27  21:00:00,11.7,118327.7748,19.55437945,22.75170207,23.99648173,15.251072,14.892518,6.238913033,6.475,0.0179174,0.000595766,0.004914829,0.368784082,0.174972559,0.717571232
3525, 05/27  22:00:00,11.7,112417.1865,18.57761904,22.45420297,23.98319297,15.267816,14.908573,6.238913033,6.475,0.017022408,0.000566007,0.004669329,0.350362956,0.166232508,0.594060482
3526, 05/27  23:00:00,11.1,115395.8052,19.06985376,21.87253055,23.97044286,15.265103,14.909996,6.238913033,6.475,0.017473436,0.000581004,0.004793048,0.359646213,0.170637023,0.716459792
3527, 05/28  00:00:00,10.6,109528.474,18.10024185,22.87763692,23.95283597,15.273817,14.916696,6.238913033,6.475,0.016584994,0.000551463,0.004549344,0.341359903,0.161960937,0.715225549
3528, 05/28  01:00:00,10.6,80426.65644,13.29099073,22.33839222,22.68255069,15.828633,15.460838,6.238913033,6.475,0.012178346,0.000404939,0.003340579,0.250660259,0.118927765,-0.027701673
3529, 05/28  02:00:00,10.6,84789.80028,14.0120266,20.33837317,22.36620855,15.905228,15.566572,6.238913033,6.475,0.012839021,0.000426907,0.003521805,0.264258571,0.125379593,-0.368871976
3530, 05/28  03:00:00,10,90825.33619,15.00943536,20.9913029,22.4160472,15.865602,15.519513,6.238913033,6.475,0.013752932,0.000457295,0.003772496,0.283069113,0.134304406,-0.312643748
3531, 05/28  04:00:00,10,84861.4094,14.02386044,19.98205811,22.41367783,15.892717,15.538326,6.238913033,6.475,0.012849864,0.000427267,0.00352478,0.26448175,0.125485483,-0.446388574
3532, 05/28  05:00:00,10,84954.72562,14.03928151,19.74546575,22.39570998,15.888911,15.541126,6.238913033,6.475,0.012863994,0.000427737,0.003528656,0.264772582,0.12562347,-0.343101352
3533, 05/28  06:00:00,10.6,90794.42352,15.00432685,21.09042188,22.43166145,15.886328,15.533547,6.238913033,6.475,0.013748251,0.000457139,0.003771212,0.282972769,0.134258695,-0.424244945
3534, 05/28  07:00:00,12.2,106305.9919,17.56770721,20.28266783,23.52674508,15.389747,15.043574,6.238913033,6.475,0.01609704,0.000535238,0.004415496,0.331316614,0.157195818,0.61464548
3535, 05/28  08:00:00,14.4,108790.6855,17.97831783,21.39061031,23.83563356,15.330798,14.9718,6.238913033,6.475,0.016473277,0.000547748,0.004518699,0.339060488,0.160869962,0.702544188
3536, 05/28  09:00:00,15.6,143191.0642,23.66318818,23.86287569,24.82571364,14.880859,14.52387,6.238913033,6.475,0.021682243,0.00072095,0.005947544,0.446273795,0.211738173,-0.209138556
3537, 05/28  10:00:00,16.7,141024.8629,23.30521034,24.30412742,25.0713833,14.812679,14.444186,6.238913033,6.475,0.021354233,0.000710043,0.005857569,0.439522544,0.208534988,-0.516474739
3538, 05/28  11:00:00,16.7,150126.106,24.80924573,23.91253466,25.05995855,14.841128,14.481809,6.238913033,6.475,0.022732359,0.000755867,0.006235596,0.467887766,0.221993094,-0.52230241
3539, 05/28  12:00:00,15.6,144008.0276,23.79819632,24.06354398,25.04518721,14.844623,14.48643,6.238913033,6.475,0.021805949,0.000725063,0.005981477,0.448819969,0.212946226,-0.480698908
3540, 05/28  13:00:00,15,145804.2856,24.0950388,24.19814307,25.09261399,14.83134,14.455581,6.238913033,6.475,0.022077942,0.000734107,0.006056086,0.454418244,0.215602372,-0.490631895
3541, 05/28  14:00:00,15,144648.2045,23.90398943,23.61371093,25.10519135,14.834292,14.46144,6.238913033,6.475,0.021902886,0.000728286,0.006008067,0.450815165,0.213892862,-0.50032069
3542, 05/28  15:00:00,14.4,142609.6067,23.56709883,24.3839987,25.09650545,14.833294,14.461529,6.238913033,6.475,0.021594198,0.000718022,0.005923393,0.444461607,0.210878366,-0.473756161
3543, 05/28  16:00:00,14.4,141900.8744,23.44997653,24.25074336,25.09409988,14.833831,14.460438,6.238913033,6.475,0.02148688,0.000714454,0.005893955,0.442252749,0.209830356,-0.458853902
3544, 05/28  17:00:00,13.9,131270.6378,21.69326573,24.13868728,25.07972684,14.834982,14.465208,6.238913033,6.475,0.019877231,0.000660932,0.00545242,0.409122218,0.19411131,-0.314725982
3545, 05/28  18:00:00,12.2,127788.879,21.11788406,24.50134752,25.02553624,14.85596,14.48776,6.238913033,6.475,0.019350017,0.000643402,0.005307803,0.398270859,0.188962796,-0.246634985
3546, 05/28  19:00:00,11.7,108384.8761,17.91125538,22.1597124,24.17731821,15.240975,14.869179,6.238913033,6.475,0.016411829,0.000545705,0.004501844,0.33779573,0.160269887,0.648979735
3547, 05/28  20:00:00,11.1,112414.2672,18.57713659,22.26751706,23.92928964,15.279501,14.933763,6.238913033,6.475,0.017021966,0.000565992,0.004669208,0.350353857,0.166228191,0.721186766
3548, 05/28  21:00:00,11.1,118331.232,19.55495077,22.62406019,23.98165372,15.254538,14.89837,6.238913033,6.475,0.017917923,0.000595784,0.004914973,0.368794857,0.174977671,0.720302438
3549, 05/28  22:00:00,10.6,112422.1019,18.57843132,22.8821471,23.96360371,15.27326,14.915868,6.238913033,6.475,0.017023153,0.000566032,0.004669533,0.350378275,0.166239776,0.596516716
3550, 05/28  23:00:00,10.6,115411.5382,19.07245373,22.26808003,23.95459988,15.27057,14.916654,6.238913033,6.475,0.017475818,0.000581083,0.004793701,0.359695247,0.170660288,0.717912793
3551, 05/29  00:00:00,10.6,109545.0695,18.10298436,22.20313274,23.94683816,15.276547,14.92058,6.238913033,6.475,0.016587507,0.000551546,0.004550033,0.341411625,0.161985477,0.716128617
3552, 05/29  01:00:00,10,80420.51217,13.28997535,21.40962212,22.6723732,15.829197,15.462532,6.238913033,6.475,0.012177415,0.000404908,0.003340324,0.25064111,0.11891868,-0.033882143
3553, 05/29  02:00:00,10,84781.68319,14.0106852,19.16224525,22.36336906,15.906534,15.567207,6.238913033,6.475,0.012837792,0.000426866,0.003521468,0.264233273,0.125367591,-0.372454324
3554, 05/29  03:00:00,10,90820.02468,15.0085576,18.16621975,22.41607919,15.865611,15.520699,6.238913033,6.475,0.013752128,0.000457268,0.003772275,0.283052559,0.134296551,-0.311687693
3555, 05/29  04:00:00,10,84857.04301,14.02313886,18.84264547,22.4091672,15.893335,15.539347,6.238913033,6.475,0.012849203,0.000427245,0.003524598,0.264468142,0.125479026,-0.450654184
3556, 05/29  05:00:00,10,87877.05715,14.52221444,21.07315746,22.39488834,15.88857,15.541038,6.238913033,6.475,0.013306499,0.000442451,0.003650037,0.273880413,0.129944753,-0.343528471
3557, 05/29  06:00:00,10.6,90786.2682,15.00297914,18.07111187,22.40104467,15.891924,15.539828,6.238913033,6.475,0.013747017,0.000457098,0.003770873,0.282947352,0.134246635,-0.456669476
3558, 05/29  07:00:00,10.6,106362.9206,17.57711502,22.42572173,23.44203255,15.416885,15.072334,6.238913033,6.475,0.016105661,0.000535525,0.00441786,0.331494039,0.157279999,0.557025697
3559, 05/29  08:00:00,11.1,113496.7305,18.75602019,21.67799461,23.71417714,15.381222,15.023833,6.238913033,6.475,0.017185875,0.000571443,0.004714168,0.353727497,0.167828841,0.597885923
3560, 05/29  09:00:00,12.2,129395.7865,21.38343523,23.69600042,24.75964393,14.91603,14.561293,6.238913033,6.475,0.019593338,0.000651492,0.005374547,0.403278997,0.191338947,0.041247023
3561, 05/29  10:00:00,13.9,137007.8249,22.64137055,23.95864069,25.10504572,14.825872,14.464622,6.238913033,6.475,0.020745966,0.000689818,0.005690719,0.427002917,0.20259495,-0.501391308
3562, 05/29  11:00:00,15,140777.4159,23.26431823,24.21116952,25.07937419,14.84763,14.478394,6.238913033,6.475,0.021316764,0.000708798,0.005847291,0.438751343,0.208169085,-0.463458906
3563, 05/29  12:00:00,16.1,141115.2115,23.32014098,23.52597957,25.11366068,14.819853,14.45728,6.238913033,6.475,0.021367914,0.000710498,0.005861322,0.439804127,0.208668587,-0.510487168
3564, 05/29  13:00:00,16.1,147110.1421,24.31083947,23.86291931,25.05202517,14.82836,14.477994,6.238913033,6.475,0.022275677,0.000740682,0.006110326,0.458488117,0.217533356,-0.525388813
3565, 05/29  14:00:00,15.6,133029.9073,21.98399564,23.7869179,25.09554221,14.833671,14.467393,6.238913033,6.475,0.020143623,0.00066979,0.005525493,0.414605213,0.196712761,-0.516933493
3566, 05/29  15:00:00,15,145724.395,24.0818364,23.92674122,25.08515437,14.831635,14.466154,6.238913033,6.475,0.022065844,0.000733705,0.006052768,0.454169254,0.215484237,-0.487831955
3567, 05/29  16:00:00,14.4,142649.1672,23.57363643,24.05675161,25.06182639,14.839491,14.471659,6.238913033,6.475,0.021600188,0.000718222,0.005925036,0.444584902,0.210936864,-0.439871151
3568, 05/29  17:00:00,13.3,128353.5762,21.21120367,24.03926161,25.03540673,14.851158,14.483942,6.238913033,6.475,0.019435524,0.000646245,0.005331258,0.400030811,0.189797819,-0.26396389
3569, 05/29  18:00:00,12.8,127839.6258,21.12627028,23.94751945,24.9960988,14.861496,14.498548,6.238913033,6.475,0.019357701,0.000643657,0.005309911,0.398429018,0.189037835,-0.220983579
3570, 05/29  19:00:00,11.7,108411.3748,17.91563445,22.47186869,24.14369639,15.250092,14.882823,6.238913033,6.475,0.016415841,0.000545838,0.004502945,0.337878316,0.160309071,0.664648087
3571, 05/29  20:00:00,11.1,112445.595,18.5823137,22.63458817,23.9031059,15.285661,14.944621,6.238913033,6.475,0.01702671,0.00056615,0.004670509,0.350451495,0.166274516,0.724949108
3572, 05/29  21:00:00,11.1,118354.0343,19.55871899,20.99201976,23.9569408,15.259932,14.908954,6.238913033,6.475,0.017921376,0.000595898,0.00491592,0.368865923,0.175011389,0.726016632
3573, 05/29  22:00:00,11.1,112444.6176,18.58215218,22.38133063,23.94948861,15.274905,14.922306,6.238913033,6.475,0.017026562,0.000566145,0.004670468,0.350448448,0.16627307,0.601298148
3574, 05/29  23:00:00,10.6,115417.092,19.07337153,22.68225982,23.93463598,15.273063,14.92427,6.238913033,6.475,0.017476659,0.000581111,0.004793932,0.359712556,0.1706685,0.722823367
3575, 05/30  00:00:00,10.6,109552.6264,18.10423317,22.10362631,23.92412615,15.280416,14.929194,6.238913033,6.475,0.016588652,0.000551584,0.004550347,0.341435177,0.161996652,0.720654787
3576, 05/30  01:00:00,10,80436.4643,13.29261153,21.33202331,22.64116144,15.835569,15.473403,6.238913033,6.475,0.012179831,0.000404988,0.003340986,0.250690826,0.118942268,-0.070029058
3577, 05/30  02:00:00,10,84806.52377,14.01479025,21.16629051,22.32628831,15.915731,15.581443,6.238913033,6.475,0.012841553,0.000426991,0.0035225,0.264310692,0.125404323,-0.406676619
3578, 05/30  03:00:00,10,90866.63624,15.01626044,20.23883379,22.39239641,15.872508,15.531367,6.238913033,6.475,0.013759186,0.000457503,0.003774211,0.28319783,0.134365476,-0.334266697
3579, 05/30  04:00:00,9.4,84569.46741,13.97561526,19.76825492,22.37565211,15.900654,15.550946,6.238913033,6.475,0.012805658,0.000425797,0.003512654,0.263571875,0.125053785,-0.470155489
3580, 05/30  05:00:00,9.4,87232.42781,14.41568555,18.62853738,22.37803283,15.893649,15.54934,6.238913033,6.475,0.013208888,0.000439205,0.003623262,0.271871341,0.128991533,-0.358657826
3581, 05/30  06:00:00,10,93385.21635,15.43247102,18.05949558,22.38866775,15.894268,15.546082,6.238913033,6.475,0.014140554,0.000470183,0.003878822,0.291047316,0.138089728,-0.466839047
3582, 05/30  07:00:00,11.7,106362.2936,17.57701142,21.54225446,23.47254729,15.407862,15.066056,6.238913033,6.475,0.016105566,0.000535521,0.004417834,0.331492085,0.157279072,0.583684902
3583, 05/30  08:00:00,13.9,108872.7788,17.99188425,22.90340702,23.82560048,15.338131,14.98285,6.238913033,6.475,0.016485708,0.000548161,0.004522109,0.339316343,0.160991354,0.70422409
3584, 05/30  09:00:00,14.4,130733.6061,21.604518,23.41307173,24.81911991,14.879729,14.525219,6.238913033,6.475,0.019795913,0.000658228,0.005430114,0.407448488,0.193317195,-0.019775107
3585, 05/30  10:00:00,15.6,138735.5998,22.92689579,23.87826669,25.10157342,14.78918,14.440038,6.238913033,6.475,0.021007589,0.000698517,0.005762483,0.432387754,0.20514983,-0.505481117
3586, 05/30  11:00:00,16.7,139512.7123,23.05531831,24.05122442,25.0658839,14.841504,14.470282,6.238913033,6.475,0.02112526,0.00070243,0.005794761,0.434809728,0.206298954,-0.512718491
3587, 05/30  12:00:00,16.1,149986.5516,24.78618351,24.44411516,25.06269709,14.836968,14.478623,6.238913033,6.475,0.022711228,0.000755164,0.006229799,0.467452826,0.221786734,-0.521788714
3588, 05/30  13:00:00,16.7,150205.5695,24.82237754,23.98946721,25.06064726,14.832824,14.476334,6.238913033,6.475,0.022744392,0.000756267,0.006238896,0.468135424,0.222110598,-0.528076412
3589, 05/30  14:00:00,15.6,143874.156,23.77607323,23.4676012,25.05387376,14.837759,14.477403,6.238913033,6.475,0.021785678,0.000724389,0.005975917,0.448402741,0.212748268,-0.48945875
3590, 05/30  15:00:00,16.1,132293.0507,21.86222564,24.09457208,25.09665624,14.831909,14.45352,6.238913033,6.475,0.020032047,0.00066608,0.005494887,0.412308702,0.195623163,-0.485982753
3591, 05/30  16:00:00,15,141591.0243,23.39877192,23.97206205,25.09076578,14.837972,14.474341,6.238913033,6.475,0.021439962,0.000712894,0.005881085,0.441287061,0.209372177,-0.485963123
3592, 05/30  17:00:00,15,144830.327,23.93408626,24.23266346,25.05776431,14.842291,14.473202,6.238913033,6.475,0.021930463,0.000729203,0.006015632,0.451382774,0.214162169,-0.454220878
3593, 05/30  18:00:00,13.3,131300.9911,21.69828179,23.54314215,25.02026989,14.84843,14.488458,6.238913033,6.475,0.019881827,0.000661085,0.005453681,0.409216818,0.194156194,-0.243534008
3594, 05/30  19:00:00,12.2,108390.1881,17.91213322,22.21890077,24.17168503,15.244308,14.872263,6.238913033,6.475,0.016412633,0.000545732,0.004502065,0.337812285,0.160277742,0.650810405
3595, 05/30  20:00:00,11.7,112421.5924,18.57834714,22.64373603,23.92906597,15.280608,14.934105,6.238913033,6.475,0.017023075,0.000566029,0.004669512,0.350376688,0.166239023,0.720162077
3596, 05/30  21:00:00,11.7,118328.2004,19.55444978,22.28699986,23.98033788,15.256683,14.899168,6.238913033,6.475,0.017917464,0.000595768,0.004914847,0.368785409,0.174973188,0.718997346
3597, 05/30  22:00:00,11.7,112422.6683,18.57852494,20.68677792,23.96634206,15.274039,14.914925,6.238913033,6.475,0.017023238,0.000566035,0.004669556,0.350380041,0.166240614,0.594698325
3598, 05/30  23:00:00,11.1,115405.3012,19.07142303,22.33405667,23.95320269,15.272698,14.916929,6.238913033,6.475,0.017474874,0.000581052,0.004793442,0.359675808,0.170651065,0.716094024
3599, 05/31  00:00:00,10.6,109542.0178,18.10248004,22.30685335,23.94362579,15.279314,14.921462,6.238913033,6.475,0.016587045,0.000551531,0.004549907,0.341402114,0.161980965,0.714281167
3600, 05/31  01:00:00,10.6,80419.41256,13.28979363,20.20328532,22.66589586,15.832304,15.464665,6.238913033,6.475,0.012177249,0.000404902,0.003340278,0.250637682,0.118917054,-0.045606231
3601, 05/31  02:00:00,10.6,84781.47375,14.01065059,20.85330734,22.35376238,15.911318,15.570636,6.238913033,6.475,0.01283776,0.000426865,0.00352146,0.26423262,0.125367281,-0.383445877
3602, 05/31  03:00:00,10.6,90830.08362,15.0102199,21.05749494,22.41287403,15.869427,15.522623,6.238913033,6.475,0.013753651,0.000457319,0.003772693,0.283083909,0.134311426,-0.317116439
3603, 05/31  04:00:00,10.6,84861.45847,14.02386855,18.83011644,22.40444557,15.896362,15.540948,6.238913033,6.475,0.012849871,0.000427267,0.003524782,0.264481903,0.125485555,-0.45710497
3604, 05/31  05:00:00,10.6,84949.18361,14.03836566,20.6167141,22.38845925,15.892506,15.543362,6.238913033,6.475,0.012863155,0.000427709,0.003528426,0.26475531,0.125615275,-0.351872685
3605, 05/31  06:00:00,11.1,90792.37524,15.00398836,20.94733768,22.40121853,15.89497,15.541474,6.238913033,6.475,0.013747941,0.000457129,0.003771127,0.282966386,0.134255666,-0.458013386
3606, 05/31  07:00:00,12.2,106354.5614,17.57573361,22.57811541,23.46458353,15.411381,15.064967,6.238913033,6.475,0.016104395,0.000535483,0.004417513,0.331467987,0.157267639,0.570980037
3607, 05/31  08:00:00,13.3,113463.2068,18.75048021,21.04395599,23.76429501,15.364603,15.005264,6.238913033,6.475,0.017180798,0.000571274,0.004712776,0.353623016,0.167779269,0.615744631
3608, 05/31  09:00:00,15.6,141525.9637,23.38802028,23.89091719,24.81211859,14.893202,14.534818,6.238913033,6.475,0.021430111,0.000712566,0.005878383,0.441084291,0.209275971,-0.192407506
3609, 05/31  10:00:00,17.2,141008.4031,23.30249025,24.64968335,25.07104968,14.815654,14.445027,6.238913033,6.475,0.021351741,0.000709961,0.005856886,0.439471245,0.208510649,-0.511148356
3610, 05/31  11:00:00,18.9,151189.2431,24.98493555,24.18432138,25.09021532,14.834403,14.474023,6.238913033,6.475,0.022893341,0.00076122,0.006279754,0.471201172,0.223565167,-0.571430823
3611, 05/31  12:00:00,20,154074.8551,25.46180036,23.99524184,25.10059199,14.812389,14.46436,6.238913033,6.475,0.023330286,0.000775749,0.00639961,0.480194562,0.227832152,-0.614689739
3612, 05/31  13:00:00,18.9,153315.7857,25.33635956,24.10012601,25.09791247,14.826067,14.459601,6.238913033,6.475,0.023215346,0.000771927,0.006368082,0.477828822,0.226709708,-0.579608883
3613, 05/31  14:00:00,18.9,151997.1198,25.11844205,24.17376417,25.10620368,14.827359,14.457831,6.238913033,6.475,0.023015671,0.000765287,0.00631331,0.473719027,0.224759783,-0.572283171
3614, 05/31  15:00:00,18.9,152810.343,25.25283211,24.19643392,25.11899533,14.819939,14.45338,6.238913033,6.475,0.023138811,0.000769382,0.006347088,0.476253544,0.225962305,-0.613079092
3615, 05/31  16:00:00,18.9,154036.8281,25.45551618,24.18474553,25.09041534,14.830407,14.460798,6.238913033,6.475,0.023324528,0.000775557,0.006398031,0.480076046,0.227775921,-0.586816923
3616, 05/31  17:00:00,16.7,151565.6978,25.04714697,24.1211513,25.06020768,14.840546,14.472431,6.238913033,6.475,0.022950345,0.000763115,0.00629539,0.472374443,0.224121834,-0.513422378
3617, 05/31  18:00:00,16.1,149561.9264,24.71601164,23.9080504,25.01955302,14.855385,14.490254,6.238913033,6.475,0.02264693,0.000753026,0.006212162,0.466129426,0.221158836,-0.462139754
3618, 05/31  19:00:00,15,119962.0993,19.82446143,22.14938479,24.19995216,15.238194,14.863181,6.238913033,6.475,0.018164872,0.000603995,0.004982712,0.373877669,0.177389252,0.499504973
3619, 05/31  20:00:00,13.3,112413.676,18.5770389,22.61736022,23.93676488,15.277156,14.93107,6.238913033,6.475,0.017021877,0.000565989,0.004669183,0.350352015,0.166227317,0.72034936
3620, 05/31  21:00:00,12.8,118327.2597,19.55429432,22.67114192,23.99294431,15.250232,14.893494,6.238913033,6.475,0.017917322,0.000595764,0.004914808,0.368782477,0.174971797,0.719473353
3621, 05/31  22:00:00,12.4,112421.1316,18.57827099,21.28702021,23.97931907,15.267935,14.909949,6.238913033,6.475,0.017023006,0.000566027,0.004669493,0.350375251,0.166238342,0.59541815
3622, 05/31  23:00:00,12,115403.506,19.07112636,22.86408551,23.96543091,15.265898,14.912212,6.238913033,6.475,0.017474602,0.000581043,0.004793368,0.359670213,0.170648411,0.71783384
3623, 06/01  00:00:00,11.6,109540.8281,18.10228342,21.27927995,23.95682736,15.272081,14.916102,6.238913033,6.475,0.016586865,0.000551525,0.004549857,0.341398406,0.161979205,0.716162618
3624, 06/01  01:00:00,11.2,80433.15,13.29206383,19.97138879,22.69143643,15.824981,15.458261,6.238913033,6.475,0.012179329,0.000404971,0.003340849,0.250680497,0.118937368,-0.012334544
3625, 06/01  02:00:00,10.8,84815.08745,14.01620545,19.59509695,22.37421532,15.901922,15.563477,6.238913033,6.475,0.01284285,0.000427034,0.003522856,0.264337382,0.125416986,-0.360878382
3626, 06/01  03:00:00,10.4,90871.46733,15.01705881,20.84122798,22.43442549,15.858443,15.513295,6.238913033,6.475,0.013759918,0.000457527,0.003774412,0.283212887,0.13437262,-0.29178075
3627, 06/01  04:00:00,10,84905.19835,14.03109683,20.50834663,22.42565281,15.886743,15.532354,6.238913033,6.475,0.012856495,0.000427488,0.003526599,0.264618224,0.125550234,-0.433588322
3628, 06/01  05:00:00,10,84999.61393,14.04669957,19.10814838,22.41151998,15.882552,15.534926,6.238913033,6.475,0.012870791,0.000427963,0.00353052,0.264912483,0.125689847,-0.326137681
3629, 06/01  06:00:00,11.1,90843.72299,15.01247389,21.54160609,22.42971858,15.882437,15.530038,6.238913033,6.475,0.013755716,0.000457387,0.003773259,0.283126418,0.134331594,-0.426164646
3630, 06/01  07:00:00,13.9,106382.5648,17.58036134,22.0929958,23.52316591,15.390937,15.045217,6.238913033,6.475,0.016108635,0.000535624,0.004418676,0.331555263,0.157309047,0.612221399
3631, 06/01  08:00:00,16.7,109131.5155,18.03464205,21.74462686,23.84672817,15.334636,14.972291,6.238913033,6.475,0.016524886,0.000549464,0.004532856,0.34012273,0.161373951,0.641034199
3632, 06/01  09:00:00,17.8,153152.6731,25.30940422,23.95717962,24.85979989,14.86644,14.514026,6.238913033,6.475,0.023190647,0.000771105,0.006361307,0.477320461,0.226468512,-0.322073511
