,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Whole Building:Facility Total Electricity Demand Rate [W](Hourly),Site:Environmental Impact Total CO2 Emissions Carbon Equivalent Mass [kg](Hourly),WEST ZONE:Zone Air Temperature [C](TimeStep),EAST ZONE:Zone Air Temperature [C](TimeStep),WEST ZONE DEC OUTLET NODE:System Node Setpoint Temperature [C](TimeStep),EAST AIR LOOP OUTLET NODE:System Node Setpoint Temperature [C](TimeStep),WEST ZONE SUPPLY FAN:Fan Air Mass Flow Rate [kg/s](Hourly),EAST ZONE SUPPLY FAN:Fan Air Mass Flow Rate [kg/s](Hourly),Site:Environmental Impact Electricity CO Emissions Mass [kg](Hourly),CH4:Facility [kg](Hourly),PM2.5:Facility [kg](Hourly),SO2:Facility [kg](Hourly),NOx:Facility [kg](Hourly),Reward
3633, 06/01  10:00:00,18.3,156353.0974,25.83829366,24.05557606,25.08579396,14.809959,14.442612,6.238913033,6.475,0.023675261,0.000787219,0.006494238,0.487295004,0.231201014,-0.623388604
3634, 06/01  11:00:00,21.1,170452.6736,28.16833378,24.62488283,25.14719555,14.826305,14.452237,6.238913033,6.475,0.025810244,0.000858209,0.007079875,0.531238189,0.252050209,-0.799363432
3635, 06/01  12:00:00,22.8,166630.1958,27.53664625,24.20873584,25.15693423,14.814763,14.441768,6.238913033,6.475,0.025231438,0.000838963,0.006921105,0.519324934,0.24639787,-0.771469664
3636, 06/01  13:00:00,24.4,170045.8656,28.10110631,24.03415339,25.175692,14.806222,14.430776,6.238913033,6.475,0.025748644,0.000856161,0.007062977,0.529970318,0.251448658,-0.835747597
3637, 06/01  14:00:00,27.8,171065.1534,28.26954977,24.29215013,25.1799025,14.805375,14.427918,6.238913033,6.475,0.025902987,0.000861293,0.007105314,0.533147063,0.25295589,-0.850148373
3638, 06/01  15:00:00,22.8,169105.7606,27.94574827,24.15476014,25.13865468,14.814052,14.438704,6.238913033,6.475,0.025606292,0.000851427,0.00702393,0.527040357,0.250058514,-0.735013655
3639, 06/01  16:00:00,21.1,160848.5378,26.58119235,24.23571497,25.11029242,14.82544,14.452743,6.238913033,6.475,0.024355969,0.000809853,0.00668096,0.501305636,0.23784847,-0.650709393
3640, 06/01  17:00:00,18.3,156106.9807,25.79762139,24.8559794,25.08653648,14.834523,14.464322,6.238913033,6.475,0.023637994,0.00078598,0.006484016,0.486527949,0.230837078,-0.57404529
3641, 06/01  18:00:00,18.9,154536.1251,25.53802802,23.96203124,25.07596835,14.836136,14.467731,6.238913033,6.475,0.023400132,0.000778071,0.006418769,0.481632171,0.228514237,-0.57850574
3642, 06/01  19:00:00,16.7,130211.9034,21.51830348,22.50891401,24.22271231,15.226001,14.8527,6.238913033,6.475,0.019716916,0.000655601,0.005408445,0.405822533,0.192545748,0.417613435
3643, 06/01  20:00:00,13.9,113609.5924,18.7746713,22.43010748,24.03472714,15.266798,14.905727,6.238913033,6.475,0.017202964,0.000572011,0.004718856,0.354079246,0.167995731,0.693109563
3644, 06/01  21:00:00,13.3,118389.3793,19.56455996,22.69904939,24.03251693,15.23272,14.880301,6.238913033,6.475,0.017926728,0.000596076,0.004917388,0.368976081,0.175063654,0.710634665
3645, 06/01  22:00:00,12.8,115377.0036,19.06674668,22.25342106,24.03424847,15.251336,14.886655,6.238913033,6.475,0.017470589,0.000580909,0.004792267,0.359587615,0.170609221,0.583294479
3646, 06/01  23:00:00,12.8,112497.0334,18.59081421,22.15428244,24.01136903,15.250436,14.893448,6.238913033,6.475,0.017034499,0.000566409,0.004672645,0.350611809,0.166350578,0.70994105
3647, 06/02  00:00:00,13.3,109565.1029,18.10629499,22.5293026,23.99929103,15.257942,14.898541,6.238913033,6.475,0.016590541,0.000551647,0.004550865,0.341474062,0.162015101,0.711056489
3648, 06/02  01:00:00,14.4,81864.46443,13.52859718,21.01323733,22.71647506,15.818588,15.448095,6.238913033,6.475,0.012396061,0.000412178,0.003400299,0.255141377,0.121053868,-0.044291038
3649, 06/02  02:00:00,13.3,84846.15724,14.02133993,22.09362332,22.39137179,15.897225,15.55755,6.238913033,6.475,0.012847554,0.00042719,0.003524146,0.264434215,0.125462929,-0.344279294
3650, 06/02  03:00:00,13.3,90889.65522,15.02006447,23.24142906,22.4646238,15.848718,15.501322,6.238913033,6.475,0.013762672,0.000457619,0.003775167,0.283269572,0.134399515,-0.259686726
3651, 06/02  04:00:00,13.9,84889.0229,14.02842373,20.75833286,22.45326838,15.877896,15.521104,6.238913033,6.475,0.012854045,0.000427406,0.003525927,0.264567811,0.125526315,-0.405536981
3652, 06/02  05:00:00,14.4,84980.7618,14.04358414,21.52618009,22.43428053,15.875056,15.525844,6.238913033,6.475,0.012867937,0.000427868,0.003529737,0.264853728,0.12566197,-0.302430748
3653, 06/02  06:00:00,15.6,86745.00402,14.33513582,23.17789128,22.48584519,15.865514,15.511304,6.238913033,6.475,0.013135081,0.000436751,0.003603016,0.270352221,0.128270774,-0.323854195
3654, 06/02  07:00:00,18.3,134268.383,22.18866122,22.90603147,23.55533765,15.376144,15.031444,6.238913033,6.475,0.020331155,0.000676025,0.005576934,0.418465085,0.198544108,0.275546929
3655, 06/02  08:00:00,20,142907.3288,23.61629919,26.03325831,23.83252305,15.305344,14.943959,6.238913033,6.475,0.021639279,0.000719521,0.005935759,0.445389497,0.21131861,0.366755268
3656, 06/02  09:00:00,21.1,170693.8892,28.20819612,24.50200578,24.89743731,14.845937,14.492138,6.238913033,6.475,0.025846769,0.000859423,0.007089894,0.531989969,0.252406897,-0.438854423
3657, 06/02  10:00:00,22.8,169548.0577,28.01884054,24.30956397,25.18248259,14.77704,14.405991,6.238913033,6.475,0.025673265,0.000853654,0.007042301,0.528418834,0.250712544,-0.864875153
3658, 06/02  11:00:00,24.4,170173.0879,28.12213056,24.28816726,25.22276438,14.795099,14.420029,6.238913033,6.475,0.025767908,0.000856801,0.007068262,0.530366823,0.251636783,-0.895698471
3659, 06/02  12:00:00,26.7,171083.9373,28.27265393,24.29760015,25.24114005,14.784732,14.408984,6.238913033,6.475,0.025905831,0.000861387,0.007106095,0.533205605,0.252983666,-0.919574189
3660, 06/02  13:00:00,26.1,171266.8258,28.30287735,24.23080507,25.24918427,14.779004,14.400128,6.238913033,6.475,0.025933524,0.000862308,0.007113691,0.533775601,0.253254105,-0.924300539
3661, 06/02  14:00:00,28.9,171878.7458,28.40400083,24.41465185,25.26581715,14.775359,14.394354,6.238913033,6.475,0.026026182,0.000865389,0.007139107,0.535682731,0.254158958,-0.95243668
3662, 06/02  15:00:00,31.7,173001.7396,28.58958234,24.19291018,25.24313211,14.782513,14.401449,6.238913033,6.475,0.026196228,0.000871043,0.007185752,0.539182688,0.255819541,-0.936942262
3663, 06/02  16:00:00,26.7,172141.6923,28.44745433,24.2257716,25.22332737,14.788484,14.408396,6.238913033,6.475,0.026065998,0.000866713,0.007150029,0.536502238,0.25454778,-0.895585998
3664, 06/02  17:00:00,26.1,171182.2093,28.28889397,24.40221456,25.19668661,14.794147,14.418738,6.238913033,6.475,0.025920711,0.000861882,0.007110176,0.533511883,0.253128982,-0.869439157
3665, 06/02  18:00:00,25,170792.6299,28.22451363,24.42102843,25.17049238,14.801378,14.428702,6.238913033,6.475,0.025861721,0.000859921,0.007093995,0.532297708,0.252552906,-0.840201128
3666, 06/02  19:00:00,22.8,144588.6531,23.89414819,24.03205615,24.32420522,15.194308,14.818456,6.238913033,6.475,0.021893868,0.000727987,0.006005594,0.450629565,0.213804803,0.240893883
3667, 06/02  20:00:00,19.4,137552.9106,22.73144925,23.45946645,24.1000241,15.238348,14.880152,6.238913033,6.475,0.020828504,0.000692563,0.005713359,0.428701748,0.203400974,0.434732585
3668, 06/02  21:00:00,17.2,132105.8087,21.83128276,23.015765,24.07637821,15.215621,14.860798,6.238913033,6.475,0.020003694,0.000665137,0.00548711,0.411725138,0.195346286,0.486696508
3669, 06/02  22:00:00,15.6,124255.9559,20.53404717,23.05323281,24.07750833,15.217674,14.865809,6.238913033,6.475,0.018815056,0.000625614,0.005161061,0.387260039,0.183738624,0.524583861
3670, 06/02  23:00:00,15.6,126980.5647,20.98430524,23.14199587,24.09417441,15.219349,14.859358,6.238913033,6.475,0.019227621,0.000639332,0.005274229,0.395751641,0.187767532,0.515616303
3671, 06/03  00:00:00,15.6,126876.0249,20.96702941,21.69604045,24.08087974,15.223447,14.867161,6.238913033,6.475,0.019211791,0.000638806,0.005269887,0.395425829,0.187612948,0.520882256
3672, 06/03  01:00:00,12.8,83848.55559,13.85648023,21.11304557,22.8135799,15.78252,15.418399,6.238913033,6.475,0.012696496,0.000422167,0.00348271,0.261325058,0.123987765,0.122555351
3673, 06/03  02:00:00,12.8,84779.84967,14.0103822,22.46834941,22.45051753,15.868954,15.534234,6.238913033,6.475,0.012837514,0.000426856,0.003521392,0.264227559,0.125364879,-0.273679431
3674, 06/03  03:00:00,12.8,90838.21587,15.0115638,22.20731003,22.5247532,15.821847,15.474938,6.238913033,6.475,0.013754883,0.00045736,0.003773031,0.283109254,0.134323451,-0.189417505
3675, 06/03  04:00:00,12.2,84840.35266,14.02038068,21.21814898,22.51512761,15.852681,15.497481,6.238913033,6.475,0.012846676,0.000427161,0.003523905,0.264416124,0.125454346,-0.334960641
3676, 06/03  05:00:00,12.2,87868.67081,14.52082855,21.81920765,22.49638779,15.847924,15.500028,6.238913033,6.475,0.013305229,0.000442408,0.003649689,0.273854276,0.129932353,-0.231548129
3677, 06/03  06:00:00,12.2,90771.66995,15.00056669,22.51559557,22.50515639,15.851815,15.498755,6.238913033,6.475,0.013744806,0.000457025,0.003770267,0.282901855,0.134225049,-0.342305636
3678, 06/03  07:00:00,15,108182.0039,17.87772953,21.79151907,23.57146076,15.365126,15.021735,6.238913033,6.475,0.016381109,0.000544683,0.004493417,0.337163452,0.159969898,0.570141808
3679, 06/03  08:00:00,19.4,121484.6975,20.07607999,24.49673796,23.85038001,15.291964,14.935645,6.238913033,6.475,0.018395427,0.000611661,0.005045954,0.378623047,0.179640734,0.495638971
3680, 06/03  09:00:00,22.2,163445.1322,27.01029525,24.03767806,24.91679219,14.832189,14.483486,6.238913033,6.475,0.02474915,0.000822927,0.006788811,0.509398264,0.241688082,-0.480502905
3681, 06/03  10:00:00,21.1,167488.0227,27.67840732,24.30309174,25.18833198,14.76629,14.398194,6.238913033,6.475,0.025361331,0.000843282,0.006956736,0.521998464,0.247666348,-0.878161296
3682, 06/03  11:00:00,25,170562.9844,28.18656331,24.11924297,25.21748509,14.792336,14.42145,6.238913033,6.475,0.025826947,0.000858764,0.007084456,0.531581987,0.252213327,-0.903328506
3683, 06/03  12:00:00,25,171292.3455,28.30709463,24.33686182,25.20509794,14.791646,14.420924,6.238913033,6.475,0.025937388,0.000862437,0.007114751,0.533855137,0.253291841,-0.885130258
3684, 06/03  13:00:00,22.8,169589.8619,28.02574895,24.02565211,25.20369937,14.791174,14.417505,6.238913033,6.475,0.025679595,0.000853865,0.007044037,0.528549123,0.25077436,-0.823925346
3685, 06/03  14:00:00,22.8,165170.2576,27.29538263,23.9799638,25.20134572,14.791914,14.419102,6.238913033,6.475,0.025010371,0.000831613,0.006860466,0.514774844,0.244239044,-0.81823659
3686, 06/03  15:00:00,23.3,168714.3788,27.88107008,24.26599797,25.19898569,14.792784,14.419875,6.238913033,6.475,0.025547028,0.000849457,0.007007673,0.525820564,0.249479774,-0.866367645
3687, 06/03  16:00:00,21.1,163023.964,26.94069466,24.36587609,25.178546,14.797786,14.425998,6.238913033,6.475,0.024685376,0.000820806,0.006771318,0.508085638,0.241065296,-0.757782642
3688, 06/03  17:00:00,19.4,159933.2619,26.42993747,24.38329707,25.15954959,14.803865,14.433727,6.238913033,6.475,0.024217376,0.000805245,0.006642943,0.498453058,0.236495042,-0.709451159
3689, 06/03  18:00:00,18.3,155814.5702,25.7492988,24.36090059,25.11951026,14.817938,14.450306,6.238913033,6.475,0.023593716,0.000784508,0.00647187,0.485616613,0.230404688,-0.626437117
3690, 06/03  19:00:00,16.1,129692.8394,21.43252501,22.89844575,24.26004276,15.21141,14.838674,6.238913033,6.475,0.019638318,0.000652988,0.005386885,0.404204802,0.191778202,0.404293963
3691, 06/03  20:00:00,14.4,121468.6632,20.07343023,22.65026925,24.08938127,15.249458,14.889511,6.238913033,6.475,0.018392999,0.00061158,0.005045288,0.378573074,0.179617024,0.676404424
3692, 06/03  21:00:00,13.9,115443.3112,19.07770442,22.09236119,24.05770112,15.217337,14.869997,6.238913033,6.475,0.017480629,0.000581243,0.004795021,0.359794272,0.170707271,0.708762911
3693, 06/03  22:00:00,13.3,115352.2583,19.06265737,23.08390713,24.06557613,15.237576,14.873019,6.238913033,6.475,0.017466842,0.000580785,0.004791239,0.359510493,0.17057263,0.576584846
3694, 06/03  23:00:00,12.8,109544.7412,18.1029301,22.28424041,24.0416072,15.236667,14.882165,6.238913033,6.475,0.016587458,0.000551545,0.00455002,0.341410602,0.161984992,0.705432264
3695, 06/04  00:00:00,12.8,109547.0131,18.10330555,22.38742315,24.03324175,15.24345,14.8855,6.238913033,6.475,0.016587802,0.000551556,0.004550114,0.341417683,0.161988351,0.705885255
3696, 06/04  01:00:00,12.2,80453.8341,13.295482,21.84206704,22.77359838,15.800513,15.431957,6.238913033,6.475,0.012182461,0.000405075,0.003341708,0.250744962,0.118967953,0.076082192
3697, 06/04  02:00:00,11.7,84802.27135,14.01408752,21.61757353,22.4212508,15.882316,15.545349,6.238913033,6.475,0.012840909,0.000426969,0.003522323,0.264297439,0.125398035,-0.308715189
3698, 06/04  03:00:00,11.1,90849.42313,15.01341587,21.78496406,22.4893872,15.836541,15.489202,6.238913033,6.475,0.01375658,0.000457416,0.003773496,0.283144183,0.134340023,-0.230641684
3699, 06/04  04:00:00,11.1,84861.36073,14.02385239,21.14852121,22.47990386,15.867405,15.511615,6.238913033,6.475,0.012849857,0.000427267,0.003524778,0.264481598,0.125485411,-0.375259828
3700, 06/04  05:00:00,10.6,84962.21991,14.04051998,21.00133603,22.45877908,15.863473,15.514887,6.238913033,6.475,0.012865129,0.000427775,0.003528967,0.264795939,0.125634552,-0.274709049
3701, 06/04  06:00:00,12.2,90801.08503,15.00542771,20.55135847,22.47086124,15.866644,15.512755,6.238913033,6.475,0.01374926,0.000457173,0.003771488,0.282993531,0.134268545,-0.38182091
3702, 06/04  07:00:00,13.9,106353.7305,17.57559631,22.46164204,23.52343986,15.385968,15.04006,6.238913033,6.475,0.016104269,0.000535478,0.004417479,0.331465397,0.15726641,0.612201081
3703, 06/04  08:00:00,15.6,110672.1308,18.28923804,21.74010754,23.8252485,15.339377,14.980579,6.238913033,6.475,0.016758169,0.000557221,0.004596847,0.34492426,0.163652075,0.661050145
3704, 06/04  09:00:00,16.7,144333.8753,23.85204461,24.21559131,24.80864622,14.881047,14.529356,6.238913033,6.475,0.021855289,0.000726704,0.005995011,0.449835517,0.21342806,-0.232202848
3705, 06/04  10:00:00,18.3,152451.3974,25.19351417,24.24558001,25.08179248,14.79695,14.445924,6.238913033,6.475,0.023084459,0.000767575,0.006332179,0.475134843,0.225431528,-0.61739707
3706, 06/04  11:00:00,18.9,154871.6051,25.59346812,24.18260679,25.10734258,14.834308,14.464641,6.238913033,6.475,0.023450931,0.00077976,0.006432704,0.482677738,0.229010315,-0.62494732
3707, 06/04  12:00:00,19.4,156883.3399,25.92591944,23.82412453,25.12325076,14.823297,14.455214,6.238913033,6.475,0.023755551,0.000789889,0.006516262,0.488947575,0.231985089,-0.657620326
3708, 06/04  13:00:00,18.9,156279.9254,25.82620155,24.47031247,25.12933158,14.81753,14.448199,6.238913033,6.475,0.023664181,0.000786851,0.006491199,0.487066954,0.231092814,-0.642798479
3709, 06/04  14:00:00,19.4,156293.126,25.82838302,24.68097792,25.13548174,14.816557,14.446028,6.238913033,6.475,0.02366618,0.000786917,0.006491748,0.487108095,0.231112333,-0.662480723
3710, 06/04  15:00:00,19.4,157352.4708,26.00344615,24.17498454,25.13290849,14.816795,14.44607,6.238913033,6.475,0.023826588,0.000792251,0.006535748,0.490409683,0.232678798,-0.66721002
3711, 06/04  16:00:00,17.8,154226.8672,25.48692128,24.64066114,25.11326464,14.822061,14.4521,6.238913033,6.475,0.023353304,0.000776514,0.006405924,0.480668328,0.228056934,-0.591660799
3712, 06/04  17:00:00,16.7,150871.8531,24.93248494,24.0972938,25.0906138,14.815938,14.461077,6.238913033,6.475,0.022845282,0.000759622,0.006266571,0.470211985,0.223095839,-0.553680771
3713, 06/04  18:00:00,15.6,143542.404,23.72124921,24.15103944,25.04993512,14.83957,14.478246,6.238913033,6.475,0.021735443,0.000722719,0.005962137,0.447368792,0.212257703,-0.483061925
3714, 06/04  19:00:00,14.4,119286.1204,19.71275185,22.42981471,24.2283908,15.216357,14.84993,6.238913033,6.475,0.018062514,0.000600591,0.004954635,0.371770892,0.176389675,0.625479428
3715, 06/04  20:00:00,13.3,112431.3029,18.57995185,22.68959068,23.97296847,15.266834,14.916789,6.238913033,6.475,0.017024546,0.000566078,0.004669915,0.350406951,0.166253382,0.71826058
3716, 06/04  21:00:00,12.8,118376.5128,19.56243369,21.87707864,24.02149939,15.238355,14.881469,6.238913033,6.475,0.01792478,0.000596012,0.004916854,0.36893598,0.175044628,0.712717333
3717, 06/04  22:00:00,12.2,112458.0336,18.58436925,22.36986632,24.00647058,15.258655,14.899246,6.238913033,6.475,0.017028593,0.000566213,0.004671025,0.350490261,0.166292909,0.591666715
3718, 06/04  23:00:00,12.2,115453.7408,19.07942797,22.90241281,23.99209139,15.256185,14.901196,6.238913033,6.475,0.017482209,0.000581296,0.004795454,0.359826777,0.170722693,0.714631035
3719, 06/05  00:00:00,12.2,109584.0254,18.10942205,22.30860121,23.98555293,15.262492,14.905216,6.238913033,6.475,0.016593406,0.000551743,0.004551651,0.341533037,0.162043082,0.713399769
3720, 06/05  01:00:00,11.7,80473.95395,13.29880692,20.6696238,22.71441113,15.817674,15.448647,6.238913033,6.475,0.012185508,0.000405177,0.003342544,0.250807668,0.118997705,0.012073802
3721, 06/05  02:00:00,12.2,84833.61212,14.01926677,22.2445244,22.39103504,15.895814,15.556892,6.238913033,6.475,0.012845655,0.000427127,0.003523625,0.264395116,0.125444378,-0.343510588
3722, 06/05  03:00:00,11.7,90870.24052,15.01685607,21.80315093,22.42884169,15.857909,15.512258,6.238913033,6.475,0.013759732,0.000457521,0.003774361,0.283209063,0.134370806,-0.298562227
3723, 06/05  04:00:00,12.8,84917.50486,14.03313055,21.18398076,22.42654666,15.887858,15.533308,6.238913033,6.475,0.012858358,0.00042755,0.00352711,0.264656579,0.125568432,-0.433091503
3724, 06/05  05:00:00,12.8,87952.09032,14.53461413,22.30669315,22.42104709,15.880756,15.533292,6.238913033,6.475,0.01331786,0.000442828,0.003653153,0.274114264,0.130055706,-0.316197332
3725, 06/05  06:00:00,14.4,90707.1917,14.98991127,22.24309349,22.45413235,15.874051,15.521888,6.238913033,6.475,0.013735043,0.0004567,0.003767589,0.2827009,0.134129704,-0.337483712
3726, 06/05  07:00:00,17.8,120961.6582,19.98964458,22.86499895,23.52222952,15.380934,15.040298,6.238913033,6.475,0.018316227,0.000609028,0.00502423,0.376992926,0.17886731,0.406396579
3727, 06/05  08:00:00,19.4,131572.1871,21.74309856,22.86591518,23.82652985,15.310239,14.949174,6.238913033,6.475,0.019922892,0.00066245,0.005464946,0.410062036,0.194557214,0.440636465
3728, 06/05  09:00:00,20,170527.7965,28.1807483,24.12381246,24.88443161,14.848788,14.497778,6.238913033,6.475,0.025821619,0.000858587,0.007082995,0.531472319,0.252161294,-0.502078707
3729, 06/05  10:00:00,21.1,169717.4557,28.04683459,24.87635841,25.16413693,14.778898,14.409608,6.238913033,6.475,0.025698916,0.000854507,0.007049337,0.528946786,0.250963035,-0.847633519
3730, 06/05  11:00:00,23.3,170314.136,28.14543962,24.28065254,25.22011844,14.795189,14.42264,6.238913033,6.475,0.025789266,0.000857511,0.00707412,0.530806418,0.251845352,-0.899384125
3731, 06/05  12:00:00,25,171216.0024,28.29447848,24.28183331,25.21783576,14.789218,14.416542,6.238913033,6.475,0.025925828,0.000862052,0.00711158,0.533617204,0.253178952,-0.89830796
3732, 06/05  13:00:00,29.4,172285.0025,28.47113721,24.34569619,25.21669529,14.788061,14.4126,6.238913033,6.475,0.026087698,0.000867434,0.007155982,0.536948883,0.254759694,-0.909081799
3733, 06/05  14:00:00,28.3,172496.0863,28.50602008,24.39817079,25.21432899,14.790876,14.413565,6.238913033,6.475,0.026119661,0.000868497,0.007164749,0.537606753,0.255071826,-0.898908581
3734, 06/05  15:00:00,25,171639.1441,28.3644052,24.2670551,25.20211883,14.794974,14.416798,6.238913033,6.475,0.025989901,0.000864183,0.007129155,0.53493598,0.253804656,-0.87369884
3735, 06/05  16:00:00,22.8,169191.0546,27.95984362,24.73929402,25.18702801,14.798374,14.42338,6.238913033,6.475,0.025619207,0.000851857,0.007027472,0.527306187,0.25018464,-0.788724322
3736, 06/05  17:00:00,20.6,159552.1633,26.36695862,24.22485362,25.15913476,14.802999,14.43342,6.238913033,6.475,0.024159669,0.000803326,0.006627114,0.497265314,0.235931507,-0.694559868
3737, 06/05  18:00:00,17.2,152931.1228,25.2727917,24.70344965,25.10959581,14.820063,14.453087,6.238913033,6.475,0.0231571,0.00076999,0.006352104,0.47662997,0.226140903,-0.573309371
3738, 06/05  19:00:00,15.6,123085.1165,20.34055889,23.34016974,24.26400501,15.210941,14.84154,6.238913033,6.475,0.018637765,0.000619719,0.005112429,0.383610964,0.182007291,0.432846916
3739, 06/05  20:00:00,13.9,113934.6057,18.82838172,22.85794878,24.04909867,15.257897,14.885227,6.238913033,6.475,0.017252179,0.000573647,0.004732356,0.355092193,0.168476332,0.692288589
3740, 06/05  21:00:00,13.3,118334.07,19.55541977,22.5689148,24.07282444,15.216428,14.863948,6.238913033,6.475,0.017918353,0.000595798,0.004915091,0.368803702,0.174981867,0.699210828
3741, 06/05  22:00:00,12.8,109490.98,18.09404573,22.81833228,24.05730248,15.240757,14.878222,6.238913033,6.475,0.016579317,0.000551274,0.004547787,0.341243048,0.161905495,0.697432886
3742, 06/05  23:00:00,12.8,115414.4899,19.07294151,21.86770521,24.04436182,15.235307,14.87987,6.238913033,6.475,0.017476265,0.000581098,0.004793824,0.359704446,0.170664653,0.704291635
3743, 06/06  00:00:00,12.8,109531.9096,18.10080959,22.32962282,24.02970637,15.244753,14.887126,6.238913033,6.475,0.016585515,0.00055148,0.004549487,0.341370611,0.161966018,0.70691524
3744, 06/06  01:00:00,12.2,80453.13255,13.29536606,21.55996419,22.76971418,15.801589,15.432798,6.238913033,6.475,0.012182355,0.000405072,0.003341679,0.250742775,0.118966916,0.072276226
3745, 06/06  02:00:00,12.2,84805.11969,14.01455822,22.85073266,22.42082613,15.882461,15.545231,6.238913033,6.475,0.01284134,0.000426984,0.003522442,0.264306316,0.125402246,-0.309498589
3746, 06/06  03:00:00,11.7,90847.35173,15.01307356,21.74091581,22.48083237,15.839248,15.492148,6.238913033,6.475,0.013756266,0.000457406,0.00377341,0.283137727,0.13433696,-0.240266203
3747, 06/06  04:00:00,11.7,84869.63462,14.0252197,20.91612442,22.47516556,15.869496,15.514008,6.238913033,6.475,0.012851109,0.000427308,0.003525121,0.264507385,0.125497645,-0.38037827
3748, 06/06  05:00:00,11.7,87898.63742,14.52578071,22.63762883,22.45639543,15.864687,15.516472,6.238913033,6.475,0.013309766,0.000442559,0.003650933,0.273947671,0.129976664,-0.277150737
3749, 06/06  06:00:00,13.3,90804.63808,15.00601487,24.30421788,22.47739011,15.865231,15.511694,6.238913033,6.475,0.013749798,0.000457191,0.003771636,0.283004604,0.134273799,-0.374161134
3750, 06/06  07:00:00,16.7,110595.5826,18.27658799,21.40669793,23.56518783,15.364088,15.025133,6.238913033,6.475,0.016746578,0.000556836,0.004593667,0.344685688,0.163538882,0.548228572
3751, 06/06  08:00:00,17.2,122711.2901,20.27878183,25.338566,23.79838498,15.309976,14.958332,6.238913033,6.475,0.01858116,0.000617837,0.005096902,0.382445884,0.18145451,0.533035946
3752, 06/06  09:00:00,18.3,156677.631,25.8919248,24.74380387,24.88035676,14.852836,14.500259,6.238913033,6.475,0.023724403,0.000788853,0.006507718,0.488306456,0.231680905,-0.369547976
3753, 06/06  10:00:00,20,161007.7678,26.60750605,23.96504156,25.16814602,14.780083,14.409681,6.238913033,6.475,0.02438008,0.000810655,0.006687574,0.501801897,0.238083925,-0.777638511
3754, 06/06  11:00:00,21.1,168518.0562,27.84862657,24.63221108,25.21600273,14.794323,14.423438,6.238913033,6.475,0.025517301,0.000848468,0.006999519,0.525208699,0.24918947,-0.891549203
3755, 06/06  12:00:00,23.3,170622.4373,28.19638826,24.52689762,25.20217902,14.792415,14.421645,6.238913033,6.475,0.02583595,0.000859064,0.007086926,0.53176728,0.252301241,-0.877080051
3756, 06/06  13:00:00,26.1,171310.6691,28.31012272,24.80704488,25.21430243,14.787485,14.41433,6.238913033,6.475,0.025940163,0.000862529,0.007115512,0.533912245,0.253318937,-0.898498873
3757, 06/06  14:00:00,25,171288.1426,28.30640008,24.35508555,25.20637166,14.791662,14.41662,6.238913033,6.475,0.025936752,0.000862415,0.007114576,0.533842038,0.253285626,-0.88109698
3758, 06/06  15:00:00,21.1,166528.8956,27.51990577,24.26903512,25.18026065,14.797247,14.424138,6.238913033,6.475,0.025216098,0.000838453,0.006916898,0.519009218,0.246248076,-0.756046725
3759, 06/06  16:00:00,20,160609.3578,26.5416664,24.41120731,25.16385574,14.80304,14.432101,6.238913033,6.475,0.024319752,0.000808649,0.006671025,0.5005602,0.237494792,-0.731371493
3760, 06/06  17:00:00,18.3,156631.6773,25.88433068,23.83755554,25.13725503,14.811468,14.442364,6.238913033,6.475,0.023717444,0.000788622,0.006505809,0.488163235,0.231612953,-0.64386473
3761, 06/06  18:00:00,16.7,150924.1996,24.94113551,24.20351407,25.09376136,14.826639,14.460545,6.238913033,6.475,0.022853208,0.000759885,0.006268745,0.47037513,0.223173244,-0.553113258
3762, 06/06  19:00:00,16.1,128803.1788,21.28550322,23.12060432,24.24566394,15.213589,14.845852,6.238913033,6.475,0.019503604,0.000648509,0.005349933,0.401432057,0.190462652,0.412235727
3763, 06/06  20:00:00,14.4,121474.0664,20.07432313,23.12754445,24.08452811,15.253405,14.89406,6.238913033,6.475,0.018393817,0.000611607,0.005045513,0.378589914,0.179625014,0.676566856
3764, 06/06  21:00:00,14.4,115453.0889,19.07932024,22.98879758,24.05496308,15.217664,14.87075,6.238913033,6.475,0.01748211,0.000581293,0.004795427,0.359824745,0.17072173,0.709912219
3765, 06/06  22:00:00,13.9,115338.8819,19.06044685,21.56145227,24.0664873,15.238903,14.873142,6.238913033,6.475,0.017464816,0.000580718,0.004790684,0.359468804,0.17055285,0.575532838
3766, 06/06  23:00:00,13.9,109533.0043,18.1009905,21.97627751,24.04532275,15.23616,14.880644,6.238913033,6.475,0.01658568,0.000551486,0.004549532,0.341374023,0.161967636,0.703664674
3767, 06/07  00:00:00,13.9,109525.5864,18.09976464,21.73919956,24.0312415,15.244838,14.885688,6.238913033,6.475,0.016584557,0.000551448,0.004549224,0.341350903,0.161956667,0.705657788
3768, 06/07  01:00:00,12.8,80440.9525,13.29335324,21.25922267,22.76438017,15.803591,15.433305,6.238913033,6.475,0.012180511,0.000405011,0.003341173,0.250704814,0.118948905,0.066644809
3769, 06/07  02:00:00,12.8,84800.50713,14.01379597,21.58167762,22.41915833,15.884498,15.545879,6.238913033,6.475,0.012840642,0.00042696,0.00352225,0.26429194,0.125395426,-0.312665963
3770, 06/07  03:00:00,12.2,90845.56607,15.01277847,23.22028563,22.48450441,15.839188,15.491671,6.238913033,6.475,0.013755996,0.000457397,0.003773336,0.283132162,0.13433432,-0.23675025
3771, 06/07  04:00:00,12.2,84863.64317,14.02422958,20.01942056,22.47677944,15.869422,15.512825,6.238913033,6.475,0.012850202,0.000427278,0.003524873,0.264488712,0.125488786,-0.379435443
3772, 06/07  05:00:00,12.2,87890.09552,14.52436911,22.55932233,22.46164835,15.863624,15.51444,6.238913033,6.475,0.013308473,0.000442516,0.003650578,0.273921049,0.129964033,-0.2721319
3773, 06/07  06:00:00,12.8,90794.52515,15.00434365,22.65893887,22.47127645,15.86673,15.512474,6.238913033,6.475,0.013748267,0.00045714,0.003771216,0.282973086,0.134258845,-0.381640177
3774, 06/07  07:00:00,14.4,106346.0372,17.57432493,22.19636831,23.52363436,15.386052,15.039895,6.238913033,6.475,0.016103104,0.00053544,0.004417159,0.33144142,0.157255034,0.612021357
3775, 06/07  08:00:00,15.6,111498.618,18.42582004,25.09540735,23.831375,15.337999,14.978915,6.238913033,6.475,0.016883317,0.000561382,0.004631175,0.347500116,0.164874211,0.632162644
3776, 06/07  09:00:00,16.7,144499.2138,23.8793678,24.2695452,24.81526016,14.875458,14.527116,6.238913033,6.475,0.021880325,0.000727536,0.006001879,0.450350816,0.213672548,-0.235472476
3777, 06/07  10:00:00,17.2,150756.2604,24.91338254,24.09562329,25.0703011,14.813112,14.448822,6.238913033,6.475,0.022827778,0.00075904,0.00626177,0.469851725,0.22292491,-0.546275059
3778, 06/07  11:00:00,18.3,152919.7402,25.27091066,23.99710362,25.08861749,14.835474,14.469959,6.238913033,6.475,0.023155376,0.000769933,0.006351632,0.476594495,0.226124071,-0.587203521
3779, 06/07  12:00:00,18.3,154313.9038,25.50130461,24.71986068,25.08209421,14.836073,14.470878,6.238913033,6.475,0.023366483,0.000776952,0.006409539,0.480939589,0.228185636,-0.579690547
3780, 06/07  13:00:00,17.8,152957.2756,25.2771136,24.07622002,25.10131333,14.83021,14.461911,6.238913033,6.475,0.02316106,0.000770122,0.006353191,0.476711479,0.226179575,-0.578765978
3781, 06/07  14:00:00,17.8,152120.6315,25.13885311,24.57652568,25.11740691,14.822327,14.452798,6.238913033,6.475,0.023034374,0.000765909,0.00631844,0.474103967,0.224942421,-0.595860078
3782, 06/07  15:00:00,17.8,152179.7362,25.14862052,24.27053738,25.12801281,14.819417,14.449685,6.238913033,6.475,0.023043323,0.000766207,0.006320895,0.474288175,0.22502982,-0.608791414
3783, 06/07  16:00:00,17.8,151615.2613,25.05533763,23.97427234,25.10877457,14.799954,14.45399,6.238913033,6.475,0.02295785,0.000763365,0.006297449,0.472528914,0.224195124,-0.634648269
3784, 06/07  17:00:00,17.2,151050.5588,24.96201714,24.07183724,25.0908822,14.836872,14.461176,6.238913033,6.475,0.022872341,0.000760522,0.006273994,0.470768945,0.223360093,-0.55926571
3785, 06/07  18:00:00,16.1,149788.726,24.75349164,24.26843437,25.04744068,14.841293,14.479108,6.238913033,6.475,0.022681273,0.000754168,0.006221583,0.466836277,0.221494207,-0.498488408
3786, 06/07  19:00:00,14.4,117257.786,19.37755734,21.71148681,24.23473664,15.205566,14.8472,6.238913033,6.475,0.01775538,0.000590379,0.004870387,0.365449321,0.173390355,0.622252734
3787, 06/07  20:00:00,13.3,112398.3735,18.57451007,21.83719927,23.96795724,15.270295,14.91922,6.238913033,6.475,0.01701956,0.000565912,0.004668547,0.350304323,0.166204689,0.720160898
3788, 06/07  21:00:00,12.2,118389.0614,19.56450742,22.69718886,24.01868635,15.238023,14.882304,6.238913033,6.475,0.01792668,0.000596075,0.004917375,0.36897509,0.175063184,0.713523508
3789, 06/07  22:00:00,12.2,112454.3177,18.58375519,23.06509329,24.00950646,15.257948,14.898735,6.238913033,6.475,0.017028031,0.000566194,0.004670871,0.35047868,0.166287414,0.591516624
3790, 06/07  23:00:00,12.2,115449.2229,19.07868136,22.27879368,23.99400546,15.254965,14.900469,6.238913033,6.475,0.017481525,0.000581273,0.004795267,0.359812696,0.170716013,0.714766566
3791, 06/08  00:00:00,11.7,109574.9588,18.10792374,23.0352068,23.98197893,15.262816,14.905831,6.238913033,6.475,0.016592033,0.000551697,0.004551275,0.341504779,0.162029675,0.714072944
3792, 06/08  01:00:00,11.7,80471.323,13.29837215,21.79058968,22.71469266,15.817422,15.448839,6.238913033,6.475,0.012185109,0.000405164,0.003342434,0.250799468,0.118993814,0.013279623
3793, 06/08  02:00:00,11.7,84828.8289,14.01847631,21.52968794,22.39060437,15.89526,15.556494,6.238913033,6.475,0.012844931,0.000427103,0.003523426,0.264380209,0.125437305,-0.343736871
3794, 06/08  03:00:00,11.1,90865.47717,15.0160689,22.23463,22.4498075,15.852813,15.507051,6.238913033,6.475,0.01375901,0.000457497,0.003774163,0.283194218,0.134363762,-0.275074224
3795, 06/08  04:00:00,10.6,84898.27591,14.02995285,21.50220175,22.43888825,15.881694,15.52695,6.238913033,6.475,0.012855446,0.000427453,0.003526311,0.26459665,0.125539997,-0.419428349
3796, 06/08  05:00:00,10.6,87921.37842,14.5295388,21.81299305,22.42537387,15.877232,15.529286,6.238913033,6.475,0.01331321,0.000442674,0.003651878,0.274018546,0.130010292,-0.311141931
3797, 06/08  06:00:00,11.7,90834.13721,15.01088978,21.56687604,22.44293037,15.876968,15.524449,6.238913033,6.475,0.013754265,0.000457339,0.003772861,0.283096542,0.13431742,-0.411646541
3798, 06/08  07:00:00,13.9,106373.3606,17.57884029,22.458653,23.52280468,15.389726,15.04424,6.238913033,6.475,0.016107241,0.000535577,0.004418294,0.331526577,0.157295437,0.612337016
3799, 06/08  08:00:00,15.6,110651.9577,18.28590432,22.92709836,23.82551505,15.337955,14.979451,6.238913033,6.475,0.016755114,0.000557119,0.004596009,0.344861388,0.163622245,0.663521083
3800, 06/08  09:00:00,17.2,144384.175,23.86035695,23.99081093,24.80370631,14.881868,14.53013,6.238913033,6.475,0.021862906,0.000726957,0.005997101,0.449992282,0.213502439,-0.229978342
3801, 06/08  10:00:00,17.8,150685.6173,24.90170835,23.63514058,25.06913869,14.81679,14.452146,6.238913033,6.475,0.022817081,0.000758684,0.006258836,0.469631557,0.22282045,-0.543057077
3802, 06/08  11:00:00,20,154065.755,25.46029651,24.16214134,25.10118597,14.833646,14.46812,6.238913033,6.475,0.023328908,0.000775703,0.006399232,0.4801662,0.227818696,-0.623153213
3803, 06/08  12:00:00,20.6,156487.2061,25.86045593,24.19950319,25.10397189,14.827898,14.461594,6.238913033,6.475,0.023695568,0.000787894,0.006499809,0.487712971,0.231399322,-0.623174719
3804, 06/08  13:00:00,21.7,157457.8833,26.0208662,24.01726781,25.12781248,14.819798,14.450216,6.238913033,6.475,0.02384255,0.000792782,0.006540127,0.490738215,0.232834673,-0.66825449
3805, 06/08  14:00:00,20.6,156968.7823,25.94003931,24.03141456,25.12238199,14.82008,14.450069,6.238913033,6.475,0.023768489,0.000790319,0.006519811,0.489213867,0.232111434,-0.641393742
3806, 06/08  15:00:00,20.6,155718.2872,25.73338745,24.25683752,25.11702531,14.822554,14.452145,6.238913033,6.475,0.023579137,0.000784023,0.006467871,0.485316535,0.230262313,-0.627645093
3807, 06/08  16:00:00,20,155437.4147,25.68697156,24.03191759,25.10182557,14.826123,14.45752,6.238913033,6.475,0.023536607,0.000782609,0.006456205,0.484441158,0.229846984,-0.608464111
3808, 06/08  17:00:00,18.3,152232.5727,25.15735207,24.12833842,25.07877665,14.831791,14.465788,6.238913033,6.475,0.023051324,0.000766473,0.00632309,0.474452847,0.225107949,-0.546842876
3809, 06/08  18:00:00,17.2,150630.2459,24.89255789,23.59716966,25.05165086,14.837962,14.476691,6.238913033,6.475,0.022808697,0.000758405,0.006256536,0.469458984,0.222738571,-0.515022025
3810, 06/08  19:00:00,16.1,128873.3131,21.29709334,22.60836665,24.20478151,15.222854,14.860335,6.238913033,6.475,0.019514224,0.000648862,0.005352846,0.40165064,0.19056636,0.43535934
3811, 06/08  20:00:00,14.4,121459.4817,20.07191293,22.43755051,24.05538603,15.263307,14.906132,6.238913033,6.475,0.018391608,0.000611534,0.005044907,0.378544459,0.179603447,0.566443762
3812, 06/08  21:00:00,13.9,115466.0652,19.08146465,22.03089602,24.02044232,15.231251,14.885405,6.238913033,6.475,0.017484075,0.000581358,0.004795966,0.359865188,0.170740918,0.719719969
3813, 06/08  22:00:00,13.3,115368.1865,19.06528961,22.52452089,24.03452828,15.249539,14.885506,6.238913033,6.475,0.017469254,0.000580865,0.004791901,0.359560136,0.170596183,0.584252981
3814, 06/08  23:00:00,12.8,109554.2825,18.10450685,21.24435413,24.01276407,15.247911,14.89382,6.238913033,6.475,0.016588902,0.000551593,0.004550416,0.341440339,0.161999101,0.7119163
3815, 06/09  00:00:00,12.2,109555.9182,18.10477717,22.88297868,24.00149676,15.255545,14.897946,6.238913033,6.475,0.01658915,0.000551601,0.004550484,0.341445437,0.16200152,0.712574541
3816, 06/09  01:00:00,12.2,80455.42223,13.29574445,21.67737709,22.73830488,15.81158,15.44189,6.238913033,6.475,0.012182702,0.000405083,0.003341774,0.250749911,0.118970302,0.038777185
3817, 06/09  02:00:00,12.2,84813.85976,14.01600257,21.56551419,22.40385087,15.889959,15.551662,6.238913033,6.475,0.012842664,0.000427028,0.003522805,0.264333555,0.12541517,-0.329101358
3818, 06/09  03:00:00,11.7,90851.77999,15.01380536,22.43976329,22.46587055,15.846245,15.499792,6.238913033,6.475,0.013756936,0.000457428,0.003773594,0.283151528,0.134343508,-0.257163796
3819, 06/09  04:00:00,11.7,84875.37182,14.02616781,20.24719034,22.45680867,15.875853,15.520472,6.238913033,6.475,0.012851978,0.000427337,0.00352536,0.264525266,0.125506129,-0.400333529
3820, 06/09  05:00:00,11.7,87901.02172,14.52617473,22.27127779,22.43995288,15.871057,15.522803,6.238913033,6.475,0.013310127,0.000442571,0.003651032,0.273955102,0.12998019,-0.295269414
3821, 06/09  06:00:00,12.8,90810.90833,15.00705107,22.60462055,22.45386379,15.873309,15.52004,6.238913033,6.475,0.013750748,0.000457222,0.003771896,0.283024147,0.134283071,-0.40023969
3822, 06/09  07:00:00,14.4,106362.8482,17.57710306,21.91703896,23.51559051,15.389789,15.044124,6.238913033,6.475,0.01610565,0.000535524,0.004417857,0.331493814,0.157279892,0.607340382
3823, 06/09  08:00:00,17.2,112880.2385,18.65414117,22.73047769,23.83196965,15.335787,14.967224,6.238913033,6.475,0.017092524,0.000568339,0.004688562,0.351806118,0.166917228,0.577073767
3824, 06/09  09:00:00,18.3,151682.1797,25.0663963,23.98125246,24.81752318,14.876594,14.531043,6.238913033,6.475,0.022967983,0.000763702,0.006300229,0.472737474,0.224294077,-0.247250361
3825, 06/09  10:00:00,18.9,151762.5772,25.07968248,24.1198288,25.04812898,14.821306,14.460447,6.238913033,6.475,0.022980157,0.000764106,0.006303568,0.472988044,0.224412962,-0.539173647
3826, 06/09  11:00:00,18.9,152277.5572,25.16478602,24.10491558,25.07439942,14.842016,14.47702,6.238913033,6.475,0.023058136,0.000766699,0.006324958,0.474593047,0.225174468,-0.555652964
3827, 06/09  12:00:00,19.4,152603.6104,25.21866829,23.2919388,25.0696133,14.840299,14.47458,6.238913033,6.475,0.023107507,0.000768341,0.006338501,0.475609234,0.225656607,-0.549167518
3828, 06/09  13:00:00,20.6,153965.3202,25.44369905,23.85114174,25.09507917,14.830914,14.463668,6.238913033,6.475,0.0233137,0.000775197,0.00639506,0.479853182,0.227670182,-0.586049225
3829, 06/09  14:00:00,20,153790.4506,25.41480081,23.97124152,25.11072947,14.825284,14.456922,6.238913033,6.475,0.023287221,0.000774317,0.006387797,0.479308178,0.2274116,-0.603834972
3830, 06/09  15:00:00,19.4,152994.9356,25.28333714,24.22121154,25.09183656,14.829475,14.461478,6.238913033,6.475,0.023166762,0.000770311,0.006354755,0.476828851,0.226235264,-0.572897623
3831, 06/09  16:00:00,18.9,151873.9972,25.0980953,24.69588867,25.07964064,14.82934,14.466289,6.238913033,6.475,0.022997028,0.000764667,0.006308196,0.473335299,0.22457772,-0.558157288
3832, 06/09  17:00:00,17.2,150750.1872,24.91237892,24.13083746,25.05543333,14.840814,14.475309,6.238913033,6.475,0.022826859,0.000759009,0.006261518,0.469832797,0.22291593,-0.515175065
3833, 06/09  18:00:00,16.1,149770.4208,24.7504666,24.34906732,25.03493301,14.842447,14.483606,6.238913033,6.475,0.022678501,0.000754076,0.006220822,0.466779226,0.221467139,-0.489093287
3834, 06/09  19:00:00,14.4,117272.8454,19.38004599,23.00173364,24.23259525,15.209715,14.847889,6.238913033,6.475,0.017757661,0.000590455,0.004871012,0.365496256,0.173412623,0.622453053
3835, 06/09  20:00:00,13.3,112399.2072,18.57464784,22.43348895,23.97243246,15.270159,14.918006,6.238913033,6.475,0.017019686,0.000565917,0.004668582,0.350306921,0.166205922,0.718457279
3836, 06/09  21:00:00,12.8,118379.5169,19.56293014,21.93799701,24.02272244,15.237917,14.880664,6.238913033,6.475,0.017925235,0.000596027,0.004916978,0.368945343,0.17504907,0.711664476
3837, 06/09  22:00:00,12.8,112442.4975,18.58180182,22.65636961,24.01156504,15.258141,14.897762,6.238913033,6.475,0.017026241,0.000566135,0.00467038,0.350441841,0.166269935,0.590158283
3838, 06/09  23:00:00,12.2,115441.8199,19.07745797,22.24121455,23.9977274,15.255018,14.899278,6.238913033,6.475,0.017480404,0.000581236,0.004794959,0.359789624,0.170705066,0.713457585
3839, 06/10  00:00:00,11.7,109570.3085,18.10715525,22.08620287,23.98729961,15.26186,14.903599,6.238913033,6.475,0.016591329,0.000551673,0.004551082,0.341490286,0.162022799,0.712655587
3840, 06/10  01:00:00,11.7,80462.86782,13.29697488,21.63831131,22.7191384,15.816732,15.44741,6.238913033,6.475,0.012183829,0.000405121,0.003342083,0.250773116,0.118981312,0.017031504
3841, 06/10  02:00:00,11.7,84821.54407,14.01727245,21.58048219,22.39353563,15.895366,15.555507,6.238913033,6.475,0.012843827,0.000427066,0.003523124,0.264357505,0.125426533,-0.341503379
3842, 06/10  03:00:00,11.1,90861.24526,15.01536955,24.301741,22.45395723,15.852275,15.50526,6.238913033,6.475,0.01375837,0.000457476,0.003773987,0.283181028,0.134357505,-0.271586499
3843, 06/10  04:00:00,11.1,84889.16746,14.02844762,21.03537512,22.44690061,15.880262,15.524197,6.238913033,6.475,0.012854067,0.000427407,0.003525933,0.264568262,0.125526529,-0.41185618
3844, 06/10  05:00:00,11.1,84978.55631,14.04321967,22.38062876,22.43117217,15.875568,15.526484,6.238913033,6.475,0.012867603,0.000427857,0.003529646,0.264846854,0.125658709,-0.305812456
3845, 06/10  06:00:00,11.7,90816.28364,15.00793937,21.88304192,22.43821049,15.879254,15.52548,6.238913033,6.475,0.013751562,0.000457249,0.00377212,0.283040899,0.134291019,-0.418131865
3846, 06/10  07:00:00,12.8,106385.2168,17.5807996,21.07236041,23.49057336,15.399369,15.053248,6.238913033,6.475,0.016109037,0.000535637,0.004418787,0.331563528,0.157312969,0.589453648
3847, 06/10  08:00:00,14.4,113511.2638,18.75842191,21.92233713,23.79467217,15.353696,14.994193,6.238913033,6.475,0.017188075,0.000571516,0.004714772,0.353772792,0.167850332,0.624844103
3848, 06/10  09:00:00,15.6,142707.5824,23.5832899,24.01433649,24.8133415,14.889175,14.531562,6.238913033,6.475,0.021609033,0.000718516,0.005927462,0.444766961,0.211023243,-0.197235
3849, 06/10  10:00:00,16.7,141465.3817,23.37800874,23.99139309,25.04539242,14.822436,14.453052,6.238913033,6.475,0.021420937,0.000712261,0.005875866,0.440895479,0.209186388,-0.491066813
3850, 06/10  11:00:00,16.7,150234.5589,24.82716823,24.27095426,25.08126525,14.839878,14.478197,6.238913033,6.475,0.022748781,0.000756413,0.006240101,0.468225774,0.222153465,-0.545009092
3851, 06/10  12:00:00,17.8,151057.0676,24.96309275,24.19388407,25.08115728,14.833803,14.471317,6.238913033,6.475,0.022873327,0.000760554,0.006274264,0.47078923,0.223369717,-0.552113188
3852, 06/10  13:00:00,17.8,151306.4841,25.00431034,24.14755181,25.09385936,14.830374,14.462581,6.238913033,6.475,0.022911094,0.00076181,0.006284624,0.47156657,0.223738532,-0.562596841
3853, 06/10  14:00:00,18.3,151468.9566,25.03115989,24.12080667,25.10352363,14.828232,14.459266,6.238913033,6.475,0.022935696,0.000762628,0.006291372,0.472072936,0.223978782,-0.575240656
3854, 06/10  15:00:00,18.3,151675.7251,25.06532965,24.09748805,25.11677004,14.822936,14.45401,6.238913033,6.475,0.022967005,0.000763669,0.00629996,0.472717358,0.224284533,-0.59152073
3855, 06/10  16:00:00,17.8,151467.3549,25.03089521,24.00957103,25.11380422,14.821578,14.453663,6.238913033,6.475,0.022935453,0.00076262,0.006291306,0.472067945,0.223976414,-0.587144745
3856, 06/10  17:00:00,16.1,150434.0039,24.86012772,24.06477798,25.07502896,14.830453,14.46631,6.238913033,6.475,0.022778982,0.000757417,0.006248385,0.46884737,0.222448386,-0.534326541
3857, 06/10  18:00:00,16.1,149455.5126,24.69842612,24.19675295,25.03228953,14.843746,14.484647,6.238913033,6.475,0.022630817,0.000752491,0.006207742,0.465797774,0.221001481,-0.486211707
3858, 06/10  19:00:00,14.4,117256.2757,19.37730775,22.65164216,24.21821205,15.213808,14.852886,6.238913033,6.475,0.017755152,0.000590371,0.004870324,0.365444614,0.173388121,0.629672272
3859, 06/10  20:00:00,13.3,112411.756,18.57672161,22.77560794,23.95373339,15.275578,14.924833,6.238913033,6.475,0.017021586,0.00056598,0.004669103,0.350346031,0.166224478,0.720336489
3860, 06/10  21:00:00,12.8,118398.7277,19.56610485,21.8465754,24.00813931,15.242936,14.887112,6.238913033,6.475,0.017928144,0.000596123,0.004917776,0.369005216,0.175077477,0.715781822
3861, 06/10  22:00:00,12.2,112462.2916,18.58507292,22.90720669,23.99592597,15.262251,14.903518,6.238913033,6.475,0.017029238,0.000566234,0.004671202,0.350503532,0.166299205,0.593937412
3862, 06/10  23:00:00,11.7,112526.5011,18.59568393,22.02057256,23.98017859,15.260379,14.906221,6.238913033,6.475,0.017038961,0.000566558,0.004673869,0.350703649,0.166394152,0.715983485
3863, 06/11  00:00:00,11.7,112518.968,18.59443903,22.40677164,23.97704346,15.26518,14.908644,6.238913033,6.475,0.01703782,0.00056652,0.004673556,0.350680171,0.166383013,0.714496754
3864, 06/11  01:00:00,11.7,80472.10442,13.29850128,21.17097537,22.70717406,15.818658,15.451527,6.238913033,6.475,0.012185228,0.000405167,0.003342467,0.250801904,0.11899497,0.005662656
3865, 06/11  02:00:00,11.1,84827.81112,14.01830812,22.37291425,22.37678042,15.899743,15.561076,6.238913033,6.475,0.012844776,0.000427098,0.003523384,0.264377037,0.1254358,-0.358120744
3866, 06/11  03:00:00,10.6,90876.85244,15.01794873,22.64460753,22.4313134,15.859094,15.513649,6.238913033,6.475,0.013760733,0.000457554,0.003774635,0.28322967,0.134380583,-0.295519256
3867, 06/11  04:00:00,10.6,84918.66239,14.03332184,21.3555394,22.42806381,15.886536,15.532404,6.238913033,6.475,0.012858533,0.000427555,0.003527158,0.264660187,0.125570143,-0.431010886
3868, 06/11  05:00:00,10.6,85005.4913,14.04767084,18.84586997,22.40646172,15.883744,15.536591,6.238913033,6.475,0.012871681,0.000427993,0.003530764,0.2649308,0.125698538,-0.331363198
3869, 06/11  06:00:00,11.7,90852.14738,15.01386607,21.45963681,22.44251128,15.880003,15.52765,6.238913033,6.475,0.013756992,0.00045743,0.003773609,0.283152673,0.134344052,-0.412041713
3870, 06/11  07:00:00,14.4,106361.2748,17.57684305,21.77000349,23.53363358,15.385197,15.039426,6.238913033,6.475,0.016105411,0.000535516,0.004417792,0.33148891,0.157277566,0.61944703
3871, 06/11  08:00:00,16.1,112964.3872,18.66804726,22.25857527,23.85411604,15.331655,14.958044,6.238913033,6.475,0.017105266,0.000568762,0.004692057,0.352068379,0.167041659,0.651568093
3872, 06/11  09:00:00,16.7,149492.3499,24.70451371,23.90735308,24.85095958,14.866555,14.517823,6.238913033,6.475,0.022636395,0.000752676,0.006209272,0.465912582,0.221055952,-0.265460759
3873, 06/11  10:00:00,17.8,152213.7431,25.15424037,24.18197886,25.12833143,14.793516,14.427928,6.238913033,6.475,0.023048473,0.000766378,0.006322307,0.474394162,0.225080106,-0.634612006
3874, 06/11  11:00:00,18.9,155609.8897,25.71547411,23.88812378,25.17597914,14.809259,14.439518,6.238913033,6.475,0.023562723,0.000783477,0.006463369,0.4849787,0.230102025,-0.714599555
3875, 06/11  12:00:00,21.7,160500.9542,26.52375205,24.03027322,25.15836729,14.810998,14.439037,6.238913033,6.475,0.024303337,0.000808103,0.006666523,0.500222346,0.237334494,-0.731315131
3876, 06/11  13:00:00,21.7,160911.8886,26.59166144,24.16312175,25.1574304,14.807908,14.435943,6.238913033,6.475,0.024365561,0.000810172,0.006683591,0.501503077,0.237942148,-0.723333336
3877, 06/11  14:00:00,22.2,161262.7444,26.64964249,24.26949709,25.15543107,14.810429,14.437433,6.238913033,6.475,0.024418689,0.000811939,0.006698164,0.502596565,0.238460962,-0.731024687
3878, 06/11  15:00:00,19.4,158023.9984,26.11442014,23.9857015,25.1426556,14.814154,14.441162,6.238913033,6.475,0.023928272,0.000795632,0.006563641,0.492502587,0.233671793,-0.656069558
3879, 06/11  16:00:00,18.3,153813.3965,25.41859274,24.11830856,25.1259127,14.818571,14.447336,6.238913033,6.475,0.023290695,0.000774432,0.00638875,0.479379692,0.227445531,-0.608744914
3880, 06/11  17:00:00,17.8,151779.8527,25.08253736,23.87783268,25.10818079,14.823892,14.454551,6.238913033,6.475,0.022982772,0.000764193,0.006304285,0.473041885,0.224438507,-0.590477908
3881, 06/11  18:00:00,16.1,149975.3655,24.78433494,24.45436168,25.06437456,14.84166,14.471936,6.238913033,6.475,0.022709534,0.000755108,0.006229335,0.467417963,0.221770193,-0.511178832
3882, 06/11  19:00:00,14.4,117249.7208,19.3762245,22.88286921,24.24367704,15.204359,14.843942,6.238913033,6.475,0.017754159,0.000590338,0.004870052,0.365424185,0.173378428,0.616822817
3883, 06/11  20:00:00,13.3,112393.7128,18.57373986,21.55480962,23.97549509,15.269197,14.915958,6.238913033,6.475,0.017018854,0.000565889,0.004668354,0.350289797,0.166197797,0.718165667
3884, 06/11  21:00:00,12.8,118385.9473,19.5639928,23.01056124,24.02713037,15.236034,14.878931,6.238913033,6.475,0.017926208,0.000596059,0.004917246,0.368965384,0.175058579,0.710686621
3885, 06/11  22:00:00,12.8,112449.0493,18.58288455,22.09623115,24.01449351,15.256292,14.896403,6.238913033,6.475,0.017027233,0.000566168,0.004670652,0.350462261,0.166279624,0.590153866
3886, 06/11  23:00:00,12.8,115447.1042,19.07833123,22.32294614,24.00111928,15.252692,14.897792,6.238913033,6.475,0.017481204,0.000581262,0.004795179,0.359806093,0.17071288,0.713882934
3887, 06/12  00:00:00,12.2,109572.2006,18.10746792,22.13337837,23.98784506,15.260432,14.903402,6.238913033,6.475,0.016591615,0.000551683,0.00455116,0.341496183,0.162025596,0.713756182
3888, 06/12  01:00:00,12.2,80471.93516,13.29847331,21.05564104,22.72666041,15.814309,15.445745,6.238913033,6.475,0.012185202,0.000405167,0.00334246,0.250801376,0.11899472,0.026125641
3889, 06/12  02:00:00,11.7,84822.1824,14.01737794,21.53533234,22.39100975,15.893947,15.555696,6.238913033,6.475,0.012843924,0.00042707,0.00352315,0.264359494,0.125427477,-0.342692044
3890, 06/12  03:00:00,11.7,90867.39011,15.01638502,21.68330385,22.45784505,15.849748,15.503746,6.238913033,6.475,0.0137593,0.000457506,0.003774242,0.283200179,0.134366591,-0.265865485
3891, 06/12  04:00:00,11.1,84892.6644,14.02902552,21.21547882,22.44442525,15.879559,15.524916,6.238913033,6.475,0.012854597,0.000427424,0.003526078,0.26457916,0.1255317,-0.413338548
