,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Whole Building:Facility Total Electricity Demand Rate [W](Hourly),Site:Environmental Impact Total CO2 Emissions Carbon Equivalent Mass [kg](Hourly),WEST ZONE:Zone Air Temperature [C](TimeStep),EAST ZONE:Zone Air Temperature [C](TimeStep),WEST ZONE DEC OUTLET NODE:System Node Setpoint Temperature [C](TimeStep),EAST AIR LOOP OUTLET NODE:System Node Setpoint Temperature [C](TimeStep),WEST ZONE SUPPLY FAN:Fan Air Mass Flow Rate [kg/s](Hourly),EAST ZONE SUPPLY FAN:Fan Air Mass Flow Rate [kg/s](Hourly),Site:Environmental Impact Electricity CO Emissions Mass [kg](Hourly),CH4:Facility [kg](Hourly),PM2.5:Facility [kg](Hourly),SO2:Facility [kg](Hourly),NOx:Facility [kg](Hourly),Reward
3892, 06/12  05:00:00,11.1,87917.8152,14.52894996,22.46748638,22.43144994,15.874662,15.526871,6.238913033,6.475,0.01331267,0.000442656,0.00365173,0.274007441,0.130005023,-0.304242395
3893, 06/12  06:00:00,12.8,90830.07165,15.01021792,21.84091087,22.46022841,15.874245,15.521581,6.238913033,6.475,0.013753649,0.000457319,0.003772692,0.283083872,0.134311408,-0.393195423
3894, 06/12  07:00:00,14.4,106345.5653,17.57424696,21.93675653,23.53363398,15.382938,15.037501,6.238913033,6.475,0.016103033,0.000535437,0.00441714,0.331439949,0.157254336,0.619814187
3895, 06/12  08:00:00,16.1,112973.9427,18.66962635,22.64898478,23.85298164,15.332759,14.959562,6.238913033,6.475,0.017106713,0.00056881,0.004692454,0.35209816,0.167055789,0.652102107
3896, 06/12  09:00:00,17.2,150111.6274,24.80685304,23.92136307,24.85758076,14.86226,14.515551,6.238913033,6.475,0.022730167,0.000755794,0.006234995,0.467842641,0.221971685,-0.279100061
3897, 06/12  10:00:00,17.8,151868.768,25.09723115,23.81476939,25.11080831,14.778861,14.43265,6.238913033,6.475,0.022996236,0.000764641,0.006307979,0.473319002,0.224569987,-0.646411042
3898, 06/12  11:00:00,19.4,155326.3395,25.66861572,24.29748545,25.17554783,14.813465,14.440199,6.238913033,6.475,0.023519788,0.00078205,0.006451591,0.484094978,0.229682736,-0.721400392
3899, 06/12  12:00:00,18.9,156081.6048,25.79342787,23.96285295,25.12884908,14.814466,14.446818,6.238913033,6.475,0.023634151,0.000785852,0.006482962,0.486448862,0.230799555,-0.646962931
3900, 06/12  13:00:00,17.8,153441.1002,25.35706855,23.72463306,25.14059777,14.811426,14.443926,6.238913033,6.475,0.023234321,0.000772558,0.006373287,0.478219382,0.226895012,-0.626077291
3901, 06/12  14:00:00,16.1,150376.5707,24.85063653,24.10827815,25.12999952,14.814664,14.446611,6.238913033,6.475,0.022770285,0.000757128,0.006245999,0.468668372,0.222363459,-0.592254539
3902, 06/12  15:00:00,16.1,149995.4528,24.78765449,24.19107186,25.11332476,14.815293,14.451861,6.238913033,6.475,0.022712575,0.000755209,0.006230169,0.467480568,0.221799896,-0.578769943
3903, 06/12  16:00:00,15,141724.6839,23.42085998,24.20916856,25.13365607,14.824138,14.454211,6.238913033,6.475,0.021460201,0.000713567,0.005886637,0.441703628,0.209569821,-0.533540571
3904, 06/12  17:00:00,13.9,138555.4583,22.8971263,23.92526041,25.09779358,14.827004,14.457482,6.238913033,6.475,0.020980311,0.00069761,0.005755001,0.43182632,0.204883453,-0.333899626
3905, 06/12  18:00:00,13.3,127851.0934,21.12816536,24.30609441,25.06073222,14.845492,14.474913,6.238913033,6.475,0.019359438,0.000643715,0.005310387,0.398464758,0.189054793,-0.28591763
3906, 06/12  19:00:00,12.8,108440.7264,17.92048498,23.11580503,24.21891846,15.229651,14.8546,6.238913033,6.475,0.016420286,0.000545986,0.004504164,0.337969795,0.160352473,0.628509549
3907, 06/12  20:00:00,12.2,112456.7117,18.58415081,22.49825032,23.96798341,15.2681,14.919155,6.238913033,6.475,0.017028393,0.000566206,0.00467097,0.350486141,0.166290954,0.716722989
3908, 06/12  21:00:00,12.2,118368.119,19.56104657,22.56431977,24.01982457,15.243092,14.882646,6.238913033,6.475,0.017923509,0.000595969,0.004916505,0.36890982,0.175032216,0.710787979
3909, 06/12  22:00:00,12.2,112458.79,18.58449427,22.77303915,24.01022899,15.260854,14.898136,6.238913033,6.475,0.017028708,0.000566217,0.004671057,0.350492619,0.166294027,0.587540559
3910, 06/12  23:00:00,12.2,115440.2587,19.07719997,22.59763546,23.99696569,15.258234,14.899517,6.238913033,6.475,0.017480167,0.000581228,0.004794894,0.359784758,0.170702757,0.710994176
3911, 06/13  00:00:00,11.7,109570.7289,18.10722473,23.07938426,23.98822114,15.264934,14.903768,6.238913033,6.475,0.016591393,0.000551676,0.004551099,0.341491596,0.16202342,0.709751329
3912, 06/13  01:00:00,12.2,80464.56934,13.29725606,21.80639857,22.7247944,15.818222,15.446197,6.238913033,6.475,0.012184087,0.00040513,0.003342154,0.250778419,0.118983828,0.018908844
3913, 06/13  02:00:00,11.7,84815.00842,14.01619239,21.66236435,22.3909722,15.898378,15.556985,6.238913033,6.475,0.012842838,0.000427033,0.003522852,0.264337135,0.125416869,-0.345827645
3914, 06/13  03:00:00,11.7,90863.04805,15.01566747,23.73720624,22.45554544,15.853582,15.503996,6.238913033,6.475,0.013758643,0.000457485,0.003774062,0.283186647,0.13436017,-0.271987007
3915, 06/13  04:00:00,11.1,84884.01592,14.0275963,20.63445503,22.44370498,15.883752,15.525696,6.238913033,6.475,0.012853287,0.000427381,0.003525719,0.264552206,0.125518911,-0.417467695
3916, 06/13  05:00:00,11.1,87917.50564,14.5288988,21.63772028,22.43905369,15.87488,15.523754,6.238913033,6.475,0.013312623,0.000442654,0.003651717,0.274006476,0.130004565,-0.299129891
3917, 06/13  06:00:00,11.7,90812.79097,15.00736218,22.43508239,22.44211394,15.879183,15.523312,6.238913033,6.475,0.013751033,0.000457232,0.003771975,0.283030014,0.134285855,-0.41575445
3918, 06/13  07:00:00,11.7,106385.4992,17.58084628,22.03176219,23.47645535,15.404537,15.05694,6.238913033,6.475,0.01610908,0.000535638,0.004418798,0.331564409,0.157313387,0.577082383
3919, 06/13  08:00:00,12.8,113525.8424,18.76083111,21.88401597,23.76924395,15.367253,15.006645,6.238913033,6.475,0.017190283,0.000571589,0.004715378,0.353818228,0.167871889,0.613337483
3920, 06/13  09:00:00,13.3,129396.453,21.38354537,23.5890389,24.79779529,14.896696,14.539232,6.238913033,6.475,0.019593439,0.000651496,0.005374575,0.403281074,0.191339933,0.004917354
3921, 06/13  10:00:00,15.6,137103.0716,22.65711064,24.44163321,25.11140918,14.827176,14.462847,6.238913033,6.475,0.020760388,0.000690298,0.005694675,0.427299766,0.202735793,-0.556910113
3922, 06/13  11:00:00,16.7,141393.2502,23.36608857,24.15930505,25.04538627,14.8497,14.483343,6.238913033,6.475,0.021410015,0.000711898,0.00587287,0.440670672,0.209079726,-0.489804393
3923, 06/13  12:00:00,16.1,150132.4362,24.81029182,24.30257497,25.05219833,14.836436,14.478973,6.238913033,6.475,0.022733318,0.000755899,0.006235859,0.467907495,0.222002455,-0.513069385
3924, 06/13  13:00:00,16.7,150277.1169,24.83420119,23.70908892,25.07236897,14.833556,14.477166,6.238913033,6.475,0.022755226,0.000756627,0.006241868,0.468358411,0.222216396,-0.543869863
3925, 06/13  14:00:00,17.2,150652.6207,24.89625546,23.7776671,25.083534,14.825662,14.465465,6.238913033,6.475,0.022812085,0.000758518,0.006257465,0.469528718,0.222771657,-0.557159775
3926, 06/13  15:00:00,16.7,150544.4162,24.87837402,24.16556521,25.07857195,14.827381,14.466684,6.238913033,6.475,0.0227957,0.000757973,0.006252971,0.469191485,0.222611654,-0.547772937
3927, 06/13  16:00:00,16.7,150475.5102,24.86698688,24.01784129,25.06604719,14.830995,14.47241,6.238913033,6.475,0.022785267,0.000757626,0.006250109,0.46897673,0.222509762,-0.536052378
3928, 06/13  17:00:00,15.6,144073.5711,23.80902777,24.19726665,25.04592621,14.835673,14.478926,6.238913033,6.475,0.021815874,0.000725393,0.0059842,0.449024244,0.213043146,-0.487321394
3929, 06/13  18:00:00,15,145339.535,24.01823597,24.08703507,25.04380409,14.844872,14.47601,6.238913033,6.475,0.022007568,0.000731767,0.006036782,0.452969788,0.21491514,-0.439330084
3930, 06/13  19:00:00,13.9,114943.6227,18.99512787,23.25977137,24.18698823,15.236478,14.866655,6.238913033,6.475,0.017404966,0.000578727,0.004774266,0.358236927,0.169968376,0.528221832
3931, 06/13  20:00:00,12.2,112476.9986,18.58750334,21.656332,23.92842131,15.27617,14.932893,6.238913033,6.475,0.017031465,0.000566308,0.004671813,0.350549368,0.166320953,0.72279578
3932, 06/13  21:00:00,12.2,121326.6348,20.04995918,23.08121622,23.98677776,15.251761,14.897022,6.238913033,6.475,0.018371493,0.000610865,0.005039389,0.378130424,0.179407005,0.603582031
3933, 06/13  22:00:00,12.2,112496.8072,18.59077683,22.4678777,23.97100112,15.268419,14.912488,6.238913033,6.475,0.017034465,0.000566408,0.004672636,0.350611104,0.166350244,0.59696612
3934, 06/13  23:00:00,11.1,112540.1033,18.59793178,22.32797675,23.94348716,15.271714,14.919484,6.238913033,6.475,0.017041021,0.000566626,0.004674434,0.350746042,0.166414266,0.719182563
3935, 06/14  00:00:00,11.7,115486.0932,19.0847744,22.86201815,23.94277676,15.277003,14.922441,6.238913033,6.475,0.017487107,0.000581459,0.004796798,0.359927608,0.170770533,0.599542317
3936, 06/14  01:00:00,10.6,80503.15109,13.30363193,21.39863514,22.68019822,15.828567,15.462942,6.238913033,6.475,0.012189929,0.000405324,0.003343756,0.250898665,0.119040879,-0.030726993
3937, 06/14  02:00:00,10.6,84853.20512,14.02250463,20.10598645,22.36182843,15.903894,15.56801,6.238913033,6.475,0.012848622,0.000427226,0.003524439,0.26445618,0.125473351,-0.371576281
3938, 06/14  03:00:00,10,90891.53711,15.02037546,19.31877779,22.42141717,15.862898,15.518602,6.238913033,6.475,0.013762957,0.000457628,0.003775245,0.283275437,0.134402298,-0.305451211
3939, 06/14  04:00:00,10.6,84923.53882,14.0341277,20.70143707,22.41816461,15.888608,15.536234,6.238913033,6.475,0.012859272,0.00042758,0.00352736,0.264675385,0.125577354,-0.440199505
3940, 06/14  05:00:00,10,85009.23398,14.04828934,19.88925232,22.40246318,15.884338,15.538285,6.238913033,6.475,0.012872248,0.000428011,0.00353092,0.264942465,0.125704072,-0.334587403
3941, 06/14  06:00:00,11.7,90849.87147,15.01348996,22.92446246,22.43042205,15.882548,15.531644,6.238913033,6.475,0.013756647,0.000457418,0.003773515,0.28314558,0.134340686,-0.424049176
3942, 06/14  07:00:00,13.9,106373.6357,17.57888577,21.43980793,23.52461689,15.388041,15.043552,6.238913033,6.475,0.016107283,0.000535579,0.004418306,0.331527435,0.157295844,0.615389786
3943, 06/14  08:00:00,15.6,110636.554,18.28335876,21.41404769,23.83341991,15.334646,14.976877,6.238913033,6.475,0.016752782,0.000557042,0.004595369,0.34481338,0.163599467,0.636056152
3944, 06/14  09:00:00,15.6,146196.4645,24.15984873,23.78650076,24.83864938,14.872232,14.519686,6.238913033,6.475,0.022137326,0.000736082,0.006072375,0.455640521,0.216182291,-0.223842355
3945, 06/14  10:00:00,16.7,141614.598,23.40266763,23.80204231,25.05948172,14.812969,14.444742,6.238913033,6.475,0.021443532,0.000713013,0.005882064,0.441360531,0.209407036,-0.514712854
3946, 06/14  11:00:00,18.3,151113.9409,24.97249141,24.03952535,25.09365854,14.835105,14.472693,6.238913033,6.475,0.022881939,0.000760841,0.006276626,0.470966483,0.223453816,-0.570766448
3947, 06/14  12:00:00,17.8,151532.9297,25.04173183,24.03638994,25.08729587,14.833292,14.46843,6.238913033,6.475,0.022945383,0.00076295,0.006294029,0.472272317,0.22407338,-0.546814981
3948, 06/14  13:00:00,18.3,151953.1912,25.11118259,24.04489054,25.11879683,14.818117,14.45461,6.238913033,6.475,0.02300902,0.000765066,0.006311485,0.473582117,0.224694825,-0.609103706
3949, 06/14  14:00:00,17.2,151153.2952,24.97899494,24.13446189,25.121197,14.823314,14.451969,6.238913033,6.475,0.022887898,0.000761039,0.006278261,0.471089136,0.22351201,-0.585432348
3950, 06/14  15:00:00,16.7,150575.7416,24.88355072,24.08157454,25.10453079,14.82496,14.455727,6.238913033,6.475,0.022800444,0.000758131,0.006254272,0.469289114,0.222657975,-0.564612205
3951, 06/14  16:00:00,16.7,150518.3873,24.87407258,24.64738324,25.09555851,14.827061,14.45963,6.238913033,6.475,0.022791759,0.000757842,0.00625189,0.469110362,0.222573165,-0.557974493
3952, 06/14  17:00:00,15,142593.7774,23.56448294,24.83520099,25.08446055,14.835349,14.470948,6.238913033,6.475,0.021591801,0.000717943,0.005922735,0.444412273,0.210854959,-0.485778555
3953, 06/14  18:00:00,13.9,134933.0592,22.29850299,23.7566211,25.05199837,14.845026,14.472654,6.238913033,6.475,0.020431801,0.000679372,0.005604542,0.420536636,0.199526972,-0.275888782
3954, 06/14  19:00:00,12.8,108433.5991,17.91930716,22.92688103,24.20205994,15.234449,14.859537,6.238913033,6.475,0.016419206,0.00054595,0.004503868,0.337947582,0.160341934,0.63620438
3955, 06/14  20:00:00,11.7,112465.7297,18.58564109,22.12348845,23.95049967,15.27334,14.925759,6.238913033,6.475,0.017029759,0.000566252,0.004671345,0.350514247,0.166304289,0.718970395
3956, 06/14  21:00:00,12.2,118385.6765,19.56394806,23.03113104,23.99560878,15.248864,14.891405,6.238913033,6.475,0.017926168,0.000596058,0.004917234,0.36896454,0.175058178,0.717686276
3957, 06/14  22:00:00,11.7,112480.3415,18.58805577,22.15108242,23.98299653,15.26742,14.908932,6.238913033,6.475,0.017031971,0.000566325,0.004671952,0.350559787,0.166325896,0.594168421
3958, 06/14  23:00:00,11.1,112543.0971,18.59842652,22.77348527,23.96380651,15.266428,14.912182,6.238913033,6.475,0.017041474,0.000566641,0.004674559,0.350755373,0.166418693,0.716637567
3959, 06/15  00:00:00,11.1,115466.8602,19.08159603,23.03589747,23.96586331,15.269978,14.913356,6.238913033,6.475,0.017484195,0.000581362,0.004795999,0.359867665,0.170742093,0.597618688
3960, 06/15  01:00:00,11.1,80476.03302,13.2991505,21.57353022,22.68649657,15.823625,15.45664,6.238913033,6.475,0.012185823,0.000405187,0.00334263,0.250814148,0.119000779,-0.016092046
3961, 06/15  02:00:00,11.1,84839.73572,14.02027873,21.95318076,22.38187427,15.900118,15.560267,6.238913033,6.475,0.012846582,0.000427158,0.00352388,0.264414201,0.125453433,-0.353942077
3962, 06/15  03:00:00,11.1,90875.51726,15.01772808,22.01697322,22.43759408,15.856935,15.512177,6.238913033,6.475,0.013760531,0.000457547,0.00377458,0.283225509,0.134378609,-0.288166279
3963, 06/15  04:00:00,11.1,84903.20204,14.03076692,20.33070383,22.43473983,15.883831,15.529524,6.238913033,6.475,0.012856192,0.000427478,0.003526516,0.264612002,0.125547282,-0.423543505
3964, 06/15  05:00:00,10.6,87918.60615,14.52908066,21.77392314,22.42364764,15.87744,15.53007,6.238913033,6.475,0.01331279,0.00044266,0.003651763,0.274009906,0.130006192,-0.312686437
3965, 06/15  06:00:00,10.6,90823.06125,15.00905941,23.78039732,22.42645061,15.881424,15.52916,6.238913033,6.475,0.013752588,0.000457283,0.003772401,0.283062023,0.134301042,-0.429458906
3966, 06/15  07:00:00,10.6,106402.6701,17.58368387,21.46357837,23.45968824,15.407955,15.063619,6.238913033,6.475,0.01611168,0.000535725,0.004419512,0.331617924,0.157338777,0.570157994
3967, 06/15  08:00:00,11.1,113542.7611,18.76362704,22.4221897,23.72868595,15.37526,15.018032,6.238913033,6.475,0.017192845,0.000571674,0.00471608,0.353870957,0.167896907,0.603438105
3968, 06/15  09:00:00,11.1,129460.25,21.39408821,23.80060781,24.72845346,14.918352,14.564561,6.238913033,6.475,0.019603099,0.000651817,0.005377225,0.403479906,0.19143427,0.070673726
3969, 06/15  10:00:00,12.2,136602.1845,22.57433601,23.74602823,25.0255818,14.87022,14.507697,6.238913033,6.475,0.020684543,0.000687776,0.00567387,0.425738685,0.201995125,-0.39351745
3970, 06/15  11:00:00,14.4,131068.5891,21.65987596,24.177214,25.04207593,14.85347,14.493391,6.238913033,6.475,0.019846636,0.000659915,0.005444028,0.408492507,0.193812538,-0.265781886
3971, 06/15  12:00:00,16.1,144866.5185,23.94006713,23.90741341,25.08465818,14.815763,14.466614,6.238913033,6.475,0.021935943,0.000729386,0.006017135,0.451495569,0.214215686,-0.481936738
3972, 06/15  13:00:00,16.7,147702.4968,24.40872967,24.27851542,25.03861069,14.835579,14.483544,6.238913033,6.475,0.022365372,0.000743664,0.00613493,0.460334269,0.218409277,-0.512202058
3973, 06/15  14:00:00,16.7,149905.8893,24.77285358,24.21000044,25.05111909,14.835832,14.477605,6.238913033,6.475,0.022699014,0.000754758,0.006226449,0.467201432,0.221667457,-0.516591993
3974, 06/15  15:00:00,16.7,149935.7063,24.77778102,24.29625128,25.04088609,14.838226,14.482152,6.238913033,6.475,0.022703529,0.000754908,0.006227688,0.46729436,0.221711548,-0.504149552
3975, 06/15  16:00:00,15.6,143526.9519,23.71869565,23.9572838,25.01432036,14.845483,14.49106,6.238913033,6.475,0.021733104,0.000722641,0.005961495,0.447320634,0.212234854,-0.446961401
3976, 06/15  17:00:00,14.4,140467.6362,23.21312525,24.01708498,25.02682895,14.848728,14.48188,6.238913033,6.475,0.021269857,0.000707238,0.005834424,0.437785874,0.207711011,-0.274889687
3977, 06/15  18:00:00,13.3,127916.0128,21.13889369,24.07035109,24.99894939,14.861167,14.501118,6.238913033,6.475,0.019369268,0.000644042,0.005313084,0.398667088,0.18915079,-0.226904929
3978, 06/15  19:00:00,12.2,108476.1608,17.92634073,22.9642747,24.15458515,15.244386,14.879004,6.238913033,6.475,0.016425651,0.000546165,0.004505635,0.338080231,0.160404871,0.660670269
3979, 06/15  20:00:00,11.7,112498.8434,18.59111333,21.57963609,23.91433941,15.281,14.940172,6.238913033,6.475,0.017034773,0.000566418,0.00467272,0.35061745,0.166353255,0.724785684
3980, 06/15  21:00:00,11.7,118408.2177,19.56767311,22.29406756,23.97079485,15.255626,14.903656,6.238913033,6.475,0.017929581,0.000596171,0.004918171,0.369034793,0.17509151,0.723724587
3981, 06/15  22:00:00,11.7,112497.8582,18.59095052,22.58698725,23.96266394,15.271252,14.916905,6.238913033,6.475,0.017034624,0.000566413,0.00467268,0.35061438,0.166351798,0.598706008
3982, 06/15  23:00:00,11.7,115470.7973,19.08224665,22.22085827,23.94916026,15.26939,14.918491,6.238913033,6.475,0.017484791,0.000581382,0.004796163,0.359879936,0.170747915,0.720139501
3983, 06/16  00:00:00,11.7,109605.8358,18.11302634,23.01854301,23.93841335,15.276951,14.923658,6.238913033,6.475,0.016596709,0.000551852,0.004552557,0.341601011,0.162075333,0.71818091
3984, 06/16  01:00:00,11.7,80488.95655,13.30128619,20.72981351,22.66563879,15.828973,15.464768,6.238913033,6.475,0.012187779,0.000405252,0.003343167,0.250854425,0.119019889,-0.04059475
3985, 06/16  02:00:00,11.7,84849.28507,14.02185682,21.39800464,22.36111744,15.905497,15.56855,6.238913033,6.475,0.012848028,0.000427206,0.003524276,0.264443963,0.125467554,-0.373194045
3986, 06/16  03:00:00,11.7,90888.19501,15.01982316,21.75049027,22.42099578,15.862184,15.519697,6.238913033,6.475,0.01376245,0.000457611,0.003775107,0.283265021,0.134397356,-0.304589606
3987, 06/16  04:00:00,11.1,84914.65302,14.03265927,20.47940483,22.41533785,15.888652,15.536678,6.238913033,6.475,0.012857926,0.000427535,0.003526991,0.264647691,0.125564215,-0.44251343
3988, 06/16  05:00:00,10.6,87929.46111,14.53087451,22.02066612,22.40504263,15.882898,15.537352,6.238913033,6.475,0.013314434,0.000442714,0.003652213,0.274043737,0.130022244,-0.331180116
3989, 06/16  06:00:00,10.6,87909.67515,14.52760476,19.71749829,22.40592997,15.887502,15.537378,6.238913033,6.475,0.013311438,0.000442615,0.003651392,0.273982072,0.129992986,-0.450073371
3990, 06/16  07:00:00,10.6,106423.8393,17.5871822,21.1190078,23.44190672,15.414273,15.071739,6.238913033,6.475,0.016114885,0.000535831,0.004420391,0.3316839,0.15737008,0.559595896
3991, 06/16  08:00:00,10.6,113565.3932,18.76736712,21.49165922,23.72427881,15.378727,15.023152,6.238913033,6.475,0.017196272,0.000571788,0.00471702,0.353941493,0.167930373,0.603637486
3992, 06/16  09:00:00,11.1,129445.9625,21.39172711,23.77156985,24.7262752,14.9141,14.561578,6.238913033,6.475,0.019600935,0.000651745,0.005376631,0.403435377,0.191413143,0.072126062
3993, 06/16  10:00:00,11.7,136558.4276,22.56710493,23.28921794,24.96909377,14.883139,14.521995,6.238913033,6.475,0.020677917,0.000687555,0.005672053,0.425602311,0.201930422,-0.327054918
3994, 06/16  11:00:00,11.7,131004.2062,21.64923629,23.58621093,24.91487238,14.898549,14.54018,6.238913033,6.475,0.019836887,0.000659591,0.005441354,0.408291849,0.193717335,-0.119358349
3995, 06/16  12:00:00,12.8,136825.8624,22.61130015,24.02629349,24.93636056,14.882182,14.523337,6.238913033,6.475,0.020718413,0.000688902,0.005683161,0.426435807,0.20232588,-0.160734875
3996, 06/16  13:00:00,13.3,133871.7668,22.12311801,23.98082384,24.94281618,14.887869,14.523689,6.238913033,6.475,0.020271099,0.000674028,0.00556046,0.417228979,0.197957627,-0.273341465
3997, 06/16  14:00:00,13.9,139736.553,23.09230934,23.99901097,24.94751546,14.882793,14.521299,6.238913033,6.475,0.021159155,0.000703557,0.005804058,0.435507357,0.20662995,-0.282759393
3998, 06/16  15:00:00,13.3,130939.3076,21.6385114,23.61183043,24.94520166,14.8855,14.5224,6.238913033,6.475,0.01982706,0.000659264,0.005438658,0.408089584,0.193621368,-0.160855971
3999, 06/16  16:00:00,13.3,139736.2985,23.09226729,23.45523363,24.952125,14.88149,14.51886,6.238913033,6.475,0.021159116,0.000703556,0.005804048,0.435506564,0.206629574,-0.287288114
4000, 06/16  17:00:00,13.3,130937.8875,21.63827673,23.86201736,24.95313909,14.883139,14.51979,6.238913033,6.475,0.019826845,0.000659257,0.005438599,0.408085158,0.193619268,-0.286798042
4001, 06/16  18:00:00,13.3,136800.3639,22.60708636,23.83085544,24.94966501,14.880896,14.518268,6.238913033,6.475,0.020714552,0.000688774,0.005682102,0.426356337,0.202288176,-0.166809548
4002, 06/16  19:00:00,12.8,108504.4727,17.93101945,23.12794093,24.10710156,15.266987,14.898331,6.238913033,6.475,0.016429938,0.000546307,0.004506811,0.338168468,0.160446736,0.674676213
4003, 06/16  20:00:00,11.7,112533.4067,18.59682512,21.62112384,23.8758662,15.301332,14.95575,6.238913033,6.475,0.017040006,0.000566592,0.004674156,0.350725171,0.166404364,0.715130503
4004, 06/16  21:00:00,11.7,118435.296,19.57214797,22.42247228,23.93015968,15.277838,14.920246,6.238913033,6.475,0.017933681,0.000596308,0.004919295,0.369119186,0.175131551,0.718624571
4005, 06/16  22:00:00,11.1,112531.3358,18.59648289,21.83136585,23.91568259,15.294442,14.934541,6.238913033,6.475,0.017039693,0.000566582,0.00467407,0.350718717,0.166401302,0.592126793
4006, 06/16  23:00:00,11.1,115513.1551,19.08924654,22.87892696,23.91004575,15.292145,14.935055,6.238913033,6.475,0.017491205,0.000581595,0.004797922,0.360011949,0.17081055,0.712817033
4007, 06/17  00:00:00,10.6,109650.4586,18.12040053,22.82318984,23.89792711,15.298403,14.939491,6.238913033,6.475,0.016603465,0.000552077,0.004554411,0.341740084,0.162141317,0.71025919
4008, 06/17  01:00:00,10,80516.54698,13.30584568,19.03313784,22.6269305,15.849367,15.480882,6.238913033,6.475,0.012191957,0.000405391,0.003344313,0.250940415,0.119060688,-0.099450193
4009, 06/17  02:00:00,10,84881.63786,14.02720331,18.6510087,22.32113522,15.924179,15.58393,6.238913033,6.475,0.012852927,0.000427369,0.00352562,0.264544795,0.125515395,-0.417798567
4010, 06/17  03:00:00,10,90924.78034,15.02586911,18.64496168,22.36811773,15.887365,15.538957,6.238913033,6.475,0.01376799,0.000457795,0.003776626,0.283379044,0.134451455,-0.368325713
4011, 06/17  04:00:00,10,87896.76809,14.52547179,20.22560049,22.37336079,15.910564,15.554923,6.238913033,6.475,0.013309483,0.00044255,0.003650856,0.273941845,0.1299739,-0.491786964
4012, 06/17  05:00:00,10,87980.38961,14.53929075,18.55941267,22.36575063,15.903545,15.553875,6.238913033,6.475,0.013322145,0.000442971,0.003654329,0.274202462,0.130097552,-0.377932223
4013, 06/17  06:00:00,10.6,93806.24329,15.50204826,21.07202417,22.38203499,15.903297,15.549207,6.238913033,6.475,0.014204306,0.000472303,0.00389631,0.292359502,0.138712305,-0.479733171
4014, 06/17  07:00:00,11.7,106437.1768,17.58938631,21.62544584,23.43759156,15.422,15.074803,6.238913033,6.475,0.016116905,0.000535898,0.004420945,0.331725469,0.157389803,0.549239265
4015, 06/17  08:00:00,12.8,113562.4224,18.76687618,21.72467341,23.73406934,15.37842,15.018631,6.238913033,6.475,0.017195822,0.000571773,0.004716897,0.353932234,0.167925981,0.602099895
4016, 06/17  09:00:00,13.9,129406.1641,21.38515018,23.71037056,24.76447457,14.909607,14.551772,6.238913033,6.475,0.019594909,0.000651545,0.005374978,0.40331134,0.191354292,0.038688135
4017, 06/17  10:00:00,16.1,136168.641,22.50269034,24.15828509,25.08301022,14.848926,14.469418,6.238913033,6.475,0.020618895,0.000685593,0.005655863,0.424387489,0.20135404,-0.416421169
4018, 06/17  11:00:00,16.7,147501.5714,24.37552553,24.10337004,25.0237724,14.857447,14.50137,6.238913033,6.475,0.022334948,0.000742653,0.006126584,0.459708058,0.218112167,-0.482382203
4019, 06/17  12:00:00,17.8,150998.5527,24.95342281,24.1491318,25.0500191,14.839288,14.478886,6.238913033,6.475,0.022864467,0.00076026,0.006271834,0.470606861,0.223283191,-0.520823959
4020, 06/17  13:00:00,17.2,150905.8218,24.93809848,23.52162487,25.05367639,14.841125,14.47793,6.238913033,6.475,0.022850425,0.000759793,0.006267982,0.470317853,0.223146069,-0.518381487
4021, 06/17  14:00:00,18.3,151244.0287,24.9939892,23.83606977,25.05520627,14.84039,14.47947,6.238913033,6.475,0.022901637,0.000761496,0.00628203,0.471371919,0.223646179,-0.528265213
4022, 06/17  15:00:00,17.2,151049.246,24.96180019,24.19624111,25.06174112,14.837194,14.474752,6.238913033,6.475,0.022872143,0.000760515,0.006273939,0.470764853,0.223358151,-0.528736543
4023, 06/17  16:00:00,17.8,151112.796,24.97230221,24.06604274,25.05839734,14.835235,14.475738,6.238913033,6.475,0.022881766,0.000760835,0.006276579,0.470962915,0.223452124,-0.532902376
4024, 06/17  17:00:00,16.7,150705.0379,24.90491772,24.08055431,25.03859224,14.840446,14.48191,6.238913033,6.475,0.022820022,0.000758782,0.006259642,0.469692083,0.222849167,-0.504394387
4025, 06/17  18:00:00,15.6,143261.6246,23.67484872,24.06354815,24.99636828,14.853285,14.499398,6.238913033,6.475,0.021692927,0.000721305,0.005950475,0.446493706,0.211842512,-0.418041966
4026, 06/17  19:00:00,14.4,116177.4542,19.19902597,21.98947562,24.18740202,15.232682,14.864277,6.238913033,6.475,0.017591795,0.00058494,0.004825514,0.362082325,0.171792856,0.644542721
4027, 06/17  20:00:00,13.3,112444.6823,18.58216287,22.24035621,23.94210251,15.276634,14.927802,6.238913033,6.475,0.017026572,0.000566146,0.004670471,0.35044865,0.166273166,0.71942797
4028, 06/17  21:00:00,12.2,118375.1536,19.56220907,22.91122208,23.98996066,15.251882,14.895333,6.238913033,6.475,0.017924574,0.000596005,0.004916797,0.368931744,0.175042618,0.718311994
4029, 06/17  22:00:00,12.2,112477.2945,18.58755225,22.83408656,23.97622201,15.268802,14.910981,6.238913033,6.475,0.01703151,0.00056631,0.004671825,0.35055029,0.16632139,0.595406681
4030, 06/17  23:00:00,11.7,115460.6348,19.08056725,22.25209518,23.96284855,15.267134,14.91309,6.238913033,6.475,0.017483253,0.000581331,0.004795741,0.359848263,0.170732888,0.717039994
4031, 06/18  00:00:00,11.7,109597.4846,18.11164627,22.10073687,23.95666519,15.272717,14.916784,6.238913033,6.475,0.016595444,0.00055181,0.00455221,0.341574984,0.162062984,0.715539962
4032, 06/18  01:00:00,12.2,80472.66818,13.29859444,21.64524342,22.68557318,15.825535,15.458413,6.238913033,6.475,0.012185313,0.00040517,0.00334249,0.250803661,0.118995804,-0.021253326
4033, 06/18  02:00:00,11.7,84833.9314,14.01931953,22.53128211,22.36825692,15.903284,15.565237,6.238913033,6.475,0.012845703,0.000427129,0.003523638,0.264396111,0.125444851,-0.366660317
4034, 06/18  03:00:00,11.7,90882.5467,15.01888974,21.12902945,22.42952722,15.860446,15.515528,6.238913033,6.475,0.013761595,0.000457583,0.003774872,0.283247417,0.134389003,-0.296993968
4035, 06/18  04:00:00,10,84905.43566,14.03113604,21.69079056,22.41482201,15.88998,15.536509,6.238913033,6.475,0.012856531,0.000427489,0.003526608,0.264618964,0.125550585,-0.444603835
4036, 06/18  05:00:00,10,87238.37505,14.41666837,19.35609826,22.40149687,15.885704,15.538296,6.238913033,6.475,0.013209788,0.000439235,0.003623509,0.271889876,0.129000327,-0.336651317
4037, 06/18  06:00:00,11.1,90852.23411,15.0138804,19.62050393,22.42657421,15.884302,15.532348,6.238913033,6.475,0.013757005,0.00045743,0.003773613,0.283152944,0.13434418,-0.429348172
4038, 06/18  07:00:00,13.9,106382.0691,17.58027943,21.97533573,23.51508806,15.392628,15.047224,6.238913033,6.475,0.01610856,0.000535621,0.004418656,0.331553718,0.157308314,0.60765802
4039, 06/18  08:00:00,17.2,111944.4974,18.4995043,22.72990119,23.86090278,15.332409,14.970101,6.238913033,6.475,0.016950833,0.000563627,0.004649695,0.348889758,0.165533537,0.644448754
4040, 06/18  09:00:00,18.3,150957.0595,24.94656581,23.95129758,24.85302064,14.863769,14.518808,6.238913033,6.475,0.022858184,0.000760051,0.00627011,0.470477542,0.223221834,-0.28213423
4041, 06/18  10:00:00,20,154605.1292,25.54943135,23.76044442,25.13178082,14.773384,14.426444,6.238913033,6.475,0.023410581,0.000778418,0.006421635,0.481847231,0.228616274,-0.676216624
4042, 06/18  11:00:00,20,155758.1013,25.73996696,24.0975958,25.12963952,14.817747,14.452431,6.238913033,6.475,0.023585166,0.000784223,0.006469525,0.48544062,0.230321187,-0.658227785
4043, 06/18  12:00:00,22.2,155869.2267,25.7583311,24.27173444,25.13420471,14.818747,14.449558,6.238913033,6.475,0.023601993,0.000784783,0.006474141,0.485786957,0.230485509,-0.663256317
4044, 06/18  13:00:00,20.6,155821.2964,25.75041034,23.94849103,25.13527633,14.81399,14.44561,6.238913033,6.475,0.023594735,0.000784542,0.00647215,0.485637576,0.230414634,-0.646551336
4045, 06/18  14:00:00,19.4,153994.1123,25.44845713,24.74529056,25.12722702,14.818981,14.447993,6.238913033,6.475,0.02331806,0.000775342,0.006396256,0.479942917,0.227712757,-0.608759166
4046, 06/18  15:00:00,19.4,152511.7386,25.20348593,23.84983764,25.13133153,14.816662,14.447385,6.238913033,6.475,0.023093596,0.000767878,0.006334685,0.475322904,0.225520755,-0.617265332
4047, 06/18  16:00:00,18.3,151988.6611,25.11704421,24.32381846,25.11381291,14.818855,14.452332,6.238913033,6.475,0.023014391,0.000765245,0.006312958,0.473692664,0.224747275,-0.594065352
4048, 06/18  17:00:00,17.8,151437.6681,25.02598928,24.27978001,25.09461037,14.820863,14.459733,6.238913033,6.475,0.022930958,0.000762471,0.006290073,0.471975422,0.223932515,-0.575531635
4049, 06/18  18:00:00,16.7,150187.9768,24.81947024,24.07041487,25.05297541,14.833811,14.476894,6.238913033,6.475,0.022741728,0.000756179,0.006238166,0.468080594,0.222084583,-0.519174362
4050, 06/18  19:00:00,15,121149.0103,20.02060565,23.14326767,24.26968781,15.220431,14.844192,6.238913033,6.475,0.018344596,0.000609971,0.005032011,0.377576834,0.17914435,0.461123428
4051, 06/18  20:00:00,13.9,112869.4416,18.65235691,22.28565665,23.98045769,15.258336,14.913447,6.238913033,6.475,0.017090889,0.000568284,0.004688114,0.351772468,0.166901262,0.721000404
4052, 06/18  21:00:00,13.3,118329.0288,19.55458668,22.91651582,24.04464467,15.232303,14.871274,6.238913033,6.475,0.01791759,0.000595773,0.004914881,0.36878799,0.174974413,0.706234375
4053, 06/18  22:00:00,12.2,112420.0456,18.57809152,22.65127404,24.02247865,15.252035,14.892626,6.238913033,6.475,0.017022841,0.000566022,0.004669448,0.350371867,0.166236736,0.588390421
4054, 06/18  23:00:00,11.7,115418.737,19.07364338,21.68964012,24.00494716,15.250941,14.895368,6.238913033,6.475,0.017476908,0.00058112,0.004794,0.359717683,0.170670933,0.713397096
4055, 06/19  00:00:00,11.7,109556.7209,18.10490981,22.84009444,23.99268748,15.259186,14.901996,6.238913033,6.475,0.016589271,0.000551605,0.004550517,0.341447938,0.162002706,0.713152572
4056, 06/19  01:00:00,11.7,80457.82578,13.29614165,21.55088695,22.71963575,15.814248,15.446187,6.238913033,6.475,0.012183066,0.000405096,0.003341874,0.250757402,0.118973856,0.019555762
4057, 06/19  02:00:00,11.1,84819.12806,14.01687319,22.01018979,22.39147344,15.895248,15.555924,6.238913033,6.475,0.012843462,0.000427054,0.003523024,0.264349975,0.125422961,-0.34287849
4058, 06/19  03:00:00,11.1,90869.55189,15.01674227,21.66342504,22.45544356,15.85083,15.504908,6.238913033,6.475,0.013759627,0.000457517,0.003774332,0.283206917,0.134369788,-0.268830245
4059, 06/19  04:00:00,10.6,84888.80091,14.02838705,19.66835942,22.44538224,15.879662,15.52467,6.238913033,6.475,0.012854012,0.000427405,0.003525917,0.264567119,0.125525987,-0.412445825
4060, 06/19  05:00:00,10,87909.49979,14.52757578,20.65798189,22.43157766,15.874868,15.526842,6.238913033,6.475,0.013311411,0.000442614,0.003651384,0.273981525,0.129992727,-0.304357663
4061, 06/19  06:00:00,11.7,90822.65741,15.00899267,22.62280312,22.45516132,15.87408,15.521185,6.238913033,6.475,0.013752527,0.000457281,0.003772384,0.283060764,0.134300444,-0.398532374
4062, 06/19  07:00:00,13.9,106350.1352,17.57500216,22.2349012,23.5236624,15.387338,15.041733,6.238913033,6.475,0.016103725,0.00053546,0.004417329,0.331454192,0.157261094,0.613024506
4063, 06/19  08:00:00,17.2,111919.7068,18.49540751,22.14849303,23.85008436,15.33355,14.971994,6.238913033,6.475,0.016947079,0.000563502,0.004648666,0.348812495,0.165496879,0.643705052
4064, 06/19  09:00:00,18.9,151466.1174,25.0306907,23.51950931,24.82394931,14.872582,14.528202,6.238913033,6.475,0.022935266,0.000762614,0.006291254,0.472064088,0.223974584,-0.259316711
4065, 06/19  10:00:00,19.4,153605.3528,25.38421228,23.94016604,25.07099725,14.794092,14.450596,6.238913033,6.475,0.023259193,0.000773385,0.006380109,0.478731297,0.227137894,-0.59211364
4066, 06/19  11:00:00,22.8,157663.4818,26.0548426,23.93413234,25.12688733,14.822288,14.459112,6.238913033,6.475,0.023873682,0.000793817,0.006548666,0.49137899,0.233138693,-0.695513904
4067, 06/19  12:00:00,21.1,158108.498,26.12838422,24.10663807,25.1117729,14.821034,14.456455,6.238913033,6.475,0.023941067,0.000796057,0.00656715,0.492765941,0.233796744,-0.646226505
4068, 06/19  13:00:00,20.6,156910.3975,25.93039087,24.24313377,25.13270116,14.815216,14.448198,6.238913033,6.475,0.023759649,0.000790025,0.006517386,0.489031903,0.232025099,-0.663522241
4069, 06/19  14:00:00,18.3,153520.1991,25.3701401,24.40781731,25.11684017,14.81889,14.451503,6.238913033,6.475,0.023246299,0.000772956,0.006376572,0.478465904,0.227011976,-0.593676915
4070, 06/19  15:00:00,19.4,152434.2561,25.19068146,24.28501293,25.12163397,14.815292,14.451086,6.238913033,6.475,0.023081863,0.000767488,0.006331467,0.475081419,0.225406181,-0.63046917
4071, 06/19  16:00:00,17.8,151816.4955,25.08859281,24.18659155,25.108454,14.818988,14.455317,6.238913033,6.475,0.022988321,0.000764378,0.006305807,0.473156087,0.224492692,-0.581816919
4072, 06/19  17:00:00,16.7,150810.3255,24.92231714,23.82560809,25.09694874,14.820399,14.459242,6.238913033,6.475,0.022835965,0.000759312,0.006264015,0.470020226,0.223004857,-0.568818861
4073, 06/19  18:00:00,15.6,143539.629,23.72079063,23.99721996,25.05344493,14.836467,14.476246,6.238913033,6.475,0.021735023,0.000722705,0.005962022,0.447360144,0.2122536,-0.486329272
4074, 06/19  19:00:00,13.9,118645.0721,19.60681475,22.55803861,24.22709822,15.224642,14.849426,6.238913033,6.475,0.017965446,0.000597364,0.004928008,0.369772981,0.17544175,0.508417468
4075, 06/19  20:00:00,12.8,112446.0291,18.58238545,22.3869077,23.97703482,15.262843,14.915412,6.238913033,6.475,0.017026776,0.000566152,0.004670527,0.350452848,0.166275158,0.718140705
4076, 06/19  21:00:00,12.8,118361.6708,19.55998097,21.61532682,24.028532,15.23672,14.879244,6.238913033,6.475,0.017922533,0.000595937,0.004916237,0.368889724,0.175022681,0.711538418
4077, 06/19  22:00:00,12.2,112450.7988,18.58317367,22.44472195,24.01196559,15.255783,14.896565,6.238913033,6.475,0.017027498,0.000566176,0.004670725,0.350467713,0.166282211,0.590660472
4078, 06/19  23:00:00,12.2,115440.0208,19.07716066,22.64557231,23.99996656,15.253468,14.898307,6.238913033,6.475,0.017480131,0.000581227,0.004794884,0.359784017,0.170702406,0.714150231
4079, 06/20  00:00:00,11.7,109573.2265,18.10763747,22.24858694,23.99166229,15.259894,14.902536,6.238913033,6.475,0.016591771,0.000551688,0.004551203,0.34149938,0.162027113,0.713019612
4080, 06/20  01:00:00,11.7,80465.64484,13.29743379,20.85324252,22.72824098,15.814749,15.445192,6.238913033,6.475,0.01218425,0.000405135,0.003342198,0.250781771,0.118985418,0.027234765
4081, 06/20  02:00:00,11.7,84819.24037,14.01689175,22.24812193,22.39590775,15.893457,15.555064,6.238913033,6.475,0.012843479,0.000427055,0.003523028,0.264350325,0.125423127,-0.33790038
4082, 06/20  03:00:00,11.7,90860.63914,15.01526939,21.80287739,22.4619827,15.848316,15.501811,6.238913033,6.475,0.013758278,0.000457472,0.003773962,0.283179139,0.134356608,-0.261644845
4083, 06/20  04:00:00,11.7,84880.35418,14.02699118,21.50681441,22.45682075,15.876504,15.520744,6.238913033,6.475,0.012852733,0.000427362,0.003525567,0.264540794,0.125513496,-0.400694916
4084, 06/20  05:00:00,11.1,87898.06445,14.52568602,22.42610524,22.44062736,15.870749,15.522379,6.238913033,6.475,0.01330968,0.000442556,0.003650909,0.273945885,0.129975817,-0.294696156
4085, 06/20  06:00:00,11.7,87875.99662,14.52203918,23.72136815,22.44221612,15.876388,15.522978,6.238913033,6.475,0.013306338,0.000442445,0.003649993,0.273877108,0.129943185,-0.413215469
4086, 06/20  07:00:00,11.7,106387.8135,17.58122873,21.18692796,23.47278352,15.40351,15.058328,6.238913033,6.475,0.01610943,0.00053565,0.004418894,0.331571621,0.157316809,0.578205254
4087, 06/20  08:00:00,12.2,113528.2102,18.7612224,20.68802921,23.74241308,15.370282,15.012183,6.238913033,6.475,0.017190641,0.000571601,0.004715476,0.353825607,0.16787539,0.607807659
4088, 06/20  09:00:00,12.8,129446.7721,21.3918609,23.76228165,24.74009044,14.914356,14.559715,6.238913033,6.475,0.019601058,0.000651749,0.005376665,0.4034379,0.19141434,0.059884914
4089, 06/20  10:00:00,13.3,137072.8902,22.65212298,23.71373287,25.01143946,14.864775,14.503077,6.238913033,6.475,0.020755818,0.000690146,0.005693421,0.427205701,0.202691163,-0.384115218
4090, 06/20  11:00:00,15,138954.7815,22.96311688,23.86687979,24.98353531,14.879024,14.517304,6.238913033,6.475,0.021040778,0.000699621,0.005771587,0.433070863,0.205473936,-0.370031332
4091, 06/20  12:00:00,14.4,139484.0645,23.05058409,23.86281754,25.01505296,14.844905,14.497199,6.238913033,6.475,0.021120923,0.000702286,0.005793571,0.434720443,0.206256593,-0.257298238
4092, 06/20  13:00:00,15.6,145163.4062,23.98912961,24.15081622,25.0686555,14.83844,14.472871,6.238913033,6.475,0.021980898,0.00073088,0.006029467,0.452420859,0.214654696,-0.500656429
4093, 06/20  14:00:00,16.1,132538.631,21.90280926,24.24045767,25.05889428,14.840509,14.475898,6.238913033,6.475,0.020069233,0.000667316,0.005505087,0.413074086,0.195986305,-0.465935207
4094, 06/20  15:00:00,15.6,133108.8092,21.99703466,24.10838893,25.05351483,14.839216,14.48147,6.238913033,6.475,0.02015557,0.000670187,0.00552877,0.414851121,0.196829434,-0.481305509
4095, 06/20  16:00:00,15,145790.887,24.0928246,24.32167621,25.04700461,14.842402,14.480338,6.238913033,6.475,0.022075913,0.00073404,0.006055529,0.454376485,0.215582559,-0.452388611
4096, 06/20  17:00:00,14.4,139763.4347,23.0967517,24.14420983,25.02939325,14.825998,14.485046,6.238913033,6.475,0.021163225,0.000703692,0.005805175,0.435591137,0.2066697,-0.297475831
4097, 06/20  18:00:00,13.3,127876.5345,21.13236965,23.8850462,24.98436071,14.873259,14.505183,6.238913033,6.475,0.01936329,0.000643843,0.005311444,0.398544048,0.189092413,-0.206627631
4098, 06/20  19:00:00,12.2,108488.8687,17.92844079,22.53362612,24.14430314,15.248405,14.8828,6.238913033,6.475,0.016427575,0.000546229,0.004506163,0.338119837,0.160423662,0.664397875
4099, 06/20  20:00:00,12.2,112507.8687,18.59260481,22.5698483,23.91196778,15.282924,14.94175,6.238913033,6.475,0.017036139,0.000566464,0.004673095,0.350645579,0.1663666,0.724103104
4100, 06/20  21:00:00,12.2,118408.1048,19.56765447,22.1737489,23.96009106,15.259585,14.90721,6.238913033,6.475,0.017929564,0.000596171,0.004918166,0.369034441,0.175091343,0.723594389
4101, 06/20  22:00:00,11.7,112503.3762,18.5918624,21.57438965,23.94951116,15.276915,14.921963,6.238913033,6.475,0.017035459,0.000566441,0.004672909,0.350631577,0.166359957,0.598222497
4102, 06/20  23:00:00,11.7,115487.7803,19.08505321,22.97466461,23.93978509,15.274797,14.922948,6.238913033,6.475,0.017487363,0.000581467,0.004796868,0.359932866,0.170773028,0.718991347
4103, 06/21  00:00:00,11.7,109622.9697,18.11585783,22.42018244,23.93234169,15.280452,14.925924,6.238913033,6.475,0.016599303,0.000551939,0.004553269,0.341654411,0.162100669,0.716756398
4104, 06/21  01:00:00,11.1,80490.5977,13.3015574,20.5944165,22.65809565,15.831499,15.466781,6.238913033,6.475,0.012188028,0.000405261,0.003343235,0.25085954,0.119022316,-0.051733913
4105, 06/21  02:00:00,11.1,84847.73612,14.02160084,21.52396442,22.35373635,15.909326,15.570937,6.238913033,6.475,0.012847794,0.000427198,0.003524212,0.264439136,0.125465264,-0.38198271
4106, 06/21  03:00:00,11.1,90894.8134,15.02091689,21.34323064,22.41321012,15.866896,15.522978,6.238913033,6.475,0.013763453,0.000457645,0.003775382,0.283285648,0.134407142,-0.314817289
4107, 06/21  04:00:00,11.1,84923.2,14.03407171,23.26137817,22.41136507,15.891905,15.538728,6.238913033,6.475,0.01285922,0.000427578,0.003527346,0.264674329,0.125576853,-0.448075798
4108, 06/21  05:00:00,11.1,87930.96356,14.5311228,21.36613764,22.39862053,15.88654,15.539788,6.238913033,6.475,0.013314661,0.000442722,0.003652276,0.27404842,0.130024465,-0.339386284
4109, 06/21  06:00:00,11.1,90839.6201,15.01179586,21.92169627,22.40085124,15.890903,15.539534,6.238913033,6.475,0.013755095,0.000457367,0.003773089,0.283113631,0.134325527,-0.456751474
4110, 06/21  07:00:00,11.7,106425.2422,17.58741404,21.6551337,23.4481298,15.415354,15.071386,6.238913033,6.475,0.016115097,0.000535838,0.004420449,0.331688273,0.157372155,0.561832002
4111, 06/21  08:00:00,12.2,113560.243,18.76651602,20.64842517,23.72909037,15.373786,15.017056,6.238913033,6.475,0.017195492,0.000571762,0.004716806,0.353925442,0.167922758,0.605400206
4112, 06/21  09:00:00,13.3,129432.0301,21.3894247,23.84213976,24.74538395,14.914339,14.559924,6.238913033,6.475,0.019598826,0.000651675,0.005376053,0.403391955,0.191392541,0.054621577
4113, 06/21  10:00:00,14.4,134223.0337,22.18116697,24.08260061,25.04585594,14.854472,14.492609,6.238913033,6.475,0.020324288,0.000675797,0.00557505,0.418323748,0.198477049,-0.311983138
4114, 06/21  11:00:00,15.6,145188.4127,23.99326208,23.61316585,25.05676422,14.859634,14.489294,6.238913033,6.475,0.021984685,0.000731006,0.006030505,0.452498795,0.214691674,-0.466444976
4115, 06/21  12:00:00,16.1,132526.2625,21.90076529,24.05902151,25.05374691,14.838266,14.475474,6.238913033,6.475,0.02006736,0.000667254,0.005504574,0.413035538,0.195968016,-0.452675739
4116, 06/21  13:00:00,16.1,148241.369,24.49778156,24.20889962,25.03882529,14.839292,14.486338,6.238913033,6.475,0.022446969,0.000746378,0.006157312,0.462013735,0.219206113,-0.5073376
4117, 06/21  14:00:00,16.1,149886.1962,24.76959919,24.17752342,25.04246557,14.839374,14.480047,6.238913033,6.475,0.022696032,0.000754659,0.006225631,0.467140056,0.221638337,-0.50352014
4118, 06/21  15:00:00,15.6,133167.6531,22.00675896,24.1608484,25.07531862,14.843124,14.47733,6.238913033,6.475,0.02016448,0.000670483,0.005531214,0.415034516,0.196916447,-0.493991423
4119, 06/21  16:00:00,15,145859.6873,24.10419427,24.15233363,25.05534035,14.839646,14.474322,6.238913033,6.475,0.022086331,0.000734386,0.006058387,0.454590911,0.215684295,-0.455198545
4120, 06/21  17:00:00,14.4,139757.9991,23.09585344,23.4093753,25.03468372,14.831941,14.486338,6.238913033,6.475,0.021162402,0.000703665,0.005804949,0.435574196,0.206661663,-0.294459746
4121, 06/21  18:00:00,13.3,130824.8533,21.61959714,23.82756426,25.00325144,14.868444,14.496465,6.238913033,6.475,0.01980973,0.000658688,0.005433904,0.407732872,0.193452123,-0.223730876
4122, 06/21  19:00:00,12.8,108468.5414,17.92508157,22.03668395,24.15582214,15.247398,14.87794,6.238913033,6.475,0.016424497,0.000546126,0.004505319,0.338056484,0.160393604,0.657862609
4123, 06/21  20:00:00,11.7,112493.4775,18.59022657,22.418019,23.91298638,15.284684,14.940612,6.238913033,6.475,0.01703396,0.000566391,0.004672498,0.350600727,0.16634532,0.721453885
4124, 06/21  21:00:00,11.7,118407.8932,19.5676195,22.05971259,23.9647624,15.260512,14.9055,6.238913033,6.475,0.017929532,0.00059617,0.004918157,0.369033782,0.175091031,0.721281731
4125, 06/21  22:00:00,11.7,112504.2447,18.59200592,21.38860655,23.95902056,15.275612,14.918789,6.238913033,6.475,0.017035591,0.000566445,0.004672945,0.350634284,0.166361242,0.596274004
4126, 06/21  23:00:00,11.1,115477.7488,19.08339543,22.58104243,23.94564724,15.273236,14.920122,6.238913033,6.475,0.017485844,0.000581417,0.004796451,0.359901601,0.170758194,0.717845849
4127, 06/22  00:00:00,11.1,109611.5151,18.11396489,21.72477192,23.94060486,15.279104,14.923369,6.238913033,6.475,0.016597569,0.000551881,0.004552793,0.341618712,0.162083731,0.71570021
4128, 06/22  01:00:00,10.6,80483.25173,13.30034344,22.21473112,22.66317864,15.830553,15.464859,6.238913033,6.475,0.012186916,0.000405224,0.00334293,0.250836646,0.119011454,-0.047320555
4129, 06/22  02:00:00,10.6,84842.39697,14.02071852,21.22567852,22.34764152,15.910835,15.572004,6.238913033,6.475,0.012846985,0.000427171,0.00352399,0.264422495,0.125457369,-0.388625288
4130, 06/22  03:00:00,9.4,90899.23911,15.02164826,19.53689475,22.39641641,15.873508,15.528512,6.238913033,6.475,0.013764123,0.000457667,0.003775565,0.283299441,0.134413687,-0.33438628
4131, 06/22  04:00:00,10,84950.93439,14.03865498,18.10939508,22.39850795,15.89772,15.544457,6.238913033,6.475,0.01286342,0.000427718,0.003528498,0.264760767,0.125617864,-0.462482684
4132, 06/22  05:00:00,10,85026.59718,14.05115872,18.50973987,22.36612057,15.897744,15.551022,6.238913033,6.475,0.012874877,0.000428099,0.003531641,0.26499658,0.125729748,-0.374472402
4133, 06/22  06:00:00,11.1,90884.41408,15.01919834,21.99539661,22.41495815,15.890786,15.539027,6.238913033,6.475,0.013761878,0.000457592,0.00377495,0.283253237,0.134391765,-0.441680374
4134, 06/22  07:00:00,12.8,106389.4023,17.58149128,21.49315312,23.51232456,15.394424,15.048536,6.238913033,6.475,0.016109671,0.000535658,0.00441896,0.331576573,0.157319158,0.605659086
4135, 06/22  08:00:00,15,109329.8637,18.0674203,21.47186136,23.81260252,15.342377,14.98392,6.238913033,6.475,0.01655492,0.000550463,0.004541095,0.340740908,0.16166725,0.675510639
4136, 06/22  09:00:00,15.6,144258.7433,23.83962861,23.79181184,24.85573389,14.873436,14.515604,6.238913033,6.475,0.021843913,0.000726326,0.005991891,0.449601358,0.213316962,-0.239591711
4137, 06/22  10:00:00,16.7,140963.6962,23.29510217,23.4239239,25.08676866,14.808377,14.43688,6.238913033,6.475,0.021344971,0.000709735,0.005855029,0.43933191,0.20844454,-0.532076904
4138, 06/22  11:00:00,17.8,150537.7916,24.87727926,23.21531814,25.12710344,14.828195,14.459608,6.238913033,6.475,0.022794697,0.00075794,0.006252696,0.469170838,0.222601858,-0.599167419
4139, 06/22  12:00:00,21.1,156182.7828,25.81014816,23.53746845,25.1173664,14.826851,14.456842,6.238913033,6.475,0.023649472,0.000786362,0.006487164,0.486764196,0.230949168,-0.642804379
4140, 06/22  13:00:00,20.6,157041.1927,25.95200556,24.16020245,25.10689007,14.82569,14.455076,6.238913033,6.475,0.023779454,0.000790684,0.006522819,0.489439544,0.232218508,-0.62881158
4141, 06/22  14:00:00,20,156726.499,25.90000053,24.19022153,25.11010121,14.828717,14.455323,6.238913033,6.475,0.023731802,0.000789099,0.006509748,0.488458759,0.231753167,-0.621843283
4142, 06/22  15:00:00,18.9,154246.8998,25.4902318,24.1289381,25.10123419,14.831146,14.45855,6.238913033,6.475,0.023356337,0.000776615,0.006406756,0.480730762,0.228086557,-0.581544245
4143, 06/22  16:00:00,18.9,152719.4162,25.2378059,24.03128587,25.09452895,14.832972,14.461198,6.238913033,6.475,0.023125043,0.000768924,0.006343311,0.475970159,0.22582785,-0.569676009
4144, 06/22  17:00:00,17.2,150793.9612,24.91961282,24.03571926,25.07202942,14.837183,14.468449,6.238913033,6.475,0.022833487,0.00075923,0.006263336,0.469969224,0.222980659,-0.527536254
4145, 06/22  18:00:00,16.1,149772.7684,24.75085456,24.05848335,25.04196469,14.840532,14.479699,6.238913033,6.475,0.022678856,0.000754088,0.00622092,0.466786543,0.22147061,-0.495564249
4146, 06/22  19:00:00,14.4,117290.7558,19.38300579,22.68706668,24.234708,15.208871,14.84587,6.238913033,6.475,0.017760373,0.000590545,0.004871756,0.365552076,0.173439107,0.620952639
4147, 06/22  20:00:00,12.8,112391.1592,18.57331787,22.52248846,23.96877431,15.271245,14.919166,6.238913033,6.475,0.017018467,0.000565876,0.004668248,0.350281838,0.166194021,0.719211275
4148, 06/22  21:00:00,12.2,118382.6344,19.56344533,23.03545436,24.01928503,15.23812,14.882064,6.238913033,6.475,0.017925707,0.000596042,0.004917108,0.368955059,0.17505368,0.713581378
4149, 06/22  22:00:00,11.7,112443.585,18.58198154,21.66457919,24.00419313,15.2584,14.90021,6.238913033,6.475,0.017026406,0.00056614,0.004670425,0.35044523,0.166271544,0.593673338
4150, 06/22  23:00:00,11.1,115445.9584,19.07814188,21.6300129,23.98978896,15.25541,14.90215,6.238913033,6.475,0.01748103,0.000581257,0.004795131,0.359802522,0.170711186,0.716443105
