,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Whole Building:Facility Total Electricity Demand Rate [W](Hourly),Site:Environmental Impact Total CO2 Emissions Carbon Equivalent Mass [kg](Hourly),WEST ZONE:Zone Air Temperature [C](TimeStep),EAST ZONE:Zone Air Temperature [C](TimeStep),WEST ZONE DEC OUTLET NODE:System Node Setpoint Temperature [C](TimeStep),EAST AIR LOOP OUTLET NODE:System Node Setpoint Temperature [C](TimeStep),WEST ZONE SUPPLY FAN:Fan Air Mass Flow Rate [kg/s](Hourly),EAST ZONE SUPPLY FAN:Fan Air Mass Flow Rate [kg/s](Hourly),Site:Environmental Impact Electricity CO Emissions Mass [kg](Hourly),CH4:Facility [kg](Hourly),PM2.5:Facility [kg](Hourly),SO2:Facility [kg](Hourly),NOx:Facility [kg](Hourly),Reward
4151, 06/23  00:00:00,11.1,109576.1692,18.10812376,22.88734749,23.98231998,15.261642,14.906357,6.238913033,6.475,0.016592216,0.000551703,0.004551325,0.341508551,0.162031465,0.715556294
4152, 06/23  01:00:00,11.1,80464.20013,13.29719505,20.18938813,22.70630758,15.81643,15.450397,6.238913033,6.475,0.012184031,0.000405128,0.003342138,0.250777269,0.118983282,0.007186268
4153, 06/23  02:00:00,10.6,84825.91209,14.01799429,21.5483377,22.37884538,15.898233,15.560098,6.238913033,6.475,0.012844489,0.000427088,0.003523305,0.264371118,0.125432992,-0.355230441
4154, 06/23  03:00:00,10.6,90879.29521,15.01835241,23.01154231,22.43244113,15.857228,15.513094,6.238913033,6.475,0.013761103,0.000457566,0.003774737,0.283237283,0.134384195,-0.293002023
4155, 06/23  04:00:00,11.1,84911.30124,14.03210536,21.127813,22.40732759,15.891196,15.538788,6.238913033,6.475,0.012857419,0.000427518,0.003526852,0.264637245,0.125559258,-0.451676846
4156, 06/23  05:00:00,10.6,87958.54263,14.53568041,21.98474192,22.41242289,15.882968,15.536411,6.238913033,6.475,0.013318837,0.000442861,0.003653421,0.274134373,0.130065247,-0.324194274
4157, 06/23  06:00:00,12.2,93788.05974,15.49904332,22.46973751,22.44304034,15.877894,15.526973,6.238913033,6.475,0.014201553,0.000472212,0.003895555,0.292302831,0.138685417,-0.410410729
4158, 06/23  07:00:00,15.6,109008.2007,18.01426354,22.63922847,23.54279973,15.380541,15.035795,6.238913033,6.475,0.016506214,0.000548843,0.004527734,0.339738403,0.161191604,0.521973216
4159, 06/23  08:00:00,17.2,112554.5043,18.60031163,23.1114834,23.78753031,15.315805,14.956427,6.238913033,6.475,0.017043201,0.000566699,0.004675032,0.350790925,0.166435561,0.615775248
4160, 06/23  09:00:00,18.3,153941.0238,25.43968393,24.20095647,24.86038216,14.860294,14.509547,6.238913033,6.475,0.023310021,0.000775075,0.006394051,0.479777459,0.227634254,-0.319648862
4161, 06/23  10:00:00,20.6,157392.7994,26.0101107,24.3669794,25.13529035,14.793937,14.426318,6.238913033,6.475,0.023832695,0.000792454,0.006537423,0.490535372,0.232738432,-0.688669486
4162, 06/23  11:00:00,21.7,158464.2146,26.18716853,24.1401737,25.11713785,14.822684,14.456718,6.238913033,6.475,0.02399493,0.000797848,0.006581925,0.493874579,0.234322746,-0.671288539
4163, 06/23  12:00:00,19.4,157866.8971,26.08845821,23.80690563,25.09284379,14.831399,14.46368,6.238913033,6.475,0.023904483,0.000794841,0.006557115,0.49201296,0.233439486,-0.6156458
4164, 06/23  13:00:00,21.7,160084.4689,26.45492534,24.07689929,25.11212358,14.828558,14.456559,6.238913033,6.475,0.024240272,0.000806006,0.006649224,0.498924314,0.236718633,-0.681867142
4165, 06/23  14:00:00,19.4,159367.8436,26.33649868,24.40731235,25.11236044,14.828346,14.454778,6.238913033,6.475,0.024131759,0.000802398,0.006619458,0.496690857,0.235658951,-0.639797662
4166, 06/23  15:00:00,19.4,157894.5754,26.09303221,24.01676736,25.11605012,14.826381,14.452186,6.238913033,6.475,0.023908674,0.00079498,0.006558265,0.492099223,0.233480414,-0.64505634
4167, 06/23  16:00:00,18.3,155715.7735,25.73297204,24.07955096,25.08717328,14.837424,14.464605,6.238913033,6.475,0.023578756,0.00078401,0.006467767,0.4853087,0.230258596,-0.578042436
4168, 06/23  17:00:00,17.8,153552.7685,25.3755224,24.15357714,25.08246841,14.836482,14.46518,6.238913033,6.475,0.02325123,0.00077312,0.006377925,0.478567411,0.227060137,-0.561372336
4169, 06/23  18:00:00,16.1,150366.1982,24.84892241,23.99254688,25.05230289,14.825577,14.475307,6.238913033,6.475,0.022768714,0.000757076,0.006245568,0.468636045,0.222348121,-0.527383754
4170, 06/23  19:00:00,13.3,115973.6173,19.1653407,23.15351776,24.21986045,15.230889,14.853346,6.238913033,6.475,0.017560929,0.000583913,0.004817048,0.361447041,0.17149144,0.628016055
4171, 06/23  20:00:00,13.3,112464.0673,18.58536637,22.44176572,23.96875789,15.268401,14.919577,6.238913033,6.475,0.017029507,0.000566243,0.004671276,0.350509066,0.166301831,0.716611118
4172, 06/23  21:00:00,13.3,118374.89,19.56216552,21.83059473,24.02188191,15.24067,14.881844,6.238913033,6.475,0.017924534,0.000596003,0.004916786,0.368930923,0.175042228,0.711865411
4173, 06/23  22:00:00,13.3,112459.6926,18.58464343,22.3129383,24.01150078,15.258503,14.897443,6.238913033,6.475,0.017028845,0.000566221,0.004671094,0.350495432,0.166295362,0.588969003
4174, 06/23  23:00:00,12.8,115443.0436,19.0776602,23.03470443,23.9979203,15.255586,14.899097,6.238913033,6.475,0.017480589,0.000581242,0.00479501,0.359793438,0.170706875,0.712959529
4175, 06/24  00:00:00,12.8,109574.3123,18.10781689,22.23549026,23.98961371,15.262231,14.903284,6.238913033,6.475,0.016591935,0.000551694,0.004551248,0.341502764,0.162028719,0.711728917
4176, 06/24  01:00:00,12.2,80470.84897,13.29829381,21.77157469,22.73144991,15.815922,15.445554,6.238913033,6.475,0.012185038,0.000405161,0.003342415,0.250797991,0.118993113,0.028620213
4177, 06/24  02:00:00,12.8,84821.51647,14.01726789,21.76423633,22.39895337,15.893408,15.55392,6.238913033,6.475,0.012843823,0.000427066,0.003523123,0.264357419,0.125426492,-0.335618157
4178, 06/24  03:00:00,11.7,90852.82654,15.0139783,24.2733281,22.46067113,15.850003,15.502315,6.238913033,6.475,0.013757095,0.000457433,0.003773638,0.28315479,0.134345056,-0.264512341
4179, 06/24  04:00:00,11.7,84884.48794,14.02767431,20.78083587,22.45538357,15.877848,15.520961,6.238913033,6.475,0.012853359,0.000427383,0.003525738,0.264553677,0.125519609,-0.40338862
4180, 06/24  05:00:00,11.7,84974.93232,14.04262078,22.19682364,22.4404405,15.872427,15.52283,6.238913033,6.475,0.012867054,0.000427839,0.003529495,0.264835559,0.12565335,-0.296055397
4181, 06/24  06:00:00,12.2,87880.97401,14.52286173,22.09151218,22.44357712,15.87678,15.522582,6.238913033,6.475,0.013307092,0.00044247,0.0036502,0.273892621,0.129950545,-0.412549721
4182, 06/24  07:00:00,12.2,106387.7248,17.58121407,21.58753975,23.48034574,15.402546,15.056344,6.238913033,6.475,0.016109417,0.00053565,0.004418891,0.331571345,0.157316678,0.581962746
4183, 06/24  08:00:00,13.3,113525.9768,18.76085332,22.57814269,23.76848008,15.363276,15.004216,6.238913033,6.475,0.017190303,0.00057159,0.004715383,0.353818647,0.167872088,0.616232968
4184, 06/24  09:00:00,14.4,132362.4934,21.87370146,23.70530485,24.79383535,14.896598,14.540326,6.238913033,6.475,0.020042562,0.000666429,0.005497771,0.41252513,0.195725849,0.006349111
4185, 06/24  10:00:00,16.1,145386.5456,24.02600474,23.99022669,25.03736111,14.832551,14.46428,6.238913033,6.475,0.022014687,0.000732004,0.006038735,0.453116302,0.214984655,-0.470956947
4186, 06/24  11:00:00,17.2,149032.345,24.62849512,24.17838196,25.0356621,14.85657,14.492563,6.238913033,6.475,0.02256674,0.00075036,0.006190166,0.464478916,0.220375738,-0.500245296
4187, 06/24  12:00:00,17.8,151904.1533,25.10307877,23.96690539,25.05487136,14.82088,14.480942,6.238913033,6.475,0.023001594,0.000764819,0.006309448,0.473429284,0.224622312,-0.577935063
4188, 06/24  13:00:00,18.3,153706.9998,25.40101005,24.2572076,25.08216138,14.839933,14.469326,6.238913033,6.475,0.023274584,0.000773896,0.006384331,0.479048093,0.227288201,-0.586541715
4189, 06/24  14:00:00,18.9,154275.5925,25.49497344,24.85235338,25.06950188,14.834171,14.468196,6.238913033,6.475,0.023360682,0.000776759,0.006407948,0.480820187,0.228128985,-0.56650037
4190, 06/24  15:00:00,16.7,151363.4365,25.01372206,24.28213125,25.05337922,14.824285,14.47954,6.238913033,6.475,0.022919718,0.000762097,0.006286989,0.471744069,0.223822748,-0.543241275
4191, 06/24  16:00:00,16.7,150497.8839,24.87068428,24.09077878,25.05424201,14.844623,14.478091,6.238913033,6.475,0.022788654,0.000757739,0.006251038,0.469046461,0.222542846,-0.520380769
4192, 06/24  17:00:00,16.1,150218.8943,24.82457956,24.02666414,25.04196877,14.842708,14.480739,6.238913033,6.475,0.022746409,0.000756334,0.00623945,0.468176953,0.222130301,-0.498087551
4193, 06/24  18:00:00,15,141174.618,23.32995827,24.112908,25.04384379,14.853665,14.489702,6.238913033,6.475,0.021376909,0.000710797,0.005863789,0.439989276,0.208756432,-0.431983889
4194, 06/24  19:00:00,14.4,115328.4166,19.05871739,22.60553332,24.19050376,15.2405,14.866537,6.238913033,6.475,0.017463232,0.000580665,0.004790249,0.359436188,0.170537375,0.633892605
4195, 06/24  20:00:00,13.3,112543.6539,18.59851854,22.23991627,23.94617559,15.265302,14.928014,6.238913033,6.475,0.017041558,0.000566644,0.004674582,0.350757108,0.166419517,0.718982858
4196, 06/24  21:00:00,13.3,118350.7274,19.5581725,21.89344486,24.00132855,15.252172,14.89012,6.238913033,6.475,0.017920875,0.000595882,0.004915783,0.368855617,0.175006499,0.716634979
4197, 06/24  22:00:00,12.8,112482.1373,18.58835255,21.74252259,23.98716445,15.267503,14.907206,6.238913033,6.475,0.017032243,0.000566334,0.004672027,0.350565384,0.166328551,0.590698549
4198, 06/24  23:00:00,12.8,115454.6102,19.07957165,22.35760149,23.98024429,15.264073,14.906678,6.238913033,6.475,0.01748234,0.0005813,0.00479549,0.359829487,0.170723979,0.71353947
4199, 06/25  00:00:00,12.8,109588.801,18.11021124,21.84965409,23.97221132,15.270269,14.910288,6.238913033,6.475,0.016594129,0.000551767,0.00455185,0.34154792,0.162050144,0.71127266
4200, 06/25  01:00:00,12.2,80472.22411,13.29852106,21.76085,22.70851986,15.821701,15.451809,6.238913033,6.475,0.012185246,0.000405168,0.003342472,0.250802277,0.118995147,0.002158815
4201, 06/25  02:00:00,12.8,84823.55673,14.01760505,21.31660786,22.38414297,15.901068,15.559722,6.238913033,6.475,0.012844132,0.000427076,0.003523208,0.264363777,0.125429509,-0.352799534
4202, 06/25  03:00:00,12.2,90867.00424,15.01632126,21.57126171,22.44728695,15.856449,15.508217,6.238913033,6.475,0.013759242,0.000457505,0.003774226,0.283198977,0.134366021,-0.280410268
4203, 06/25  04:00:00,12.8,84892.99548,14.02908023,21.20703414,22.44744387,15.882283,15.524719,6.238913033,6.475,0.012854647,0.000427426,0.003526092,0.264580192,0.125532189,-0.412803467
4204, 06/25  05:00:00,12.8,87903.18656,14.52653248,21.59210026,22.43324945,15.876073,15.52584,6.238913033,6.475,0.013310455,0.000442582,0.003651122,0.273961849,0.129983391,-0.304776528
4205, 06/25  06:00:00,12.8,87879.70228,14.52265156,22.06951801,22.43540644,15.880694,15.525628,6.238913033,6.475,0.013306899,0.000442464,0.003650147,0.273888657,0.129948665,-0.422249633
4206, 06/25  07:00:00,12.8,106390.1031,17.58160709,21.51372572,23.46715718,15.407852,15.060988,6.238913033,6.475,0.016109777,0.000535661,0.00441899,0.331578757,0.157320194,0.571531086
4207, 06/25  08:00:00,13.9,113533.1613,18.7620406,22.51627071,23.74708672,15.37144,15.01179,6.238913033,6.475,0.017191391,0.000571626,0.004715682,0.353841038,0.167882712,0.607213681
4208, 06/25  09:00:00,14.4,129490.4886,21.39908532,24.01077719,24.7450778,14.91373,14.557501,6.238913033,6.475,0.019607678,0.000651969,0.005378481,0.403574149,0.191478984,0.055430492
4209, 06/25  10:00:00,15,143275.3607,23.67711869,24.01427873,24.98690787,14.850622,14.485557,6.238913033,6.475,0.021695007,0.000721374,0.005951045,0.446536517,0.211862823,-0.437309946
4210, 06/25  11:00:00,15,144762.185,23.92282538,23.96806278,25.00412951,14.883524,14.504706,6.238913033,6.475,0.021920145,0.00072886,0.006012802,0.4511704,0.214061406,-0.38666518
4211, 06/25  12:00:00,14.4,139464.466,23.04734532,23.81699783,25.03195343,14.845306,14.497347,6.238913033,6.475,0.021117955,0.000702187,0.005792757,0.434659362,0.206227612,-0.271310385
4212, 06/25  13:00:00,16.1,145526.6996,24.04916605,24.15496436,25.0843417,14.819882,14.46835,6.238913033,6.475,0.022035909,0.00073271,0.006044556,0.453553111,0.215191902,-0.491690263
4213, 06/25  14:00:00,17.2,148680.8615,24.57041034,24.15652446,25.0715144,14.82771,14.471124,6.238913033,6.475,0.022513518,0.00074859,0.006175567,0.463383471,0.219855996,-0.552061677
4214, 06/25  15:00:00,17.2,150796.2633,24.91999326,24.65780242,25.05958467,14.833314,14.471821,6.238913033,6.475,0.022833836,0.000759241,0.006263431,0.469976399,0.222984063,-0.530413792
4215, 06/25  16:00:00,16.1,150320.307,24.84133861,24.16218494,25.04669711,14.836626,14.478274,6.238913033,6.475,0.022761765,0.000756845,0.006243662,0.468493019,0.222280261,-0.509395584
4216, 06/25  17:00:00,15,141707.2078,23.41797195,24.07773057,25.03897166,14.849123,14.489918,6.238913033,6.475,0.021457555,0.000713479,0.005885911,0.441649162,0.209543979,-0.440632137
4217, 06/25  18:00:00,14.4,138932.5868,22.95944908,24.15632298,24.99875513,14.838266,14.499348,6.238913033,6.475,0.021037417,0.000699509,0.005770665,0.43300169,0.205441117,-0.242151801
4218, 06/25  19:00:00,13.9,114352.8125,18.89749292,22.36498015,24.1611056,15.242392,14.877099,6.238913033,6.475,0.017315504,0.000575753,0.004749726,0.356395589,0.169094739,0.541062217
4219, 06/25  20:00:00,13.3,112494.2663,18.59035693,22.57623226,23.92475687,15.277891,14.936518,6.238913033,6.475,0.01703408,0.000566395,0.00467253,0.350603185,0.166346487,0.724236834
4220, 06/25  21:00:00,12.8,118393.9531,19.56531581,22.1306444,23.97485981,15.254082,14.901444,6.238913033,6.475,0.017927421,0.000596099,0.004917578,0.368990336,0.175070417,0.722784601
4221, 06/25  22:00:00,12.8,112490.9768,18.58981332,22.03900073,23.96880279,15.270248,14.91465,6.238913033,6.475,0.017033582,0.000566379,0.004672394,0.350592933,0.166341622,0.597324828
4222, 06/25  23:00:00,12.8,115467.569,19.08171316,22.87023281,23.95765353,15.267602,14.915429,6.238913033,6.475,0.017484303,0.000581365,0.004796029,0.359869874,0.170743141,0.718651728
4223, 06/26  00:00:00,12.8,109598.3882,18.11179559,22.31989885,23.95287726,15.27364,14.91877,6.238913033,6.475,0.016595581,0.000551815,0.004552248,0.3415778,0.16206432,0.716584925
4224, 06/26  01:00:00,12.2,80480.66561,13.29991607,20.98778954,22.68447914,15.824075,15.458613,6.238913033,6.475,0.012186524,0.000405211,0.003342822,0.250828586,0.119007629,-0.018130025
4225, 06/26  02:00:00,12.8,84832.35672,14.01905931,21.54360916,22.36990289,15.903652,15.565196,6.238913033,6.475,0.012845465,0.000427121,0.003523573,0.264391204,0.125442522,-0.365262539
4226, 06/26  03:00:00,12.8,90878.30662,15.01818904,21.74625866,22.43424573,15.858066,15.514338,6.238913033,6.475,0.013760953,0.000457561,0.003774696,0.283234202,0.134382733,-0.290832835
4227, 06/26  04:00:00,12.8,84901.80342,14.03053579,20.6703309,22.43215349,15.884121,15.530253,6.238913033,6.475,0.012855981,0.00042747,0.003526458,0.264607643,0.125545214,-0.425847252
4228, 06/26  05:00:00,12.2,84982.86288,14.04393136,22.07603168,22.41787645,15.878572,15.531829,6.238913033,6.475,0.012868255,0.000427879,0.003529824,0.264860276,0.125665077,-0.318213324
4229, 06/26  06:00:00,12.2,87891.70447,14.524635,22.54760336,22.42079953,15.883272,15.531847,6.238913033,6.475,0.013308717,0.000442524,0.003650645,0.273926064,0.129966413,-0.43498748
4230, 06/26  07:00:00,12.8,106402.8218,17.58370893,21.87291157,23.45751805,15.409263,15.065646,6.238913033,6.475,0.016111703,0.000535726,0.004419518,0.331618397,0.157339002,0.569600451
4231, 06/26  08:00:00,13.3,113540.6671,18.76328099,22.5896912,23.73391765,15.373044,15.016657,6.238913033,6.475,0.017192528,0.000571664,0.004715993,0.353864431,0.167893811,0.607117536
4232, 06/26  09:00:00,13.3,129440.1192,21.39076148,23.56128329,24.74349367,14.913028,14.559702,6.238913033,6.475,0.019600051,0.000651716,0.005376389,0.403417166,0.191404502,0.055625322
4233, 06/26  10:00:00,14.4,134213.709,22.17962602,24.09034826,25.0168999,14.860102,14.5,6.238913033,6.475,0.020322876,0.00067575,0.005574663,0.418294687,0.198463261,-0.279632037
4234, 06/26  11:00:00,15,143398.0972,23.69740164,23.98930544,24.97738039,14.879367,14.517431,6.238913033,6.475,0.021713592,0.000721992,0.005956143,0.446919041,0.212044315,-0.379671728
4235, 06/26  12:00:00,15,144916.5338,23.94833246,24.02637263,24.98921805,14.870642,14.50488,6.238913033,6.475,0.021943517,0.000729637,0.006019213,0.451651449,0.214289644,-0.377590557
4236, 06/26  13:00:00,15,144798.7029,23.92886018,24.39780466,24.99548187,14.862346,14.501636,6.238913033,6.475,0.021925674,0.000729044,0.006014318,0.451284213,0.214115406,-0.389527357
4237, 06/26  14:00:00,15,144696.377,23.91195021,24.05604628,24.99759085,14.863117,14.501371,6.238913033,6.475,0.02191018,0.000728529,0.006010068,0.450965301,0.213964095,-0.391627935
4238, 06/26  15:00:00,15.6,146311.549,24.17886714,24.21967143,25.00193869,14.861372,14.499344,6.238913033,6.475,0.022154752,0.000736661,0.006077156,0.455999197,0.216352468,-0.422002614
4239, 06/26  16:00:00,15.6,147265.6119,24.3365318,23.7871314,25.00241651,14.859983,14.498658,6.238913033,6.475,0.022299218,0.000741465,0.006116783,0.45897266,0.217763251,-0.423425777
4240, 06/26  17:00:00,15.6,147231.018,24.33081495,24.33776592,25.00226004,14.860638,14.499246,6.238913033,6.475,0.02229398,0.000741291,0.006115346,0.458864843,0.217712096,-0.422782761
4241, 06/26  18:00:00,15,145144.4084,23.98599011,23.98516695,24.98085142,14.869823,14.507826,6.238913033,6.475,0.021978022,0.000730785,0.006028678,0.45236165,0.214626604,-0.366478706
4242, 06/26  19:00:00,14.4,115314.1913,19.05636657,22.63221453,24.14083987,15.25545,14.885238,6.238913033,6.475,0.017461078,0.000580593,0.004789658,0.359391852,0.17051634,0.656362066
4243, 06/26  20:00:00,13.9,112573.597,18.60346681,22.43651366,23.90463675,15.280258,14.944134,6.238913033,6.475,0.017046092,0.000566795,0.004675825,0.35085043,0.166463794,0.71817724
4244, 06/26  21:00:00,13.9,118365.2656,19.56057502,21.8744592,23.95882865,15.268742,14.908767,6.238913033,6.475,0.017923077,0.000595955,0.004916387,0.368900927,0.175027997,0.720479556
4245, 06/26  22:00:00,13.3,112518.3761,18.59434122,22.6403144,23.94676649,15.281557,14.922053,6.238913033,6.475,0.017037731,0.000566517,0.004673532,0.350678326,0.166382138,0.59219018
4246, 06/26  23:00:00,13.9,112546.3017,18.5989561,22.98854812,23.94339168,15.279584,14.922507,6.238913033,6.475,0.017041959,0.000566657,0.004674692,0.35076536,0.166423432,0.714459372
4247, 06/27  00:00:00,13.9,109620.7809,18.11549611,22.0827058,23.94101816,15.282389,14.923087,6.238913033,6.475,0.016598972,0.000551928,0.004553178,0.34164759,0.162097433,0.711907127
4248, 06/27  01:00:00,15,80481.39371,13.30003639,20.05368447,22.67194968,15.831351,15.462252,6.238913033,6.475,0.012186634,0.000405214,0.003342853,0.250830855,0.119008706,-0.039227487
4249, 06/27  02:00:00,14.4,84835.14154,14.01951951,22.0549788,22.35955439,15.909817,15.568524,6.238913033,6.475,0.012845886,0.000427135,0.003523689,0.264399883,0.12544664,-0.379631315
4250, 06/27  03:00:00,13.9,90875.51524,15.01772775,23.38380381,22.42076558,15.86706,15.519509,6.238913033,6.475,0.01376053,0.000457547,0.00377458,0.283225502,0.134378606,-0.309187938
4251, 06/27  04:00:00,13.9,87844.8014,14.51688398,20.96871967,22.42649229,15.88968,15.532954,6.238913033,6.475,0.013301614,0.000442288,0.003648697,0.273779884,0.129897057,-0.434937549
4252, 06/27  05:00:00,13.9,84983.25174,14.04399562,22.18363079,22.41373241,15.883761,15.534193,6.238913033,6.475,0.012868314,0.000427881,0.003529841,0.264861488,0.125665652,-0.325612425
4253, 06/27  06:00:00,13.9,90822.95329,15.00904157,21.93465905,22.43206497,15.884904,15.53057,6.238913033,6.475,0.013752571,0.000457283,0.003772397,0.283061686,0.134300882,-0.425518973
4254, 06/27  07:00:00,15,109782.1931,18.14217045,22.16217616,23.49822368,15.400509,15.053503,6.238913033,6.475,0.016623413,0.00055274,0.004559882,0.342150652,0.162336115,0.457535006
4255, 06/27  08:00:00,16.1,116182.3413,19.19983361,21.39481785,23.78739085,15.328479,14.965406,6.238913033,6.475,0.017592535,0.000584964,0.004825717,0.362097556,0.171800083,0.591447998
4256, 06/27  09:00:00,16.7,150049.7346,24.79662489,23.94880787,24.80501006,14.88067,14.532695,6.238913033,6.475,0.022720795,0.000755483,0.006232424,0.467649744,0.221880163,-0.221273639
4257, 06/27  10:00:00,17.2,150655.165,24.89667593,24.12702284,25.06061158,14.81369,14.451621,6.238913033,6.475,0.02281247,0.000758531,0.006257571,0.469536648,0.22277542,-0.538520151
4258, 06/27  11:00:00,18.3,153691.8475,25.39850605,23.66143533,25.10015895,14.833935,14.470128,6.238913033,6.475,0.02327229,0.00077382,0.006383702,0.479000869,0.227265795,-0.623142753
4259, 06/27  12:00:00,18.9,155782.2826,25.74396308,23.90148546,25.12452335,14.822498,14.455295,6.238913033,6.475,0.023588827,0.000784345,0.006470529,0.485515985,0.230356944,-0.64059662
4260, 06/27  13:00:00,20,158014.7847,26.11289753,24.11943532,25.14927344,14.809048,14.442474,6.238913033,6.475,0.023926877,0.000795586,0.006563258,0.492473871,0.233658169,-0.710974365
4261, 06/27  14:00:00,20,158884.9782,26.25670226,25.02105864,25.14717345,14.807537,14.439578,6.238913033,6.475,0.024058643,0.000799967,0.006599402,0.495185944,0.234944933,-0.699800219
4262, 06/27  15:00:00,20,156701.5705,25.89588095,24.42828779,25.14400966,14.806145,14.440748,6.238913033,6.475,0.023728028,0.000788974,0.006508713,0.488381067,0.231716305,-0.670427286
4263, 06/27  16:00:00,20,155606.9584,25.71498968,24.66535154,25.13070704,14.808691,14.44685,6.238913033,6.475,0.02356228,0.000783462,0.006463247,0.484969564,0.23009769,-0.658828437
4264, 06/27  17:00:00,18.3,153261.0839,25.32731976,24.09017008,25.09687187,14.816971,14.456902,6.238913033,6.475,0.023207063,0.000771651,0.006365809,0.477658337,0.22662882,-0.582494344
4265, 06/27  18:00:00,17.8,150947.555,24.94499514,24.33377396,25.05461782,14.8338,14.47626,6.238913033,6.475,0.022856744,0.000760003,0.006269715,0.47044792,0.22320778,-0.513840648
4266, 06/27  19:00:00,15,125828.6221,20.79393976,22.05437918,24.20824049,15.222364,14.863223,6.238913033,6.475,0.019053191,0.000633532,0.005226382,0.39216146,0.186064142,0.499283449
4267, 06/27  20:00:00,13.3,112476.0818,18.58735183,22.08787515,23.96232843,15.262404,14.917872,6.238913033,6.475,0.017031326,0.000566304,0.004671775,0.350546511,0.166319597,0.72439395
4268, 06/27  21:00:00,12.8,121293.8844,20.04454697,22.46354621,24.0135299,15.237376,14.885739,6.238913033,6.475,0.018366533,0.0006107,0.005038029,0.378028353,0.179358577,0.601878747
4269, 06/27  22:00:00,11.7,112468.1791,18.58604586,22.69984493,23.99631943,15.255382,14.902911,6.238913033,6.475,0.01703013,0.000566264,0.004671447,0.350521881,0.166307911,0.599300996
4270, 06/27  23:00:00,11.1,115453.1406,19.07932879,22.70356769,23.99039377,15.251287,14.902498,6.238913033,6.475,0.017482118,0.000581293,0.004795429,0.359824906,0.170721806,0.720528258
4271, 06/28  00:00:00,12.2,109579.7375,18.10871345,22.94739386,23.9832759,15.256809,14.905874,6.238913033,6.475,0.016592757,0.000551721,0.004551473,0.341519673,0.162036741,0.719417545
4272, 06/28  01:00:00,12.2,80466.5355,13.29758098,20.91783127,22.71966313,15.812822,15.448774,6.238913033,6.475,0.012184384,0.000405139,0.003342235,0.250784547,0.118986735,0.024731186
4273, 06/28  02:00:00,12.2,84825.32959,14.01789803,21.68864454,22.3869889,15.891439,15.558226,6.238913033,6.475,0.012844401,0.000427085,0.003523281,0.264369303,0.125432131,-0.342608591
4274, 06/28  03:00:00,11.7,90864.874,15.01596922,22.59197251,22.44943781,15.84738,15.506781,6.238913033,6.475,0.013758919,0.000457494,0.003774138,0.283192338,0.134362871,-0.269955064
4275, 06/28  04:00:00,12.2,84894.10487,14.02926356,21.6069353,22.4498752,15.874574,15.52396,6.238913033,6.475,0.012854815,0.000427432,0.003526138,0.26458365,0.12553383,-0.403393555
4276, 06/28  05:00:00,12.2,87904.77374,14.52679477,21.79703611,22.43763303,15.868099,15.524902,6.238913033,6.475,0.013310696,0.00044259,0.003651188,0.273966796,0.129985738,-0.293190044
4277, 06/28  06:00:00,12.8,90807.83514,15.00654321,22.81969205,22.45344112,15.869638,15.520754,6.238913033,6.475,0.013750282,0.000457207,0.003771769,0.283014569,0.134278527,-0.396228509
4278, 06/28  07:00:00,13.9,106348.2945,17.57469798,22.2514352,23.54154951,15.378284,15.036198,6.238913033,6.475,0.016103446,0.000535451,0.004417253,0.331448455,0.157258372,0.629570408
4279, 06/28  08:00:00,16.1,112925.2464,18.66157899,25.93169424,23.88236906,15.315466,14.9586,6.238913033,6.475,0.01709934,0.000568565,0.004690431,0.351946391,0.166983781,0.600483168
4280, 06/28  09:00:00,16.7,150514.7148,24.87346568,24.71498867,24.89509299,14.846274,14.499894,6.238913033,6.475,0.022791203,0.000757824,0.006251737,0.469098917,0.222567734,-0.311844572
4281, 06/28  10:00:00,17.2,151124.1929,24.97418562,24.11800614,25.15291857,14.775775,14.412928,6.238913033,6.475,0.022883491,0.000760892,0.006277052,0.470998435,0.223468976,-0.65698385
4282, 06/28  11:00:00,18.9,155026.1798,25.61901252,24.62806469,25.19820444,14.798366,14.429724,6.238913033,6.475,0.023474337,0.000780538,0.006439124,0.483159491,0.229238886,-0.743847808
4283, 06/28  12:00:00,21.7,161675.4977,26.71785246,24.38092589,25.21511403,14.789117,14.419652,6.238913033,6.475,0.024481188,0.000814017,0.006715308,0.503882965,0.239071305,-0.821215632
4284, 06/28  13:00:00,23.9,167679.9652,27.71012697,24.09109929,25.20569498,14.788979,14.416584,6.238913033,6.475,0.025390395,0.000844249,0.006964708,0.522596678,0.247950175,-0.874475245
4285, 06/28  14:00:00,23.3,170437.1757,28.16577266,24.23672215,25.19189522,14.797426,14.421366,6.238913033,6.475,0.025807897,0.000858131,0.007079231,0.531189887,0.252027292,-0.855951127
4286, 06/28  15:00:00,21.1,161209.6028,26.64086051,23.97999448,25.17044745,14.801618,14.429478,6.238913033,6.475,0.024410642,0.000811671,0.006695957,0.502430942,0.238382381,-0.728763324
4287, 06/28  16:00:00,20.6,159913.7953,26.42672049,24.15386002,25.15561585,14.807692,14.435809,6.238913033,6.475,0.024214428,0.000805147,0.006642135,0.498392388,0.236466256,-0.718243275
4288, 06/28  17:00:00,20.6,159111.2061,26.29408778,24.15782525,25.13685365,14.813667,14.443257,6.238913033,6.475,0.024092899,0.000801106,0.006608799,0.495891013,0.235279459,-0.682537412
4289, 06/28  18:00:00,19.4,156909.572,25.93025446,24.17622692,25.09659826,14.825938,14.459407,6.238913033,6.475,0.023759524,0.000790021,0.006517352,0.489029331,0.232023879,-0.607723321
4290, 06/28  19:00:00,18.9,131719.5721,21.76745483,23.59608137,24.24058106,15.215321,14.845319,6.238913033,6.475,0.019945209,0.000663192,0.005471067,0.410521381,0.194775154,0.395313445
4291, 06/28  20:00:00,16.1,130692.1855,21.59767298,22.3124125,24.03318202,15.263116,14.904234,6.238913033,6.475,0.019789641,0.00065802,0.005428394,0.407319395,0.193255946,0.504835757
4292, 06/28  21:00:00,14.4,121428.4771,20.06678923,22.84296558,24.05245279,15.231569,14.879429,6.238913033,6.475,0.018386914,0.000611378,0.005043619,0.378447829,0.179557601,0.69966708
4293, 06/28  22:00:00,14.4,112449.525,18.58296317,22.09589161,24.03554726,15.24186,14.884275,6.238913033,6.475,0.017027305,0.00056617,0.004670672,0.350463743,0.166280327,0.707756224
4294, 06/28  23:00:00,13.9,109561.2512,18.10565847,22.64663102,24.02807942,15.242595,14.887415,6.238913033,6.475,0.016589957,0.000551628,0.004550705,0.341462058,0.162009405,0.708171137
4295, 06/29  00:00:00,13.9,109551.6974,18.10407965,22.70890874,24.01033082,15.249041,14.894617,6.238913033,6.475,0.016588511,0.00055158,0.004550309,0.341432282,0.161995278,0.713416248
4296, 06/29  01:00:00,13.3,80458.83267,13.29630804,21.83198315,22.74934326,15.805857,15.438319,6.238913033,6.475,0.012183218,0.000405101,0.003341916,0.25076054,0.118975345,0.053409804
4297, 06/29  02:00:00,13.9,84813.63734,14.01596581,22.10786998,22.40854044,15.885683,15.549803,6.238913033,6.475,0.01284263,0.000427027,0.003522795,0.264332862,0.125414842,-0.321812676
4298, 06/29  03:00:00,13.9,90855.34061,15.01439377,22.1774779,22.45808091,15.845535,15.501002,6.238913033,6.475,0.013757476,0.000457446,0.003773742,0.283162626,0.134348773,-0.263757362
4299, 06/29  04:00:00,13.3,84893.07884,14.029094,20.38955187,22.44847725,15.877208,15.524266,6.238913033,6.475,0.012854659,0.000427427,0.003526095,0.264580452,0.125532313,-0.407570241
4300, 06/29  05:00:00,13.3,87933.99756,14.53162419,21.78349073,22.44484513,15.869828,15.523588,6.238913033,6.475,0.013315121,0.000442737,0.003652402,0.274057876,0.130028952,-0.288421049
4301, 06/29  06:00:00,14.4,93758.46871,15.49415322,21.77096059,22.47238972,15.864339,15.513306,6.238913033,6.475,0.014197072,0.000472063,0.003894326,0.292210606,0.13864166,-0.377215399
4302, 06/29  07:00:00,18.3,120074.3761,19.84301585,24.90296578,23.53167998,15.374321,15.035779,6.238913033,6.475,0.018181873,0.00060456,0.004987376,0.374227595,0.177555277,0.401897078
4303, 06/29  08:00:00,19.4,132145.486,21.83783967,22.92181813,23.81533918,15.309677,14.951176,6.238913033,6.475,0.020009702,0.000665337,0.005488758,0.411848797,0.195404957,0.446175539
4304, 06/29  09:00:00,20,172932.2093,28.57809205,24.05001201,24.87753904,14.852571,14.500722,6.238913033,6.475,0.0261857,0.000870693,0.007182864,0.538965988,0.255716726,-0.497947917
4305, 06/29  10:00:00,23.3,168651.0078,27.87059764,24.24947811,25.16132584,14.78162,14.414032,6.238913033,6.475,0.025537432,0.000849138,0.007005041,0.52562306,0.249386067,-0.847001719
4306, 06/29  11:00:00,26.7,170624.9509,28.19680365,24.24654629,25.2267183,14.790256,14.42148,6.238913033,6.475,0.02583633,0.000859076,0.00708703,0.531775114,0.252304958,-0.91750192
4307, 06/29  12:00:00,27.8,171610.0902,28.35960388,24.22227314,25.2197286,14.784242,14.414994,6.238913033,6.475,0.025985502,0.000864036,0.007127949,0.53484543,0.253761694,-0.909920653
4308, 06/29  13:00:00,28.9,171995.1769,28.42324178,24.0092732,25.20475363,14.786904,14.415424,6.238913033,6.475,0.026043812,0.000865975,0.007143944,0.536045603,0.254331126,-0.894620348
4309, 06/29  14:00:00,27.2,171684.514,28.37190285,24.27656371,25.20015057,14.792732,14.419442,6.238913033,6.475,0.025996771,0.000864411,0.00713104,0.535077381,0.253871745,-0.879991004
4310, 06/29  15:00:00,26.1,171197.5972,28.29143691,24.08105441,25.18778566,14.795842,14.423316,6.238913033,6.475,0.025923041,0.000861959,0.007110815,0.533559841,0.253151736,-0.864211752
4311, 06/29  16:00:00,25,170790.8589,28.22422095,24.34300818,25.17288987,14.80001,14.429071,6.238913033,6.475,0.025861452,0.000859912,0.007093921,0.532292188,0.252550288,-0.844464774
4312, 06/29  17:00:00,24.4,170472.2659,28.17157153,24.2481753,25.15613597,14.805108,14.435644,6.238913033,6.475,0.025813211,0.000858308,0.007080688,0.531299251,0.252079181,-0.824946407
4313, 06/29  18:00:00,23.3,170153.9424,28.11896665,23.50941144,25.13607488,14.81087,14.44345,6.238913033,6.475,0.025765009,0.000856705,0.007067467,0.530307154,0.251608472,-0.801290374
4314, 06/29  19:00:00,20.6,136704.0785,22.59117462,23.61160611,24.29302798,15.199249,14.829648,6.238913033,6.475,0.020699972,0.000688289,0.005678102,0.426056251,0.202145797,0.324687822
4315, 06/29  20:00:00,17.2,132983.8308,21.97638122,23.12319223,24.07342975,15.246629,14.889702,6.238913033,6.475,0.020136646,0.000669558,0.005523579,0.414461609,0.196644627,0.488280194
4316, 06/29  21:00:00,16.1,130327.1343,21.53734607,22.2146993,24.05810268,15.220548,14.869442,6.238913033,6.475,0.019734364,0.000656182,0.005413231,0.406181665,0.192716141,0.502115707
4317, 06/29  22:00:00,15.6,113929.8541,18.82759649,22.08963428,24.09017252,15.223722,14.867172,6.238913033,6.475,0.017251459,0.000573623,0.004732159,0.355077383,0.168469306,0.512547947
4318, 06/29  23:00:00,14.4,117098.4376,19.35122405,22.22599,24.06719337,15.210043,14.872542,6.238913033,6.475,0.017731252,0.000589577,0.004863768,0.364952691,0.173154724,0.709014556
4319, 06/30  00:00:00,14.4,109503.6596,18.09614111,21.60871166,24.05157866,15.24496,14.877716,6.238913033,6.475,0.016581237,0.000551338,0.004548313,0.341282566,0.161924244,0.696852084
4320, 06/30  01:00:00,14.4,83377.59615,13.77865134,21.60106684,22.78760252,15.793898,15.427333,6.238913033,6.475,0.012625182,0.000419796,0.003463148,0.259857251,0.123291352,-0.027655519
4321, 06/30  02:00:00,14.4,84802.242,14.01408267,21.62181502,22.43468466,15.87796,15.540506,6.238913033,6.475,0.012840905,0.000426969,0.003522322,0.264297347,0.125397991,-0.294317542
4322, 06/30  03:00:00,13.9,90848.08398,15.01319457,22.44899545,22.5054162,15.831034,15.482975,6.238913033,6.475,0.013756377,0.000457409,0.003773441,0.283140009,0.134338043,-0.213179669
4323, 06/30  04:00:00,14.4,84854.74908,14.02275978,19.63540216,22.50196191,15.860075,15.50315,6.238913033,6.475,0.012848855,0.000427234,0.003524503,0.264460992,0.125475634,-0.351593531
4324, 06/30  05:00:00,15,84946.16326,14.03786652,21.68532943,22.46982716,15.858502,15.509914,6.238913033,6.475,0.012862698,0.000427694,0.0035283,0.264745897,0.125610809,-0.262335904
4325, 06/30  06:00:00,15.6,90245.9765,14.91369267,24.42129667,22.50852496,15.853185,15.498668,6.238913033,6.475,0.013665205,0.000454378,0.003748432,0.281263462,0.1334477,-0.298027354
4326, 06/30  07:00:00,19.4,128556.0856,21.24466958,22.83186374,23.57764551,15.365334,15.022232,6.238913033,6.475,0.019466189,0.000647265,0.00533967,0.400661959,0.190097272,0.360730856
4327, 06/30  08:00:00,20.6,139650.8997,23.07815462,25.21018884,23.84242737,15.297308,14.938161,6.238913033,6.475,0.021146185,0.000703126,0.005800501,0.435240407,0.206503294,0.375102529
4328, 06/30  09:00:00,21.1,171676.0497,28.37050407,24.73394272,24.90251706,14.842828,14.489475,6.238913033,6.475,0.02599549,0.000864368,0.007130688,0.535051001,0.253859229,-0.506497022
4329, 06/30  10:00:00,22.8,169591.3031,28.02598711,24.42686968,25.18236308,14.77505,14.404339,6.238913033,6.475,0.025679814,0.000853872,0.007044097,0.528553614,0.250776492,-0.866432353
4330, 06/30  11:00:00,25,170335.021,28.14889099,24.36740153,25.24011199,14.78854,14.415489,6.238913033,6.475,0.025792429,0.000857617,0.007074988,0.530871509,0.251876235,-0.921680421
4331, 06/30  12:00:00,27.8,171514.1201,28.34374423,24.61096853,25.26955621,14.77364,14.39909,6.238913033,6.475,0.02597097,0.000863553,0.007123962,0.534546327,0.253619782,-0.95912758
4332, 06/30  13:00:00,32.2,173030.7082,28.59436958,24.3826123,25.27540019,14.767778,14.389609,6.238913033,6.475,0.026200614,0.000871189,0.007186955,0.539272973,0.255862377,-0.981556689
4333, 06/30  14:00:00,32.8,173948.6986,28.74607304,25.80795627,25.2710355,14.769987,14.390175,6.238913033,6.475,0.026339618,0.000875811,0.007225084,0.542134011,0.257219819,-0.977871523
4334, 06/30  15:00:00,30,173237.1102,28.62847875,25.21413119,25.25139175,14.777169,14.397366,6.238913033,6.475,0.026231868,0.000872228,0.007195528,0.539916252,0.256167586,-0.942305749
4335, 06/30  16:00:00,28.3,172279.5384,28.47023423,25.53071893,25.23431111,14.783621,14.404641,6.238913033,6.475,0.026086871,0.000867407,0.007155755,0.536931853,0.254751614,-0.916349788
4336, 06/30  17:00:00,26.1,171462.696,28.33524609,25.91990955,25.20582759,14.789192,14.414646,6.238913033,6.475,0.025963183,0.000863294,0.007121827,0.534386057,0.25354374,-0.883044171
4337, 06/30  18:00:00,25.6,170990.4791,28.25720939,24.70000143,25.18527146,14.795918,14.423556,6.238913033,6.475,0.025891679,0.000860917,0.007102213,0.53291433,0.252845468,-0.86083904
4338, 06/30  19:00:00,25,146469.4433,24.20496013,24.0945265,24.3500815,15.187004,14.808735,6.238913033,6.475,0.022178661,0.000737456,0.006083714,0.456491295,0.216585948,0.162614826
4339, 06/30  20:00:00,19.4,141515.0079,23.38620976,24.73497338,24.11459517,15.234666,14.87416,6.238913033,6.475,0.021428452,0.000712511,0.005877928,0.441050146,0.209259771,0.412958468
4340, 06/30  21:00:00,18.3,134409.8193,22.21203443,23.33751954,24.09855361,15.209507,14.852758,6.238913033,6.475,0.020352571,0.000676737,0.005582809,0.41890589,0.198753251,0.457743563
4341, 06/30  22:00:00,17.3,131468.3373,21.72593676,23.3460607,24.10007977,15.212391,14.856874,6.238913033,6.475,0.019907167,0.000661927,0.005460632,0.409738374,0.19440365,0.48149878
4342, 06/30  23:00:00,16.2,130348.6868,21.54090776,23.18174424,24.08281852,15.224479,14.865877,6.238913033,6.475,0.019737628,0.00065629,0.005414127,0.406248836,0.192748011,0.490394557
4343, 07/01  00:00:00,15.2,121327.9735,20.0501804,23.19010817,24.10109518,15.219739,14.866046,6.238913033,6.475,0.018371695,0.000610872,0.005039445,0.378134596,0.179408985,0.528423412
4344, 07/01  01:00:00,14.2,86828.76624,14.34897804,20.69683104,22.8417352,15.775581,15.408978,6.238913033,6.475,0.013147765,0.000437172,0.003606495,0.270613277,0.128394634,0.027888128
4345, 07/01  02:00:00,13.2,84792.99388,14.01255436,22.78616826,22.47948273,15.8563,15.523413,6.238913033,6.475,0.012839504,0.000426923,0.003521938,0.264268524,0.125384316,-0.240167933
4346, 07/01  03:00:00,12.1,90875.40543,15.0177096,23.25604934,22.55405719,15.812583,15.462423,6.238913033,6.475,0.013760514,0.000457547,0.003774575,0.28322516,0.134378443,-0.158727467
4347, 07/01  04:00:00,11.1,84881.14072,14.02712116,20.91754933,22.54582151,15.842248,15.485645,6.238913033,6.475,0.012852852,0.000427366,0.003525599,0.264543245,0.125514659,-0.302708777
4348, 07/01  05:00:00,11.8,87915.75724,14.52860986,22.20737371,22.52960027,15.836857,15.486922,6.238913033,6.475,0.013312359,0.000442645,0.003651644,0.274001027,0.13000198,-0.196396604
4349, 07/01  06:00:00,12.6,90814.70166,15.00767794,24.38380042,22.54019361,15.840464,15.485244,6.238913033,6.475,0.013751322,0.000457241,0.003772054,0.283035969,0.13428868,-0.305297319
4350, 07/01  07:00:00,13.3,106350.0675,17.57499097,21.97400756,23.59666684,15.35406,15.009268,6.238913033,6.475,0.016103714,0.00053546,0.004417327,0.331453981,0.157260993,0.657213354
4351, 07/01  08:00:00,15,113958.379,18.8323104,22.47877032,23.90996829,15.306875,14.947148,6.238913033,6.475,0.017255778,0.000573767,0.004733343,0.355166285,0.168511486,0.627984322
4352, 07/01  09:00:00,16.6,141908.9761,23.45131538,23.45417975,24.89685961,14.844819,14.488102,6.238913033,6.475,0.021488107,0.000714495,0.005894291,0.442277999,0.209842336,-0.286212563
4353, 07/01  10:00:00,18.3,151007.0062,24.9548198,24.23469233,25.15003612,14.775914,14.421349,6.238913033,6.475,0.022865747,0.000760302,0.006272185,0.470633207,0.223295691,-0.656809147
4354, 07/01  11:00:00,18.1,151547.4816,25.04413664,24.39296005,25.17514595,14.798998,14.437908,6.238913033,6.475,0.022947586,0.000763024,0.006294634,0.47231767,0.224094898,-0.673770493
4355, 07/01  12:00:00,18,151614.661,25.05523843,24.27055215,25.17727387,14.795228,14.432015,6.238913033,6.475,0.022957759,0.000763362,0.006297424,0.472527043,0.224194237,-0.669619291
4356, 07/01  13:00:00,17.8,151460.3957,25.02974515,24.41407733,25.18618384,14.790293,14.425461,6.238913033,6.475,0.0229344,0.000762585,0.006291017,0.472046255,0.223966123,-0.677305912
4357, 07/01  14:00:00,17.8,151314.8234,25.00568846,24.26808011,25.1822714,14.791966,14.426457,6.238913033,6.475,0.022912357,0.000761852,0.00628497,0.47159256,0.223750864,-0.670795393
4358, 07/01  15:00:00,17.8,151386.0699,25.01746238,24.27937212,25.17139485,14.79557,14.429836,6.238913033,6.475,0.022923145,0.000762211,0.006287929,0.471814609,0.223856217,-0.658624562
4359, 07/01  16:00:00,17.8,151443.697,25.02698559,24.04222575,25.15529801,14.800714,14.435751,6.238913033,6.475,0.022931871,0.000762501,0.006290323,0.471994212,0.22394143,-0.641934261
4360, 07/01  17:00:00,16.5,150768.4911,24.91540375,24.17905013,25.12924162,14.808308,14.44543,6.238913033,6.475,0.02282963,0.000759101,0.006262278,0.469889844,0.222942996,-0.604914081
4361, 07/01  18:00:00,15.2,142455.781,23.54167819,24.89284094,25.10935405,14.822557,14.463507,6.238913033,6.475,0.021570905,0.000717248,0.005917003,0.443982189,0.210650902,-0.523334117
4362, 07/01  19:00:00,13.9,115431.7848,19.07579961,22.32957279,24.27058684,15.212945,14.836016,6.238913033,6.475,0.017478884,0.000581185,0.004794542,0.359758348,0.170690227,0.484775204
4363, 07/01  20:00:00,13.5,112497.7501,18.59093265,22.58653195,24.01729805,15.24711,14.898923,6.238913033,6.475,0.017034607,0.000566413,0.004672675,0.350614043,0.166351638,0.711969744
4364, 07/01  21:00:00,13.2,118394.0511,19.565332,23.09460965,24.06818552,15.222726,14.862853,6.238913033,6.475,0.017927436,0.0005961,0.004917582,0.368990641,0.175070562,0.69939429
4365, 07/01  22:00:00,12.8,112487.3447,18.5892131,21.99411368,24.05097663,15.242207,14.88119,6.238913033,6.475,0.017033032,0.00056636,0.004672243,0.350581613,0.166336251,0.58021675
4366, 07/01  23:00:00,12.8,115476.5755,19.08320154,22.9256474,24.03713019,15.240226,14.883198,6.238913033,6.475,0.017485666,0.000581411,0.004796403,0.359897944,0.170756459,0.704551677
4367, 07/02  00:00:00,12.8,109608.8374,18.11352237,21.66161644,24.02781671,15.247289,14.888034,6.238913033,6.475,0.016597163,0.000551867,0.004552682,0.341610366,0.162079772,0.704918096
4368, 07/02  01:00:00,12.8,80507.30738,13.30431878,21.21004966,22.7635675,15.80404,15.432691,6.238913033,6.475,0.012190558,0.000405345,0.003343929,0.250911618,0.119047025,0.06553097
4369, 07/02  02:00:00,12.6,84864.18079,14.02431843,21.7087719,22.42517677,15.882796,15.543211,6.238913033,6.475,0.012850284,0.000427281,0.003524895,0.264490388,0.125489581,-0.307824142
4370, 07/02  03:00:00,12.4,90903.28346,15.02231662,22.22942903,22.49048681,15.838553,15.490006,6.238913033,6.475,0.013764735,0.000457687,0.003775733,0.283312046,0.134419667,-0.231827255
4371, 07/02  04:00:00,12.2,84924.06424,14.03421453,21.50488861,22.48204987,15.867797,15.51046,6.238913033,6.475,0.012859351,0.000427583,0.003527382,0.264677022,0.125578131,-0.374887616
4372, 07/02  05:00:00,12.9,87947.37478,14.53383485,21.621143,22.46869083,15.861673,15.51145,6.238913033,6.475,0.013317146,0.000442805,0.003652958,0.274099567,0.130048733,-0.265753375
4373, 07/02  06:00:00,13.7,90851.5496,15.01376728,22.06782859,22.47937342,15.864794,15.509743,6.238913033,6.475,0.013756902,0.000457427,0.003773585,0.28315081,0.134343168,-0.374201134
4374, 07/02  07:00:00,14.4,106405.6532,17.58417684,22.54306874,23.5395249,15.381189,15.033988,6.238913033,6.475,0.016112131,0.00053574,0.004419635,0.331627221,0.157343189,0.620242499
4375, 07/02  08:00:00,15.9,112288.3879,18.55633428,21.75400008,23.85414864,15.326563,14.966555,6.238913033,6.475,0.017002905,0.000565359,0.004663979,0.349961538,0.166042052,0.749040929
4376, 07/02  09:00:00,17.4,148986.5941,24.6209345,23.95487588,24.8391687,14.862363,14.522943,6.238913033,6.475,0.022559812,0.00075013,0.006188265,0.464336327,0.220308086,-0.27094222
4377, 07/02  10:00:00,18.9,151796.9166,25.08535726,23.8944547,25.12250395,14.790557,14.430243,6.238913033,6.475,0.022985356,0.000764279,0.006304994,0.473095067,0.22446374,-0.628662518
4378, 07/02  11:00:00,19.3,152289.3109,25.1667284,24.16941646,25.1580221,14.809624,14.444757,6.238913033,6.475,0.023059915,0.000766759,0.006325446,0.474629679,0.225191849,-0.656041183
4379, 07/02  12:00:00,19.6,152721.7861,25.23819753,23.98597253,25.15917187,14.805426,14.439501,6.238913033,6.475,0.023125402,0.000768936,0.006343409,0.475977544,0.225831354,-0.65585163
4380, 07/02  13:00:00,20,153114.7178,25.30313187,24.23517383,25.16816978,14.796522,14.432737,6.238913033,6.475,0.0231849,0.000770914,0.00635973,0.477202168,0.226412387,-0.709283342
4381, 07/02  14:00:00,19.3,153160.9488,25.31077182,24.44649287,25.16717203,14.811416,14.432686,6.238913033,6.475,0.0231919,0.000771147,0.00636165,0.477346253,0.226480749,-0.653432108
4382, 07/02  15:00:00,18.5,152211.4555,25.15386233,24.14609344,25.15736624,14.783808,14.435536,6.238913033,6.475,0.023048126,0.000766367,0.006322212,0.474387032,0.225076723,-0.646445262
4383, 07/02  16:00:00,17.8,151588.4945,25.05091425,24.23152555,25.14051831,14.810317,14.441407,6.238913033,6.475,0.022953797,0.00076323,0.006296337,0.472445492,0.224155544,-0.623589674
4384, 07/02  17:00:00,16.5,150782.3556,24.91769493,24.26651702,25.11720523,14.819868,14.450256,6.238913033,6.475,0.02283173,0.000759171,0.006262854,0.469933054,0.222963498,-0.582044969
4385, 07/02  18:00:00,15.2,142436.1666,23.5384368,24.03213048,25.08856729,14.83241,14.468812,6.238913033,6.475,0.021567935,0.000717149,0.005916189,0.443921058,0.210621898,-0.494540074
4386, 07/02  19:00:00,13.9,115426.8165,19.07497856,23.09226978,24.24525483,15.22114,14.84488,6.238913033,6.475,0.017478132,0.00058116,0.004794336,0.359742864,0.17068288,0.497455415
4387, 07/02  20:00:00,13.5,112513.9327,18.59360693,21.52448589,23.9919702,15.258017,14.909348,6.238913033,6.475,0.017037058,0.000566494,0.004673347,0.350664478,0.166375567,0.715665055
4388, 07/02  21:00:00,13.2,118424.7242,19.57040093,22.04141425,24.04564391,15.231592,14.872275,6.238913033,6.475,0.01793208,0.000596254,0.004918856,0.369086238,0.175115919,0.705462068
4389, 07/02  22:00:00,12.8,112512.9219,18.59343989,22.12039806,24.03183363,15.24955,14.889057,6.238913033,6.475,0.017036905,0.000566489,0.004673305,0.350661328,0.166374073,0.584878495
4390, 07/02  23:00:00,12.8,115498.57,19.08683626,22.77936369,24.02404002,15.24519,14.888944,6.238913033,6.475,0.017488997,0.000581522,0.004797316,0.359966493,0.170788983,0.707886562
4391, 07/03  00:00:00,12.8,109622.5721,18.11579212,22.1607382,24.01669747,15.251094,14.892681,6.238913033,6.475,0.016599243,0.000551937,0.004553252,0.341653172,0.162100081,0.707924283
4392, 07/03  01:00:00,12.8,80512.85198,13.30523506,20.1979234,22.75843654,15.805628,15.435276,6.238913033,6.475,0.012191398,0.000405373,0.003344159,0.250928899,0.119055224,0.060484002
4393, 07/03  02:00:00,13,84864.42413,14.02435864,22.36909796,22.4228102,15.883422,15.544474,6.238913033,6.475,0.01285032,0.000427282,0.003524905,0.264491146,0.12548994,-0.309727261
4394, 07/03  03:00:00,13.1,90901.04423,15.02194657,22.71161143,22.49159291,15.837181,15.489869,6.238913033,6.475,0.013764396,0.000457676,0.00377564,0.283305067,0.134416356,-0.229241082
4395, 07/03  04:00:00,13.3,84918.81317,14.03334676,21.78786226,22.48672672,15.865509,15.508931,6.238913033,6.475,0.012858556,0.000427556,0.003527164,0.264660657,0.125570366,-0.368789743
4396, 07/03  05:00:00,13.3,87938.38026,14.53234846,21.66954046,22.47234283,15.859029,15.509964,6.238913033,6.475,0.013315784,0.000442759,0.003652584,0.274071535,0.130035433,-0.260540424
4397, 07/03  06:00:00,13.3,87915.61578,14.52858649,21.79869182,22.47725568,15.863864,15.509719,6.238913033,6.475,0.013312337,0.000442645,0.003651638,0.274000586,0.130001771,-0.375561327
4398, 07/03  07:00:00,13.3,106415.728,17.58584177,21.86875144,23.51517447,15.387108,15.041339,6.238913033,6.475,0.016113657,0.000535791,0.004420054,0.331658621,0.157358086,0.606440642
4399, 07/03  08:00:00,13.9,113550.004,18.76482396,22.81125337,23.79612989,15.350212,14.99159,6.238913033,6.475,0.017193941,0.000571711,0.004716381,0.353893531,0.167907617,0.625636137
4400, 07/03  09:00:00,14.4,132485.2737,21.89399164,24.5436625,24.81182293,14.88958,14.534033,6.238913033,6.475,0.020061153,0.000667048,0.005502871,0.41290779,0.195907405,-0.013359473
4401, 07/03  10:00:00,15,143373.1789,23.69328374,23.92782528,25.08273325,14.806548,14.448711,6.238913033,6.475,0.021709819,0.000721867,0.005955108,0.44684138,0.212007468,-0.582132856
4402, 07/03  11:00:00,15.6,146424.1838,24.19748073,23.37519971,25.10499986,14.848431,14.462268,6.238913033,6.475,0.022171808,0.000737228,0.006081834,0.456350238,0.216519022,-0.526644075
4403, 07/03  12:00:00,16.1,132803.762,21.94662376,24.01822874,25.06526357,14.833682,14.470311,6.238913033,6.475,0.020109379,0.000668651,0.0055161,0.413900401,0.196378357,-0.471892202
4404, 07/03  13:00:00,16.7,149015.8219,24.62576457,23.84955069,25.04946054,14.840071,14.486211,6.238913033,6.475,0.022564238,0.000750277,0.006189479,0.464427419,0.220351305,-0.521697095
4405, 07/03  14:00:00,16.5,150391.0604,24.85303103,24.00235916,25.07106457,14.829594,14.467537,6.238913033,6.475,0.022772479,0.000757201,0.006246601,0.468713531,0.222384885,-0.537971461
4406, 07/03  15:00:00,16.3,150233.1942,24.8269427,24.02525709,25.06884617,14.833283,14.472698,6.238913033,6.475,0.022748575,0.000756406,0.006240044,0.46822152,0.222151447,-0.533278474
4407, 07/03  16:00:00,16.1,150166.3639,24.81589859,24.15761841,25.05866913,14.834175,14.474898,6.238913033,6.475,0.022738455,0.00075607,0.006237268,0.468013235,0.222052624,-0.522358088
4408, 07/03  17:00:00,15.4,137847.2464,22.78009002,24.25591472,25.07411169,14.838333,14.474806,6.238913033,6.475,0.020873073,0.000694044,0.005725585,0.429619084,0.203836212,-0.492702204
4409, 07/03  18:00:00,14.6,143750.7974,23.75568747,24.08365453,25.03987271,14.846041,14.482574,6.238913033,6.475,0.021766999,0.000723768,0.005970793,0.448018278,0.212565857,-0.423508416
