,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Whole Building:Facility Total Electricity Demand Rate [W](Hourly),Site:Environmental Impact Total CO2 Emissions Carbon Equivalent Mass [kg](Hourly),WEST ZONE:Zone Air Temperature [C](TimeStep),EAST ZONE:Zone Air Temperature [C](TimeStep),WEST ZONE DEC OUTLET NODE:System Node Setpoint Temperature [C](TimeStep),EAST AIR LOOP OUTLET NODE:System Node Setpoint Temperature [C](TimeStep),WEST ZONE SUPPLY FAN:Fan Air Mass Flow Rate [kg/s](Hourly),EAST ZONE SUPPLY FAN:Fan Air Mass Flow Rate [kg/s](Hourly),Site:Environmental Impact Electricity CO Emissions Mass [kg](Hourly),CH4:Facility [kg](Hourly),PM2.5:Facility [kg](Hourly),SO2:Facility [kg](Hourly),NOx:Facility [kg](Hourly),Reward
4410, 07/03  19:00:00,13.9,114857.8422,18.98095212,22.82419689,24.19687986,15.238354,14.863306,6.238913033,6.475,0.017391977,0.000578296,0.004770703,0.35796958,0.169841532,0.522368147
4411, 07/03  20:00:00,13.5,112550.3113,18.59961871,21.92242223,23.95653937,15.2687,14.923736,6.238913033,6.475,0.017042566,0.000566677,0.004674858,0.350777857,0.166429361,0.718607518
4412, 07/03  21:00:00,13.2,118437.3277,19.57248373,22.63727349,24.00889719,15.245805,14.887631,6.238913033,6.475,0.017933989,0.000596318,0.00491938,0.369125518,0.175134556,0.714473893
4413, 07/03  22:00:00,12.8,112537.5394,18.59750807,23.03492499,23.99865205,15.262818,14.902504,6.238913033,6.475,0.017040632,0.000566613,0.004674328,0.350738051,0.166410475,0.590718223
4414, 07/03  23:00:00,12.6,115516.7881,19.08984691,21.50560987,23.98632695,15.260593,14.90381,6.238913033,6.475,0.017491755,0.000581613,0.004798073,0.360023272,0.170815922,0.712742343
4415, 07/04  00:00:00,12.4,109651.5847,18.12058663,21.40497729,23.97801309,15.267171,14.907897,6.238913033,6.475,0.016603636,0.000552083,0.004554458,0.341743594,0.162142983,0.711154392
4416, 07/04  01:00:00,12.2,80533.23245,13.30860305,21.77774882,22.70320452,15.820293,15.451332,6.238913033,6.475,0.012194484,0.000405475,0.003345006,0.250992417,0.119085361,-0.002211818
4417, 07/04  02:00:00,12.4,84895.1508,14.02943641,22.35983568,22.38968364,15.898939,15.557008,6.238913033,6.475,0.012854973,0.000427437,0.003526181,0.26458691,0.125535376,-0.347834676
4418, 07/04  03:00:00,12.6,90935.52966,15.02764549,21.75231998,22.45120312,15.8548,15.507183,6.238913033,6.475,0.013769618,0.00045785,0.003777073,0.283412545,0.13446735,-0.276329135
4419, 07/04  04:00:00,12.8,84960.82909,14.04029014,20.82173355,22.44811357,15.880881,15.524066,6.238913033,6.475,0.012864918,0.000427768,0.003528909,0.264791605,0.125632496,-0.411910814
4420, 07/04  05:00:00,13.2,87972.65428,14.53801244,21.62121265,22.43623251,15.874655,15.524859,6.238913033,6.475,0.013320974,0.000442932,0.003654008,0.274178354,0.130086114,-0.301671675
4421, 07/04  06:00:00,13.5,90879.87231,15.01844778,22.37224132,22.44744818,15.877045,15.522578,6.238913033,6.475,0.01376119,0.000457569,0.003774761,0.283239082,0.134385049,-0.409246989
4422, 07/04  07:00:00,13.9,106443.0417,17.59035552,22.397845,23.50055308,15.395487,15.048633,6.238913033,6.475,0.016117793,0.000535928,0.004421188,0.331743747,0.157398475,0.594902861
4423, 07/04  08:00:00,15.2,111203.0542,18.37697634,21.0713567,23.79472446,15.354061,14.994291,6.238913033,6.475,0.016838562,0.000559894,0.004618899,0.346578953,0.164437157,0.600867464
4424, 07/04  09:00:00,16.5,142898.4789,23.61483669,24.3665633,24.80492353,14.887688,14.532126,6.238913033,6.475,0.021637939,0.000719477,0.005935391,0.445361915,0.211305524,-0.206618452
4425, 07/04  10:00:00,17.8,152586.5349,25.21584647,24.64203224,25.07296134,14.815783,14.451416,6.238913033,6.475,0.023104922,0.000768255,0.006337792,0.475556016,0.225631357,-0.583076162
4426, 07/04  11:00:00,18.5,156205.1305,25.81384124,24.26191802,25.10541012,14.832132,14.466326,6.238913033,6.475,0.023652856,0.000786474,0.006488093,0.486833846,0.230982213,-0.640161665
4427, 07/04  12:00:00,19.3,159338.7103,26.33168423,24.20836549,25.11675595,14.824879,14.45732,6.238913033,6.475,0.024127348,0.000802251,0.006618248,0.49660006,0.235615872,-0.679376231
4428, 07/04  13:00:00,20,162229.8194,26.80945748,24.24965547,25.13341494,14.816942,14.447071,6.238913033,6.475,0.024565125,0.000816808,0.006738332,0.505610582,0.239890986,-0.725465403
4429, 07/04  14:00:00,19.6,162262.6877,26.81488915,24.35616483,25.13439311,14.817245,14.446224,6.238913033,6.475,0.024570102,0.000816973,0.006739698,0.50571302,0.239939589,-0.709290395
4430, 07/04  15:00:00,19.3,160904.9199,26.59050982,24.05270596,25.12868094,14.8181,14.447287,6.238913033,6.475,0.024364506,0.000810137,0.006683302,0.501481358,0.237931843,-0.689888992
4431, 07/04  16:00:00,18.9,159505.8335,26.35930235,24.64256022,25.11566625,14.821471,14.451845,6.238913033,6.475,0.024152654,0.000803093,0.00662519,0.497120921,0.235862999,-0.662491971
4432, 07/04  17:00:00,17.8,156668.4916,25.89041446,23.85410258,25.09458574,14.827216,14.45955,6.238913033,6.475,0.023723019,0.000788807,0.006507339,0.488277972,0.231667391,-0.604572308
4433, 07/04  18:00:00,16.7,152624.1809,25.2220677,23.84525571,25.05491639,14.841894,14.476418,6.238913033,6.475,0.023110622,0.000768445,0.006339355,0.475673345,0.225687025,-0.521283421
4434, 07/04  19:00:00,15.6,123191.0611,20.35806688,23.37728698,24.21079028,15.227928,14.860167,6.238913033,6.475,0.018653807,0.000620252,0.005116829,0.383941154,0.182163953,0.459300198
4435, 07/04  20:00:00,15.6,127097.9171,21.00369843,22.86543819,24.02665774,15.265453,14.906126,6.238913033,6.475,0.01924539,0.000639923,0.005279103,0.396117385,0.187941063,0.533953566
4436, 07/04  21:00:00,15.6,127064.1685,20.99812127,22.324226,24.01861227,15.24331,14.886889,6.238913033,6.475,0.01924028,0.000639753,0.005277702,0.396012203,0.187891158,0.536297842
4437, 07/04  22:00:00,15.6,126940.0612,20.97761178,23.06585534,24.02291136,15.245031,14.88888,6.238913033,6.475,0.019221487,0.000639128,0.005272547,0.395625406,0.187707639,0.535312065
4438, 07/04  23:00:00,14.7,123708.9204,20.44364626,22.68176353,24.01122579,15.250588,14.894963,6.238913033,6.475,0.018732222,0.00062286,0.005138339,0.385555131,0.182929717,0.592579381
4439, 07/05  00:00:00,13.7,109643.4172,18.1192369,22.93752688,23.99906257,15.255062,14.899317,6.238913033,6.475,0.016602399,0.000552042,0.004554118,0.341718139,0.162130905,0.713334976
4440, 07/05  01:00:00,12.8,80529.2185,13.30793973,21.50088835,22.73890718,15.810308,15.441092,6.238913033,6.475,0.012193876,0.000405455,0.003344839,0.250979907,0.119079425,0.04027724
4441, 07/05  02:00:00,12.4,84883.11006,14.0274466,21.67075365,22.40667089,15.888409,15.55073,6.238913033,6.475,0.01285315,0.000427376,0.003525681,0.264549383,0.125517572,-0.326283815
4442, 07/05  03:00:00,12.1,90921.3518,15.02530252,23.82201436,22.47085392,15.843834,15.498126,6.238913033,6.475,0.013767471,0.000457778,0.003776484,0.283368358,0.134446385,-0.251445404
4443, 07/05  04:00:00,11.7,84944.11225,14.03752758,21.27131335,22.4633015,15.872854,15.517972,6.238913033,6.475,0.012862387,0.000427683,0.003528215,0.264739504,0.125607776,-0.393332301
4444, 07/05  05:00:00,12.2,87967.00626,14.53707907,21.85899359,22.45032004,15.866488,15.518786,6.238913033,6.475,0.013320119,0.000442903,0.003653773,0.274160751,0.130077762,-0.283916881
4445, 07/05  06:00:00,12.8,90871.69271,15.01709605,21.66446626,22.46168785,15.869656,15.516851,6.238913033,6.475,0.013759952,0.000457528,0.003774421,0.283213589,0.134372953,-0.391779729
4446, 07/05  07:00:00,13.3,106429.8626,17.58817759,21.97593733,23.51513209,15.387842,15.04279,6.238913033,6.475,0.016115797,0.000535862,0.004420641,0.331702673,0.157378987,0.607493263
4447, 07/05  08:00:00,14.4,113549.2121,18.7646931,22.13094633,23.81480789,15.344745,14.986214,6.238913033,6.475,0.017193822,0.000571707,0.004716348,0.353891063,0.167906446,0.631292969
4448, 07/05  09:00:00,15.6,145774.9404,24.09018934,23.7231498,24.83967745,14.878236,14.52116,6.238913033,6.475,0.022073498,0.000733959,0.006054867,0.454326786,0.215558979,-0.226853868
4449, 07/05  10:00:00,16.7,142276.6661,23.51207838,24.24297458,25.07424411,14.812058,14.442717,6.238913033,6.475,0.021543783,0.000716346,0.005909564,0.443423954,0.210386043,-0.532298599
4450, 07/05  11:00:00,16.9,150521.8167,24.8746393,24.17999244,25.1113854,14.830586,14.465097,6.238913033,6.475,0.022792278,0.000757859,0.006252032,0.46912105,0.222578236,-0.578210027
4451, 07/05  12:00:00,17,150818.692,24.92369974,24.11812329,25.11564154,14.824997,14.457794,6.238913033,6.475,0.022837232,0.000759354,0.006264363,0.470046301,0.223017229,-0.581143535
4452, 07/05  13:00:00,17.2,150917.9619,24.9401047,24.23055262,25.12844637,14.820017,14.448949,6.238913033,6.475,0.022852263,0.000759854,0.006268486,0.470355689,0.22316402,-0.611589711
4453, 07/05  14:00:00,17,150999.6539,24.95360479,24.34094268,25.13150189,14.79001,14.44736,6.238913033,6.475,0.022864633,0.000760265,0.006271879,0.470610293,0.223284819,-0.621780325
4454, 07/05  15:00:00,16.9,150734.4578,24.90977954,24.25761239,25.12630529,14.825037,14.448146,6.238913033,6.475,0.022824477,0.00075893,0.006260864,0.469783774,0.222892671,-0.587759306
4455, 07/05  16:00:00,16.7,150671.3217,24.89934591,24.13177462,25.11382195,14.824672,14.453182,6.238913033,6.475,0.022814917,0.000758612,0.006258242,0.469587002,0.222799311,-0.572765887
4456, 07/05  17:00:00,16.3,150407.0923,24.85568041,23.41897095,25.09579317,14.827445,14.459042,6.238913033,6.475,0.022774907,0.000757282,0.006247267,0.468763497,0.222408592,-0.555184615
4457, 07/05  18:00:00,16,144208.6803,23.8313554,24.20973542,25.05485856,14.840801,14.476298,6.238913033,6.475,0.021836332,0.000726074,0.005989811,0.44944533,0.213242933,-0.290438777
4458, 07/05  19:00:00,15.6,116529.4755,19.25719962,22.64899328,24.23093957,15.226058,14.850084,6.238913033,6.475,0.017645098,0.000586712,0.004840136,0.363179446,0.172313394,0.447670625
4459, 07/05  20:00:00,15.4,126429.3304,20.89321044,21.11416893,24.03017096,15.265923,14.905824,6.238913033,6.475,0.019144152,0.000636557,0.005251333,0.394033646,0.186952416,0.541272731
4460, 07/05  21:00:00,15.2,125559.7913,20.74951385,21.45251234,24.02164006,15.242921,14.885192,6.238913033,6.475,0.019012485,0.000632179,0.005215216,0.391323613,0.185666619,0.554051811
4461, 07/05  22:00:00,15,123749.5722,20.45036421,22.59475569,24.02518586,15.244566,14.887678,6.238913033,6.475,0.018738378,0.000623064,0.005140028,0.385681827,0.182989829,0.565843828
4462, 07/05  23:00:00,14.4,116027.1576,19.17418856,22.76159818,24.0122109,15.245333,14.894113,6.238913033,6.475,0.017569036,0.000584183,0.004819272,0.361613906,0.171570611,0.708732212
4463, 07/06  00:00:00,13.9,109611.7864,18.11400972,21.94092248,24.000171,15.254958,14.89894,6.238913033,6.475,0.01659761,0.000551882,0.004552804,0.341619557,0.162084132,0.715319268
4464, 07/06  01:00:00,13.3,80527.02611,13.30757742,19.62138052,22.7350021,15.809448,15.441701,6.238913033,6.475,0.012193544,0.000405444,0.003344748,0.250973074,0.119076183,0.037801501
4465, 07/06  02:00:00,13.1,84880.67333,14.02704392,21.53900683,22.40705601,15.888335,15.550595,6.238913033,6.475,0.012852781,0.000427364,0.00352558,0.264541789,0.125513968,-0.325554783
4466, 07/06  03:00:00,13,90921.33627,15.02529995,23.01542853,22.47227687,15.8426,15.498032,6.238913033,6.475,0.013767469,0.000457778,0.003776483,0.28336831,0.134446362,-0.248948647
4467, 07/06  04:00:00,12.8,84942.76141,14.03730435,21.3664097,22.46810572,15.870505,15.516176,6.238913033,6.475,0.012862182,0.000427677,0.003528159,0.264735294,0.125605779,-0.38728784
4468, 07/06  05:00:00,13.3,87959.52998,14.53584357,21.51373461,22.45491739,15.863952,15.517051,6.238913033,6.475,0.013318987,0.000442866,0.003653462,0.274137451,0.130066707,-0.278053297
4469, 07/06  06:00:00,13.9,90863.61935,15.01576188,21.90385724,22.4675402,15.866817,15.514687,6.238913033,6.475,0.013758729,0.000457487,0.003774086,0.283188427,0.134361015,-0.384453988
4470, 07/06  07:00:00,14.4,106417.6843,17.58616505,21.55814888,23.52993523,15.383142,15.03877,6.238913033,6.475,0.016113953,0.0005358,0.004420135,0.331664718,0.157360979,0.618200376
4471, 07/06  08:00:00,15.3,114935.008,18.99370424,22.33727362,23.83537467,15.334129,14.976436,6.238913033,6.475,0.017403661,0.000578684,0.004773908,0.358210078,0.169955638,0.602678022
4472, 07/06  09:00:00,16.3,142663.8757,23.5760671,24.12568361,24.8304242,14.87381,14.518303,6.238913033,6.475,0.021602415,0.000718296,0.005925647,0.444630743,0.210958614,-0.226463513
4473, 07/06  10:00:00,17.2,150020.1045,24.79172834,23.70179263,25.07129847,14.81342,14.453176,6.238913033,6.475,0.022716308,0.000755333,0.006231193,0.467557398,0.221836349,-0.543209273
4474, 07/06  11:00:00,18.3,152039.5554,25.12545479,24.32622743,25.10197483,14.828166,14.467481,6.238913033,6.475,0.023022097,0.000765501,0.006315072,0.473851283,0.224822533,-0.597224056
4475, 07/06  12:00:00,19.5,155903.2647,25.76395609,24.15606951,25.11356964,14.826356,14.458414,6.238913033,6.475,0.023607147,0.000784954,0.006475554,0.485893041,0.230535841,-0.644253911
4476, 07/06  13:00:00,20.6,159031.3747,26.28089516,24.1711154,25.13201712,14.819706,14.448076,6.238913033,6.475,0.024080811,0.000800704,0.006605483,0.495642208,0.235161411,-0.676611052
4477, 07/06  14:00:00,20.2,159316.6957,26.32804619,24.13085115,25.14208056,14.816557,14.443539,6.238913033,6.475,0.024124014,0.000802141,0.006617334,0.496531448,0.235583319,-0.69667238
4478, 07/06  15:00:00,19.8,159325.4428,26.3294917,24.19111943,25.14046313,14.81671,14.443283,6.238913033,6.475,0.024125339,0.000802185,0.006617697,0.49655871,0.235596253,-0.685250337
4479, 07/06  16:00:00,19.4,158360.9449,26.17010258,24.1132103,25.12701147,14.819723,14.447022,6.238913033,6.475,0.023979293,0.000797328,0.006577636,0.493552725,0.234170039,-0.661335259
4480, 07/06  17:00:00,18.1,155734.1258,25.73600487,24.34509085,25.1005976,14.827642,14.456954,6.238913033,6.475,0.023581535,0.000784103,0.006468529,0.485365898,0.230285734,-0.597408786
4481, 07/06  18:00:00,16.9,152081.2499,25.13234507,23.77792709,25.07045151,14.836576,14.468651,6.238913033,6.475,0.023028411,0.000765711,0.006316804,0.473981229,0.224884187,-0.529614719
4482, 07/06  19:00:00,15.6,123094.095,20.34204265,23.21285863,24.22937851,15.223488,14.853996,6.238913033,6.475,0.018639125,0.000619764,0.005112802,0.383638946,0.182020568,0.449295405
4483, 07/06  20:00:00,15.4,126530.9113,20.90999729,21.42069056,24.0436695,15.260909,14.899142,6.238913033,6.475,0.019159533,0.000637068,0.005255553,0.394350236,0.187102625,0.537319533
4484, 07/06  21:00:00,15.2,125576.201,20.75222566,22.0085346,24.0366757,15.238178,14.879602,6.238913033,6.475,0.019014969,0.000632261,0.005215898,0.391374756,0.185690885,0.550119942
4485, 07/06  22:00:00,15,123919.8336,20.47850093,22.52541114,24.04267127,15.239202,14.881132,6.238913033,6.475,0.018764159,0.000623922,0.0051471,0.386212469,0.183241596,0.56057205
4486, 07/06  23:00:00,14.4,116019.0448,19.17284788,23.02968791,24.03108727,15.239186,14.886913,6.238913033,6.475,0.017567808,0.000584142,0.004818935,0.361588621,0.171558615,0.703468439
4487, 07/07  00:00:00,13.9,109596.4949,18.11148271,21.84286866,24.02122473,15.248525,14.890495,6.238913033,6.475,0.016595294,0.000551805,0.004552169,0.341571899,0.162061521,0.709750236
4488, 07/07  01:00:00,13.3,80519.43956,13.3063237,21.00389275,22.76694505,15.803497,15.432587,6.238913033,6.475,0.012192395,0.000405406,0.003344433,0.25094943,0.119064965,0.070193753
4489, 07/07  02:00:00,12.9,84864.81159,14.02442267,21.79208367,22.42457692,15.882108,15.544177,6.238913033,6.475,0.012850379,0.000427284,0.003524921,0.264492354,0.125490513,-0.307206778
4490, 07/07  03:00:00,12.6,90905.54953,15.0226911,22.36332952,22.49331977,15.835418,15.48873,6.238913033,6.475,0.013765078,0.000457699,0.003775827,0.283319108,0.134423018,-0.226470704
4491, 07/07  04:00:00,12.2,84922.43178,14.03394475,21.11342232,22.48768546,15.864806,15.508468,6.238913033,6.475,0.012859104,0.000427574,0.003527314,0.264671934,0.125575717,-0.367553344
4492, 07/07  05:00:00,12.8,87945.08313,14.53345615,21.88504871,22.47505758,15.857688,15.50892,6.238913033,6.475,0.013316799,0.000442793,0.003652862,0.274092425,0.130045344,-0.257278035
4493, 07/07  06:00:00,13.3,87916.73995,14.52877226,22.03962851,22.47587881,15.863509,15.50969,6.238913033,6.475,0.013312507,0.00044265,0.003651685,0.27400409,0.130003433,-0.376755089
4494, 07/07  07:00:00,13.9,106420.7442,17.58667072,21.64701179,23.51393549,15.388006,15.042626,6.238913033,6.475,0.016114416,0.000535816,0.004420262,0.331674254,0.157365504,0.605957044
4495, 07/07  08:00:00,14.3,113557.39,18.76604454,21.47961195,23.80319629,15.348413,14.990102,6.238913033,6.475,0.01719506,0.000571748,0.004716688,0.35391655,0.167918539,0.628211502
4496, 07/07  09:00:00,14.6,139797.3358,23.10235406,23.52578102,24.80382292,14.879758,14.532,6.238913033,6.475,0.021168359,0.000703863,0.005806583,0.435696794,0.20671983,-0.17966939
4497, 07/07  10:00:00,15,143553.7266,23.72312034,24.1325457,25.04233249,14.843734,14.468165,6.238913033,6.475,0.021737158,0.000722776,0.005962607,0.447404081,0.212274446,-0.435106381
4498, 07/07  11:00:00,16.1,141391.442,23.36578975,24.19245991,25.08181901,14.838269,14.474068,6.238913033,6.475,0.021409741,0.000711889,0.005872795,0.440665036,0.209077052,-0.490788516
4499, 07/07  12:00:00,17.2,149323.7245,24.67664734,23.97779789,25.07353563,14.835846,14.47708,6.238913033,6.475,0.022610861,0.000751827,0.006202268,0.465387038,0.220806604,-0.547869194
4500, 07/07  13:00:00,18.3,153350.4099,25.34208141,24.02977751,25.10039888,14.82362,14.458979,6.238913033,6.475,0.023220589,0.000772101,0.00636952,0.477936733,0.226760907,-0.610589465
4501, 07/07  14:00:00,18.5,154928.3264,25.60284166,24.22113258,25.10120936,14.823128,14.458812,6.238913033,6.475,0.02345952,0.000780046,0.00643506,0.482854518,0.22909419,-0.61517649
4502, 07/07  15:00:00,18.7,155676.2284,25.72643698,24.6623461,25.09035977,14.826359,14.462587,6.238913033,6.475,0.023572768,0.000783811,0.006466124,0.485185453,0.23020012,-0.611748552
4503, 07/07  16:00:00,18.9,156327.5745,25.83407586,24.07758708,25.07208129,14.831979,14.468785,6.238913033,6.475,0.023671396,0.000787091,0.006493178,0.487215459,0.231163273,-0.596650894
4504, 07/07  17:00:00,17.8,154758.2498,25.57473547,24.27236365,25.05351798,14.838811,14.476942,6.238913033,6.475,0.023433767,0.000779189,0.006427995,0.482324452,0.228842695,-0.548282527
4505, 07/07  18:00:00,16.7,151853.6672,25.09473564,23.99662601,25.03340802,14.844809,14.484178,6.238913033,6.475,0.02299395,0.000764565,0.006307351,0.473271938,0.224547658,-0.496551445
4506, 07/07  19:00:00,15.6,123066.8757,20.3375445,26.90245227,24.19542289,15.230714,14.866191,6.238913033,6.475,0.018635003,0.000619627,0.005111671,0.383554114,0.181980318,0.467516779
4507, 07/07  20:00:00,15.6,127102.5211,21.00445926,22.70183163,24.01832059,15.266022,14.90913,6.238913033,6.475,0.019246087,0.000639946,0.005279295,0.396131734,0.187947871,0.537206741
4508, 07/07  21:00:00,15.6,127077.1597,21.00026815,25.86996525,24.01205519,15.245276,14.88977,6.238913033,6.475,0.019242247,0.000639818,0.005278241,0.396052692,0.187910369,0.538039175
4509, 07/07  22:00:00,15.6,126970.7141,20.98267736,22.97595016,24.01681943,15.247455,14.891428,6.238913033,6.475,0.019226129,0.000639282,0.00527382,0.39572094,0.187752966,0.536219387
4510, 07/07  23:00:00,15.2,125800.2464,20.7892505,23.06485135,24.00822259,15.252411,14.896501,6.238913033,6.475,0.019048895,0.000633389,0.005225204,0.392073023,0.186022183,0.55747164
4511, 07/08  00:00:00,14.8,120158.3224,19.85688849,22.77682828,24.00102598,15.24082,14.899012,6.238913033,6.475,0.018194585,0.000604983,0.004990862,0.374489225,0.177679409,0.716405475
4512, 07/08  01:00:00,14.4,86397.05592,14.2776353,21.53131507,22.74986423,15.808515,15.438708,6.238913033,6.475,0.013082394,0.000434999,0.003588564,0.269267795,0.12775626,-0.06368565
4513, 07/08  02:00:00,14.2,84874.80936,14.02607486,22.35607169,22.41227662,15.887026,15.549059,6.238913033,6.475,0.012851893,0.000427335,0.003525336,0.264523513,0.125505297,-0.321155228
4514, 07/08  03:00:00,14.1,90905.79327,15.02273138,23.03681404,22.48022173,15.840455,15.494246,6.238913033,6.475,0.013765115,0.0004577,0.003775838,0.283319868,0.134423378,-0.240869458
4515, 07/08  04:00:00,13.9,84928.48983,14.03494588,21.30719542,22.47593655,15.869283,15.513272,6.238913033,6.475,0.012860021,0.000427605,0.003527566,0.264690815,0.125584675,-0.38033574
4516, 07/08  05:00:00,14.1,87949.60867,14.53420402,22.16656652,22.46235262,15.862114,15.513899,6.238913033,6.475,0.013317485,0.000442816,0.00365305,0.27410653,0.130052036,-0.270970535
4517, 07/08  06:00:00,14.2,87924.65119,14.53007964,23.19820981,22.46382637,15.867951,15.514575,6.238913033,6.475,0.013313705,0.00044269,0.003652014,0.274028746,0.130015131,-0.389796427
4518, 07/08  07:00:00,14.4,106434.3169,17.5889137,22.59717814,23.50358688,15.393331,15.048279,6.238913033,6.475,0.016116472,0.000535884,0.004420826,0.331716555,0.157385574,0.599196804
4519, 07/08  08:00:00,15.2,114599.277,18.93822267,23.56582958,23.79514666,15.349558,14.991768,6.238913033,6.475,0.017352824,0.000576994,0.004759963,0.357163728,0.169459189,0.604483198
4520, 07/08  09:00:00,15.9,141199.4785,23.33406661,24.01930549,24.80707978,14.887032,14.533894,6.238913033,6.475,0.021380674,0.000710923,0.005864822,0.440066757,0.208793194,-0.009127758
4521, 07/08  10:00:00,16.7,149592.5693,24.72107557,24.19051895,25.05840663,14.819299,14.455978,6.238913033,6.475,0.02265157,0.000753181,0.006213435,0.466224929,0.221204148,-0.561605519
4522, 07/08  11:00:00,18,154359.1551,25.50878265,24.10179673,25.10558676,14.836471,14.465633,6.238913033,6.475,0.023373335,0.00077718,0.006411419,0.48108062,0.22825255,-0.626006776
4523, 07/08  12:00:00,19.3,159504.3459,26.35905652,24.5133942,25.12021947,14.819832,14.456369,6.238913033,6.475,0.024152429,0.000803085,0.006625128,0.497116285,0.235860799,-0.696015893
4524, 07/08  13:00:00,20.6,171660.0135,28.36785399,24.22696248,25.13905226,14.8114,14.445313,6.238913033,6.475,0.025993061,0.000864288,0.007130022,0.535001022,0.253835516,-0.807236084
4525, 07/08  14:00:00,20.6,169948.4893,28.08501429,24.2572449,25.1439734,14.809491,14.442273,6.238913033,6.475,0.025733899,0.00085567,0.007058933,0.529666832,0.251304667,-0.809435414
4526, 07/08  15:00:00,20.6,169967.027,28.08807775,24.48457382,25.14073361,14.809882,14.442984,6.238913033,6.475,0.025736706,0.000855764,0.007059703,0.529724607,0.251332078,-0.806147859
4527, 07/08  16:00:00,20.6,170010.9568,28.09533742,24.09734897,25.13258751,14.811951,14.445911,6.238913033,6.475,0.025743358,0.000855985,0.007061528,0.52986152,0.251397038,-0.798721653
4528, 07/08  17:00:00,19.8,171018.5616,28.26185019,24.52253918,25.11709936,14.81533,14.450914,6.238913033,6.475,0.025895932,0.000861058,0.007103379,0.533001853,0.252886994,-0.795069933
4529, 07/08  18:00:00,19.1,170757.6668,28.21873575,24.33263413,25.07659891,14.829314,14.467266,6.238913033,6.475,0.025856426,0.000859744,0.007092543,0.53218874,0.252501206,-0.74307865
4530, 07/08  19:00:00,18.3,141142.62,23.32467041,23.61524538,24.22047585,15.22071,14.852345,6.238913033,6.475,0.021372064,0.000710636,0.00586246,0.43988955,0.208709117,0.361090107
4531, 07/08  20:00:00,17.4,134186.3657,22.17510737,24.73160255,24.02026561,15.263452,14.910103,6.238913033,6.475,0.020318736,0.000675612,0.005573527,0.418209468,0.198422828,0.484491614
4532, 07/08  21:00:00,16.5,130930.1742,21.63700207,27.77590312,24.00743509,15.228901,14.891037,6.238913033,6.475,0.019825677,0.000659218,0.005438279,0.408061118,0.193607863,0.519875978
4533, 07/08  22:00:00,15.6,124163.5256,20.51877252,22.94082073,24.00859163,15.243054,14.89399,6.238913033,6.475,0.01880106,0.000625149,0.005157221,0.386971968,0.183601946,0.547638924
4534, 07/08  23:00:00,15,125122.8438,20.67730564,22.31665761,24.02166982,15.24127,14.888588,6.238913033,6.475,0.018946321,0.000629979,0.005197067,0.389961809,0.1850205,0.57527862
4535, 07/09  00:00:00,14.5,118988.8786,19.66363085,22.83765306,24.0123942,15.241313,14.895158,6.238913033,6.475,0.018017505,0.000599095,0.004942289,0.370844499,0.17595014,0.594339497
4536, 07/09  01:00:00,13.9,80519.31277,13.30630274,21.73699886,22.75534693,15.799836,15.435989,6.238913033,6.475,0.012192376,0.000405405,0.003344428,0.250949035,0.119064777,0.064364575
4537, 07/09  02:00:00,13.7,84870.11349,14.02529884,21.87086585,22.41993113,15.879038,15.546327,6.238913033,6.475,0.012851182,0.000427311,0.003525141,0.264508878,0.125498353,-0.306758478
4538, 07/09  03:00:00,13.5,90912.99313,15.0239212,24.12251735,22.48892361,15.831718,15.490852,6.238913033,6.475,0.013766205,0.000457736,0.003776137,0.283342307,0.134434025,-0.225558108
4539, 07/09  04:00:00,13.3,84924.93166,14.03435787,21.32521936,22.48739135,15.859804,15.508901,6.238913033,6.475,0.012859483,0.000427587,0.003527418,0.264679726,0.125579414,-0.362206965
4540, 07/09  05:00:00,13.5,87942.2504,14.53298802,21.63313308,22.47183721,15.853062,15.509724,6.238913033,6.475,0.01331637,0.000442779,0.003652745,0.274083597,0.130041155,-0.255432956
4541, 07/09  06:00:00,13.7,90844.34549,15.01257676,22.01147291,22.47796229,15.857914,15.509015,6.238913033,6.475,0.013755811,0.00045739,0.003773285,0.283128358,0.134332515,-0.369169939
4542, 07/09  07:00:00,13.9,106414.4751,17.58563472,22.28998619,23.51699401,15.382669,15.042004,6.238913033,6.475,0.016113467,0.000535784,0.004420002,0.331654716,0.157356234,0.615370807
4543, 07/09  08:00:00,14.6,113552.1733,18.76518246,22.60558514,23.80837349,15.340821,14.987287,6.238913033,6.475,0.01719427,0.000571722,0.004716471,0.353900292,0.167910825,0.63707735
4544, 07/09  09:00:00,15.4,145568.8192,24.05612657,23.88616189,24.8169683,14.879769,14.528793,6.238913033,6.475,0.022042287,0.000732922,0.006046306,0.453684382,0.215254185,-0.202361757
4545, 07/09  10:00:00,16.1,137876.3006,22.7848914,24.17264637,25.066142,14.814613,14.453183,6.238913033,6.475,0.020877472,0.000694191,0.005726791,0.429709635,0.203879175,-0.504615779
4546, 07/09  11:00:00,17,149745.4259,24.74633603,24.56765053,25.08299551,14.829933,14.473261,6.238913033,6.475,0.022674716,0.00075395,0.006219784,0.466701326,0.221430178,-0.562910827
4547, 07/09  12:00:00,18,153113.4997,25.30293058,24.2982481,25.09534004,14.826998,14.467211,6.238913033,6.475,0.023184716,0.000770908,0.006359679,0.477198372,0.226410586,-0.593584172
4548, 07/09  13:00:00,18.9,155563.0105,25.70772703,23.97060937,25.12532379,14.811245,14.451878,6.238913033,6.475,0.023555625,0.000783241,0.006461422,0.484832594,0.230032704,-0.660911429
4549, 07/09  14:00:00,18.9,156016.935,25.78274079,23.98834809,25.13504982,14.80879,14.445708,6.238913033,6.475,0.023624359,0.000785527,0.006480276,0.48624731,0.230703927,-0.665990161
4550, 07/09  15:00:00,18.9,155933.6154,25.76897174,24.22276898,25.1300994,14.809764,14.446965,6.238913033,6.475,0.023611742,0.000785107,0.006476815,0.485987633,0.230580721,-0.660164748
4551, 07/09  16:00:00,18.9,155755.8431,25.73959379,23.97325913,25.11725154,14.813006,14.451292,6.238913033,6.475,0.023584824,0.000784212,0.006469431,0.485433583,0.230317847,-0.643817715
4552, 07/09  17:00:00,18,153840.2504,25.42303052,24.15562111,25.09279103,14.819897,14.46024,6.238913033,6.475,0.023294761,0.000774567,0.006389866,0.479463386,0.22748524,-0.589915219
4553, 07/09  18:00:00,17,150660.8614,24.89761728,24.27088332,25.0514774,14.834848,14.477584,6.238913033,6.475,0.022813333,0.000758559,0.006257807,0.469554401,0.222783843,-0.519505352
4554, 07/09  19:00:00,16.1,128922.6844,21.30525224,23.10614262,24.19833932,15.21978,14.861109,6.238913033,6.475,0.0195217,0.00064911,0.005354897,0.401804512,0.190639366,0.439569253
4555, 07/09  20:00:00,15.5,118242.6317,19.54030903,22.03459152,24.03957385,15.260222,14.909142,6.238913033,6.475,0.017904507,0.000595338,0.004911293,0.368518722,0.174846657,0.535462966
4556, 07/09  21:00:00,15,124858.1644,20.63356577,22.97567089,24.02063258,15.234115,14.885755,6.238913033,6.475,0.018906243,0.000628646,0.005186074,0.389136901,0.184629116,0.577639193
4557, 07/09  22:00:00,14.4,118957.8717,19.65850677,22.83879594,24.02550369,15.234979,14.886846,6.238913033,6.475,0.01801281,0.000598939,0.004941001,0.370747862,0.17590429,0.709409855
4558, 07/09  23:00:00,14,109587.9982,18.11007858,22.41940898,24.01158148,15.244968,14.894846,6.238913033,6.475,0.016594008,0.000551763,0.004551816,0.341545418,0.162048957,0.718028841
4559, 07/10  00:00:00,13.7,109643.9608,18.11932673,22.7610726,24.00059447,15.248798,14.898435,6.238913033,6.475,0.016602482,0.000552044,0.004554141,0.341719833,0.162131709,0.717102939
4560, 07/10  01:00:00,13.3,80519.1523,13.30627623,21.68395251,22.7333762,15.805699,15.442148,6.238913033,6.475,0.012192352,0.000405404,0.003344421,0.250948534,0.11906454,0.041619868
4561, 07/10  02:00:00,12.9,84879.74802,14.026891,22.01277262,22.40339977,15.885558,15.551594,6.238913033,6.475,0.012852641,0.000427359,0.003525541,0.264538905,0.1255126,-0.325834898
4562, 07/10  03:00:00,12.6,90923.11424,15.02559377,23.29785085,22.46777106,15.840452,15.499824,6.238913033,6.475,0.013767738,0.000457787,0.003776557,0.283373851,0.134448991,-0.250015988
4563, 07/10  04:00:00,12.2,84944.97905,14.03767083,21.07394213,22.46041044,15.869584,15.518938,6.238913033,6.475,0.012862518,0.000427688,0.003528251,0.264742206,0.125609058,-0.392138229
4564, 07/10  05:00:00,13.1,87965.12316,14.53676788,22.66309706,22.44778312,15.863165,15.519586,6.238913033,6.475,0.013319834,0.000442894,0.003653695,0.274154883,0.130074978,-0.282607149
4565, 07/10  06:00:00,14.1,90871.38789,15.01704568,24.43147406,22.46717236,15.864754,15.515766,6.238913033,6.475,0.013759905,0.000457527,0.003774409,0.283212639,0.134372503,-0.38178419
4566, 07/10  07:00:00,15,109892.4567,18.16039218,22.56576066,23.54316283,15.376138,15.034301,6.238913033,6.475,0.016640109,0.000553295,0.004564462,0.342494303,0.162499163,0.494799372
4567, 07/10  08:00:00,16.9,116694.6685,19.28449876,21.74668967,23.81340027,15.310779,14.953224,6.238913033,6.475,0.017670112,0.000587544,0.004846997,0.363694291,0.172557667,0.594561648
4568, 07/10  09:00:00,18.7,152435.2089,25.19083893,23.9307788,24.85633833,14.85807,14.512333,6.238913033,6.475,0.023082008,0.000767493,0.006331506,0.475084389,0.22540759,-0.306878012
4569, 07/10  10:00:00,20.6,156833.6356,25.9177055,24.21105423,25.12869623,14.788981,14.42791,6.238913033,6.475,0.023748025,0.000789639,0.006514198,0.488792665,0.231911591,-0.687873762
4570, 07/10  11:00:00,20.2,158025.2457,26.11462627,24.1036266,25.16056679,14.81041,14.443599,6.238913033,6.475,0.023928461,0.000795638,0.006563692,0.492506474,0.233673638,-0.71895831
4571, 07/10  12:00:00,19.8,158294.2258,26.15907685,24.27304725,25.16109035,14.806722,14.438604,6.238913033,6.475,0.02396919,0.000796993,0.006574865,0.493344786,0.234071381,-0.70572749
4572, 07/10  13:00:00,19.4,157361.7736,26.00498349,24.24498117,25.168025,14.802605,14.432618,6.238913033,6.475,0.023827997,0.000792298,0.006536135,0.490438676,0.232692554,-0.703217321
4573, 07/10  14:00:00,19.2,156633.2962,25.88459821,24.92786492,25.17053926,14.803399,14.43173,6.238913033,6.475,0.023717689,0.00078863,0.006505877,0.488168281,0.231615347,-0.698165908
4574, 07/10  15:00:00,19.1,156262.3359,25.82329477,24.26913088,25.1661282,14.804606,14.432656,6.238913033,6.475,0.023661518,0.000786762,0.006490469,0.487012134,0.231066804,-0.689235062
4575, 07/10  16:00:00,18.9,155844.8041,25.75429512,23.93242743,25.15409176,14.807601,14.436534,6.238913033,6.475,0.023598295,0.00078466,0.006473126,0.485710841,0.230449395,-0.672494815
4576, 07/10  17:00:00,18.3,154043.379,25.45659875,24.22494769,25.13375223,14.813132,14.444022,6.238913033,6.475,0.02332552,0.00077559,0.006398303,0.480096463,0.227785608,-0.626950747
4577, 07/10  18:00:00,17.8,151277.1383,24.99946077,23.89059489,25.09190559,14.813367,14.461109,6.238913033,6.475,0.022906651,0.000761662,0.006283405,0.47147511,0.223695138,-0.585727673
4578, 07/10  19:00:00,17.2,129678.577,21.43016807,23.16898202,24.23497242,15.215299,14.847494,6.238913033,6.475,0.019636158,0.000652916,0.005386293,0.404160351,0.191757112,0.410343693
4579, 07/10  20:00:00,16.7,130639.363,21.58894376,22.68671973,24.0337949,15.256908,14.904718,6.238913033,6.475,0.019781642,0.000657754,0.0054262,0.407154767,0.193177837,0.504832409
4580, 07/10  21:00:00,16.1,130247.0839,21.52411727,22.96934251,24.01931582,15.23119,14.885974,6.238913033,6.475,0.019722243,0.000655779,0.005409906,0.405932178,0.19259777,0.515440135
4581, 07/10  22:00:00,15.6,114016.2539,18.84187458,23.05157227,24.06150453,15.233509,14.881017,6.238913033,6.475,0.017264542,0.000574058,0.004735747,0.35534666,0.168597066,0.521123829
4582, 07/10  23:00:00,15.2,125897.7767,20.80536798,21.9580623,24.04126966,15.236243,14.883818,6.238913033,6.475,0.019063663,0.00063388,0.005229255,0.392376989,0.186166402,0.551784345
4583, 07/11  00:00:00,14.8,120547.2103,19.92115457,21.86569662,24.03134878,15.221536,14.885972,6.238913033,6.475,0.018253471,0.000606941,0.005007015,0.375701245,0.178254462,0.70044555
4584, 07/11  01:00:00,14.4,86380.17698,14.27484595,21.00126657,22.77259003,15.797255,15.43008,6.238913033,6.475,0.013079838,0.000434914,0.003587863,0.269215189,0.127731301,-0.034090621
4585, 07/11  02:00:00,14,84860.75319,14.02375199,21.64958797,22.43252339,15.877272,15.5409,6.238913033,6.475,0.012849765,0.000427264,0.003524752,0.264479705,0.125484512,-0.296929833
4586, 07/11  03:00:00,13.7,90895.93731,15.02110262,23.5422357,22.50019696,15.83035,15.485968,6.238913033,6.475,0.013763623,0.00045765,0.003775428,0.283289151,0.134408804,-0.216026851
4587, 07/11  04:00:00,13.3,84914.09624,14.03256725,21.68808655,22.49408069,15.86,15.505879,6.238913033,6.475,0.012857842,0.000427532,0.003526968,0.264645956,0.125563391,-0.357968336
4588, 07/11  05:00:00,13.7,87936.99515,14.53211956,22.80887657,22.47941683,15.853147,15.506674,6.238913033,6.475,0.013315575,0.000442752,0.003652526,0.274067218,0.130033384,-0.249954207
4589, 07/11  06:00:00,14,87910.01,14.5276601,22.99076862,22.48203885,15.859121,15.507406,6.238913033,6.475,0.013311488,0.000442616,0.003651406,0.273983115,0.129993481,-0.367590572
4590, 07/11  07:00:00,14.4,106411.1461,17.58508459,24.13552224,23.51550863,15.384439,15.041207,6.238913033,6.475,0.016112963,0.000535767,0.004419864,0.331644341,0.157351311,0.610568619
4591, 07/11  08:00:00,15.7,110955.8286,18.33612081,24.88347268,23.79392229,15.347308,14.991478,6.238913033,6.475,0.016801127,0.000558649,0.00460863,0.345808442,0.164071582,0.672762178
4592, 07/11  09:00:00,17,151192.8633,24.98553382,24.6232673,24.78001961,14.895944,14.546961,6.238913033,6.475,0.022893889,0.000761238,0.006279904,0.471212456,0.22357052,-0.224465643
4593, 07/11  10:00:00,18.3,156100.5835,25.79656422,24.15084177,25.03485157,14.827771,14.466659,6.238913033,6.475,0.023637025,0.000785948,0.00648375,0.486508011,0.230827619,-0.579599818
4594, 07/11  11:00:00,18.9,161816.185,26.74110188,23.79031256,25.07494818,14.839074,14.47708,6.238913033,6.475,0.024502492,0.000814725,0.006721152,0.504321435,0.23927934,-0.743027423
4595, 07/11  12:00:00,19.4,171565.6732,28.35226369,24.285468,25.08613518,14.831724,14.469763,6.238913033,6.475,0.025978776,0.000863813,0.007126104,0.534706999,0.253696014,-0.768766671
4596, 07/11  13:00:00,20,171652.2923,28.36657803,24.21511332,25.10650013,14.821425,14.458415,6.238913033,6.475,0.025991892,0.000864249,0.007129702,0.534976959,0.253824099,-0.786400352
4597, 07/11  14:00:00,20,171265.785,28.30270536,24.32159572,25.1132799,14.818942,14.455174,6.238913033,6.475,0.025933367,0.000862303,0.007113648,0.533772358,0.253252566,-0.791410571
4598, 07/11  15:00:00,20,171307.3622,28.30957625,24.53079046,25.11280273,14.818039,14.454234,6.238913033,6.475,0.025939662,0.000862512,0.007115375,0.533901938,0.253314047,-0.791461642
4599, 07/11  16:00:00,20,171353.1112,28.31713653,24.26533511,25.10745229,14.819414,14.456148,6.238913033,6.475,0.02594659,0.000862742,0.007117275,0.534044521,0.253381696,-0.786729545
4600, 07/11  17:00:00,18.7,165573.0847,27.36195225,24.38944911,25.09143516,14.822631,14.460597,6.238913033,6.475,0.025071368,0.000833641,0.006877197,0.516030308,0.244834709,-0.648497286
4601, 07/11  18:00:00,17.4,155689.2292,25.72858543,24.4134244,25.05406976,14.838795,14.477583,6.238913033,6.475,0.023574737,0.000783877,0.006466664,0.485225971,0.230219345,-0.553245687
4602, 07/11  19:00:00,16.1,129640.9719,21.4239536,28.15181475,24.20711671,15.22501,14.859093,6.238913033,6.475,0.019630464,0.000652727,0.005384731,0.40404315,0.191701505,0.43167719
4603, 07/11  20:00:00,15.4,118057.4742,19.50971064,22.6296097,24.03091447,15.263517,14.9095,6.238913033,6.475,0.017876471,0.000594405,0.004903602,0.367941655,0.174572862,0.541970338
4604, 07/11  21:00:00,14.6,120492.8404,19.91216962,22.79249382,24.02164447,15.211273,14.885181,6.238913033,6.475,0.018245238,0.000606667,0.005004757,0.375531794,0.178174064,0.725421913
4605, 07/11  22:00:00,13.9,115408.621,19.07197164,22.20372816,24.0328554,15.254296,14.887069,6.238913033,6.475,0.017475377,0.000581069,0.00479358,0.359686155,0.170655974,0.585223216
4606, 07/11  23:00:00,13.9,112578.5065,18.60427813,23.113971,24.01874916,15.241774,14.891684,6.238913033,6.475,0.017046836,0.000566819,0.004676029,0.350865731,0.166471053,0.711385211
4607, 07/12  00:00:00,13.9,109615.8313,18.11467816,22.39030974,24.01114741,15.251208,14.894457,6.238913033,6.475,0.016598222,0.000551903,0.004552972,0.341632164,0.162090114,0.711580108
4608, 07/12  01:00:00,13.9,80520.68364,13.30652929,20.46124302,22.75728124,15.805775,15.435748,6.238913033,6.475,0.012192584,0.000405412,0.003344485,0.250953307,0.119066805,0.060824718
4609, 07/12  02:00:00,14.1,84867.19533,14.0248166,21.74517641,22.41715798,15.883738,15.5473,6.238913033,6.475,0.01285074,0.000427296,0.00352502,0.264499783,0.125494038,-0.313915616
4610, 07/12  03:00:00,14.2,90906.71029,15.02288292,23.08376726,22.48644486,15.836905,15.491702,6.238913033,6.475,0.013765254,0.000457704,0.003775876,0.283322726,0.134424734,-0.232757946
4611, 07/12  04:00:00,14.4,84924.53578,14.03429245,21.88504305,22.48356044,15.865298,15.510327,6.238913033,6.475,0.012859423,0.000427585,0.003527402,0.264678492,0.125578828,-0.370758109
4612, 07/12  05:00:00,14.2,87943.77262,14.53323958,21.93165075,22.46786309,15.858698,15.511453,6.238913033,6.475,0.013316601,0.000442786,0.003652808,0.274088341,0.130043406,-0.263836155
4613, 07/12  06:00:00,14.1,90850.25609,15.01355352,22.65994318,22.4771796,15.862852,15.51026,6.238913033,6.475,0.013756706,0.00045742,0.003773531,0.283146779,0.134341255,-0.374053773
4614, 07/12  07:00:00,13.9,106415.5664,17.58581506,22.20751912,23.52682416,15.384007,15.039532,6.238913033,6.475,0.016113632,0.00053579,0.004420047,0.331658117,0.157357847,0.615855457
4615, 07/12  08:00:00,15.2,111243.9898,18.38374119,22.92858897,23.84019126,15.332723,14.975312,6.238913033,6.475,0.016844761,0.0005601,0.004620599,0.346706534,0.164497689,0.616680799
4616, 07/12  09:00:00,16.5,143599.9384,23.73075711,23.59520076,24.85781543,14.865782,14.51205,6.238913033,6.475,0.021744155,0.000723009,0.005964527,0.447548106,0.21234278,-0.267895007
4617, 07/12  10:00:00,17.8,152905.0375,25.26848093,24.1932173,25.14400302,14.775803,14.422947,6.238913033,6.475,0.02315315,0.000769859,0.006351021,0.476548672,0.22610233,-0.667275804
4618, 07/12  11:00:00,20.8,160811.4073,26.57505631,23.62192313,25.180417,14.802536,14.437693,6.238913033,6.475,0.024350346,0.000809666,0.006679418,0.501189914,0.237793565,-0.792820369
4619, 07/12  12:00:00,23.7,168493.6006,27.84458515,24.45407756,25.19085263,14.796049,14.42706,6.238913033,6.475,0.025513598,0.000848345,0.006998503,0.52513248,0.249153307,-0.871782663
4620, 07/12  13:00:00,26.7,171561.7929,28.35162245,24.22360129,25.20670567,14.788235,14.418058,6.238913033,6.475,0.025978189,0.000863793,0.007125943,0.534694905,0.253690276,-0.896977079
4621, 07/12  14:00:00,25,171470.0931,28.3364685,24.16382855,25.20395084,14.789826,14.417949,6.238913033,6.475,0.025964303,0.000863331,0.007122134,0.534409111,0.253554679,-0.88452279
4622, 07/12  15:00:00,23.4,170986.7553,28.25659401,24.10541529,25.19133207,14.793182,14.421149,6.238913033,6.475,0.025891115,0.000860898,0.007102058,0.532902725,0.252839962,-0.867304284
4623, 07/12  16:00:00,21.7,164415.0852,27.17058584,24.75938846,25.17051074,14.798057,14.429197,6.238913033,6.475,0.024896022,0.00082781,0.006829099,0.51242125,0.243122362,-0.766075435
4624, 07/12  17:00:00,20,160200.7394,26.47413975,24.32414047,25.14865286,14.804284,14.437977,6.238913033,6.475,0.024257878,0.000806592,0.006654053,0.499286687,0.236890564,-0.714410692
4625, 07/12  18:00:00,18.4,155647.5458,25.72169701,24.22642445,25.10492461,14.819184,14.455743,6.238913033,6.475,0.023568425,0.000783667,0.006464933,0.48509606,0.230157707,-0.606984892
4626, 07/12  19:00:00,16.7,129894.6183,21.46587019,22.59091634,24.24669239,15.210472,14.842837,6.238913033,6.475,0.019668872,0.000654004,0.005395266,0.404833672,0.192076575,0.407749898
4627, 07/12  20:00:00,15.9,125130.9878,20.67865147,23.07204363,24.0437877,15.251552,14.900843,6.238913033,6.475,0.018947554,0.00063002,0.005197406,0.389987191,0.185032543,0.709552102
4628, 07/12  21:00:00,15.2,122040.4119,20.16791515,22.80859583,24.07027714,15.225421,14.866915,6.238913033,6.475,0.018479574,0.000614459,0.005069036,0.380355004,0.180462475,0.539657442
4629, 07/12  22:00:00,14.4,119487.0282,19.74595308,22.83307944,24.06118617,15.204844,14.874437,6.238913033,6.475,0.018092936,0.000601603,0.00496298,0.372397048,0.176686759,0.70194232
4630, 07/12  23:00:00,13.9,109536.3087,18.10153657,22.69881386,24.04481238,15.241288,14.880739,6.238913033,6.475,0.016586181,0.000551502,0.004549669,0.341384321,0.161972523,0.707293895
4631, 07/13  00:00:00,13.3,109638.0192,18.11834485,21.50764141,24.03230988,15.236992,14.88574,6.238913033,6.475,0.016601582,0.000552014,0.004553894,0.341701315,0.162122923,0.707744809
4632, 07/13  01:00:00,12.8,80508.65245,13.30454106,19.45260188,22.7663443,15.79702,15.431442,6.238913033,6.475,0.012190762,0.000405351,0.003343985,0.25091581,0.119049014,0.074911102
4633, 07/13  02:00:00,12.6,84867.03664,14.02479037,21.63881047,22.42624009,15.878316,15.542754,6.238913033,6.475,0.012850716,0.000427295,0.003525013,0.264499288,0.125493804,-0.302284663
4634, 07/13  03:00:00,12.4,90913.79383,15.02405352,21.68860075,22.49019688,15.833521,15.489794,6.238913033,6.475,0.013766327,0.00045774,0.00377617,0.283344803,0.134435209,-0.227131993
4635, 07/13  04:00:00,12.2,84931.29435,14.03540935,21.25900149,22.48005128,15.86393,15.511131,6.238913033,6.475,0.012860446,0.000427619,0.003527682,0.264699556,0.125588822,-0.372511796
4636, 07/13  05:00:00,13.3,87959.13145,14.53577771,22.07872854,22.46871043,15.857045,15.511192,6.238913033,6.475,0.013318926,0.000442864,0.003653446,0.274136209,0.130066118,-0.261388574
4637, 07/13  06:00:00,14.5,90860.50144,15.01524663,22.43984785,22.49098292,15.857376,15.506375,6.238913033,6.475,0.013758257,0.000457472,0.003773956,0.28317871,0.134356405,-0.356925615
4638, 07/13  07:00:00,15.6,118182.0666,19.53030029,21.21128812,23.5611341,15.341881,15.026063,6.238913033,6.475,0.017895337,0.000595033,0.004908777,0.368329963,0.174757098,0.484441839
4639, 07/13  08:00:00,16.9,117080.9941,19.3483414,22.62518029,23.81750299,15.304242,14.945956,6.238913033,6.475,0.01772861,0.000589489,0.004863043,0.364898326,0.17312893,0.576133571
4640, 07/13  09:00:00,18.1,152512.8765,25.20367397,24.20703575,24.8788453,14.849754,14.50192,6.238913033,6.475,0.023093768,0.000767884,0.006334732,0.47532645,0.225522438,-0.317738006
4641, 07/13  10:00:00,19.4,154720.2429,25.56845459,24.61814479,25.14360519,14.785436,14.422514,6.238913033,6.475,0.023428011,0.000778998,0.006426417,0.482205998,0.228786494,-0.689888316
4642, 07/13  11:00:00,20,157748.1033,26.06882681,24.11961004,25.16876917,14.80866,14.440157,6.238913033,6.475,0.023886495,0.000794243,0.006552181,0.491642723,0.233263824,-0.725269785
4643, 07/13  12:00:00,20.5,159107.452,26.29346739,24.27715674,25.16601063,14.806229,14.436405,6.238913033,6.475,0.02409233,0.000801087,0.006608643,0.495879313,0.235273908,-0.710874506
4644, 07/13  13:00:00,21.1,159222.26,26.31244011,25.26154195,25.17153764,14.802334,14.430978,6.238913033,6.475,0.024109715,0.000801665,0.006613411,0.496237127,0.235443675,-0.733377949
4645, 07/13  14:00:00,20.4,158833.8141,26.24824709,24.63618502,25.17186568,14.803242,14.430648,6.238913033,6.475,0.024050896,0.000799709,0.006597277,0.495026484,0.234869276,-0.715729195
4646, 07/13  15:00:00,19.6,158368.3271,26.17132254,24.31866309,25.16103453,14.80704,14.434195,6.238913033,6.475,0.023980411,0.000797366,0.006577942,0.493575733,0.234180956,-0.694444087
4647, 07/13  16:00:00,18.9,155949.3486,25.77157173,24.24311562,25.14299692,14.81255,14.440676,6.238913033,6.475,0.023614125,0.000785186,0.006477468,0.486036668,0.230603986,-0.652570047
4648, 07/13  17:00:00,17.8,153021.3947,25.28770968,24.42379123,25.12107861,14.818868,14.44894,6.238913033,6.475,0.023170769,0.000770444,0.006355854,0.476911314,0.226274389,-0.59697369
4649, 07/13  18:00:00,16.7,150421.9527,24.85813619,24.226842,25.09153341,14.819456,14.460133,6.238913033,6.475,0.022777157,0.000757357,0.006247884,0.468809811,0.222430566,-0.551384977
4650, 07/13  19:00:00,15.6,123042.2441,20.33347396,22.63276902,24.25176519,15.214278,14.846784,6.238913033,6.475,0.018631273,0.000619503,0.005110648,0.383477346,0.181943895,0.4384459
4651, 07/13  20:00:00,14.8,121335.8884,20.05148839,22.83484133,24.06135471,15.23259,14.890887,6.238913033,6.475,0.018372894,0.000610912,0.005039773,0.378159264,0.179420689,0.716547324
4652, 07/13  21:00:00,14.1,115571.2459,19.09884639,22.79364419,24.05146682,15.239156,14.87287,6.238913033,6.475,0.017500001,0.000581887,0.004800335,0.360192997,0.170896449,0.694054894
4653, 07/13  22:00:00,13.3,115427.0255,19.07501311,21.99109211,24.05324969,15.231769,14.878832,6.238913033,6.475,0.017478163,0.000581161,0.004794345,0.359743515,0.170683189,0.586255289
4654, 07/13  23:00:00,13.1,112543.9111,18.59856104,22.49534551,24.03328598,15.242755,14.885092,6.238913033,6.475,0.017041597,0.000566645,0.004674592,0.35075791,0.166419897,0.705582409
4655, 07/14  00:00:00,13,109621.8077,18.1156658,22.80831883,24.02126261,15.244734,14.890016,6.238913033,6.475,0.016599127,0.000551933,0.004553221,0.34165079,0.162098951,0.709681743
4656, 07/14  01:00:00,12.8,80520.28641,13.30646364,21.41968946,22.75003652,15.804666,15.4363,6.238913033,6.475,0.012192523,0.00040541,0.003344468,0.250952069,0.119066217,0.05351431
4657, 07/14  02:00:00,12.4,84881.2761,14.02714353,22.47213327,22.4124343,15.885378,15.54799,6.238913033,6.475,0.012852872,0.000427367,0.003525605,0.264543667,0.12551486,-0.319472069
4658, 07/14  03:00:00,12.1,90927.8484,15.02637612,22.21176124,22.47421106,15.841574,15.496414,6.238913033,6.475,0.013768455,0.000457811,0.003776754,0.283388606,0.134455991,-0.247198959
4659, 07/14  04:00:00,11.7,84950.67066,14.0386114,21.28649058,22.463272,15.871928,15.51771,6.238913033,6.475,0.01286338,0.000427717,0.003528487,0.264759945,0.125617474,-0.392742666
4660, 07/14  05:00:00,12.8,87978.48363,14.53897578,21.77824695,22.45068451,15.865439,15.518259,6.238913033,6.475,0.013321857,0.000442961,0.00365425,0.274196522,0.130094734,-0.282937783
4661, 07/14  06:00:00,13.9,90882.876,15.01894416,21.82144139,22.47670844,15.86504,15.512888,6.238913033,6.475,0.013761645,0.000457584,0.003774886,0.283248443,0.13438949,-0.374412603
4662, 07/14  07:00:00,15,108298.1514,17.89692361,21.50308451,23.5555563,15.374807,15.029893,6.238913033,6.475,0.016398697,0.000545268,0.004498242,0.337525441,0.160141646,0.559230141
4663, 07/14  08:00:00,16.5,113439.6526,18.74658773,21.82828478,23.83493473,15.298497,14.945008,6.238913033,6.475,0.017177232,0.000571155,0.004711798,0.353549606,0.167744439,0.598359325
4664, 07/14  09:00:00,17.9,152107.7709,25.13672782,23.79922927,24.88382972,14.849438,14.500376,6.238913033,6.475,0.023032426,0.000765844,0.006317906,0.474063885,0.224923404,-0.322611744
4665, 07/14  10:00:00,19.4,155263.9943,25.65831279,24.19661241,25.1481985,14.784629,14.420185,6.238913033,6.475,0.023510347,0.000781736,0.006449002,0.483900671,0.229590545,-0.699966545
4666, 07/14  11:00:00,20.5,158938.1851,26.26549502,24.37149079,25.18411503,14.803532,14.435519,6.238913033,6.475,0.0240667,0.000800235,0.006601612,0.49535177,0.235023611,-0.746473839
4667, 07/14  12:00:00,21.7,161221.2031,26.64277754,24.29686361,25.19294697,14.796494,14.426906,6.238913033,6.475,0.024412398,0.00081173,0.006696439,0.502467096,0.238399534,-0.786305931
4668, 07/14  13:00:00,22.8,164199.534,27.1349647,23.96579098,25.20962358,14.789013,14.416617,6.238913033,6.475,0.024863382,0.000826725,0.006820146,0.511749456,0.242803624,-0.829406176
