,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Whole Building:Facility Total Electricity Demand Rate [W](Hourly),Site:Environmental Impact Total CO2 Emissions Carbon Equivalent Mass [kg](Hourly),WEST ZONE:Zone Air Temperature [C](TimeStep),EAST ZONE:Zone Air Temperature [C](TimeStep),WEST ZONE DEC OUTLET NODE:System Node Setpoint Temperature [C](TimeStep),EAST AIR LOOP OUTLET NODE:System Node Setpoint Temperature [C](TimeStep),WEST ZONE SUPPLY FAN:Fan Air Mass Flow Rate [kg/s](Hourly),EAST ZONE SUPPLY FAN:Fan Air Mass Flow Rate [kg/s](Hourly),Site:Environmental Impact Electricity CO Emissions Mass [kg](Hourly),CH4:Facility [kg](Hourly),PM2.5:Facility [kg](Hourly),SO2:Facility [kg](Hourly),NOx:Facility [kg](Hourly),Reward
4669, 07/14  14:00:00,22.6,164734.6343,27.22339326,24.15367096,25.22572469,14.784726,14.410732,6.238913033,6.475,0.024944408,0.000829419,0.006842372,0.513417167,0.243594883,-0.8390543
4670, 07/14  15:00:00,22.4,164025.8332,27.1062596,24.40326782,25.23022619,14.782676,14.408075,6.238913033,6.475,0.02483708,0.000825851,0.006812931,0.511208095,0.242546771,-0.83628241
4671, 07/14  16:00:00,22.2,163297.6948,26.98593033,24.21225054,25.2247903,14.783173,14.408992,6.238913033,6.475,0.024726824,0.000822184,0.006782687,0.508938756,0.241470065,-0.823780648
4672, 07/14  17:00:00,20.5,160295.8345,26.48985479,24.00639061,25.18545047,14.790466,14.420153,6.238913033,6.475,0.024272277,0.00080707,0.006658003,0.499583063,0.237031182,-0.743165795
4673, 07/14  18:00:00,18.9,157106.6619,25.96282475,23.88349815,25.13491464,14.807251,14.440644,6.238913033,6.475,0.023789367,0.000791013,0.006525538,0.489643587,0.232315318,-0.652996308
4674, 07/14  19:00:00,17.2,130541.8813,21.57283431,23.07225212,24.26982208,15.204917,14.83459,6.238913033,6.475,0.019766881,0.000657263,0.005422151,0.406850952,0.19303369,0.390032355
4675, 07/14  20:00:00,16.1,130359.2123,21.54264716,21.91101687,24.05905159,15.247402,14.895059,6.238913033,6.475,0.019739221,0.000656343,0.005414564,0.406281641,0.192763575,0.502811314
4676, 07/14  21:00:00,15,121498.539,20.07836737,23.15611723,24.08003662,15.221812,14.869333,6.238913033,6.475,0.018397523,0.000611731,0.005046529,0.378666186,0.179661202,0.554125242
4677, 07/14  22:00:00,13.9,112637.2368,18.61398367,22.29928192,24.06396333,15.220661,14.871436,6.238913033,6.475,0.017055729,0.000567115,0.004678469,0.351048771,0.166557898,0.697406197
4678, 07/14  23:00:00,13.7,109559.356,18.10534528,22.66808143,24.05487617,15.232674,14.87731,6.238913033,6.475,0.016589671,0.000551618,0.004550627,0.341456151,0.162006603,0.704549767
4679, 07/15  00:00:00,13.5,109625.9588,18.11635179,22.84630829,24.04185412,15.235734,14.882103,6.238913033,6.475,0.016599756,0.000551954,0.004553393,0.341663727,0.162105089,0.705345908
4680, 07/15  01:00:00,13.3,80510.40376,13.30483048,20.93887563,22.78265312,15.791942,15.427344,6.238913033,6.475,0.012191027,0.00040536,0.003344058,0.250921268,0.119051604,0.091817554
4681, 07/15  02:00:00,13.3,84859.27898,14.02350837,21.75860595,22.43783857,15.873619,15.538857,6.238913033,6.475,0.012849541,0.000427256,0.003524691,0.26447511,0.125482332,-0.288664321
4682, 07/15  03:00:00,13.3,90906.56413,15.02285877,21.96175368,22.50770892,15.826834,15.482538,6.238913033,6.475,0.013765232,0.000457704,0.00377587,0.28332227,0.134424518,-0.207385711
4683, 07/15  04:00:00,13.3,84914.51201,14.03263596,21.15777461,22.50211739,15.85644,15.502988,6.238913033,6.475,0.012857905,0.000427534,0.003526985,0.264647251,0.125564006,-0.348381225
4684, 07/15  05:00:00,13.7,87939.56822,14.53254477,21.84356996,22.48919168,15.84896,15.502971,6.238913033,6.475,0.013315964,0.000442765,0.003652633,0.274075237,0.130037189,-0.238452186
4685, 07/15  06:00:00,14,90838.54188,15.01161768,23.68705299,22.50185907,15.851263,15.49987,6.238913033,6.475,0.013754932,0.000457361,0.003773044,0.28311027,0.134323933,-0.344650022
4686, 07/15  07:00:00,14.4,106387.1367,17.58111688,22.03265644,23.55771578,15.37068,15.027898,6.238913033,6.475,0.016109327,0.000535647,0.004418866,0.331569512,0.157315808,0.637866005
4687, 07/15  08:00:00,15.3,114946.8328,18.99565837,22.34302469,23.86285256,15.320477,14.964955,6.238913033,6.475,0.017405452,0.000578744,0.004774399,0.358246932,0.169973123,0.611217806
4688, 07/15  09:00:00,16.3,143001.7861,23.63190884,24.13489519,24.85595515,14.86043,14.507757,6.238913033,6.475,0.021653582,0.000719997,0.005939682,0.445683886,0.211458286,-0.260832101
4689, 07/15  10:00:00,17.2,150733.968,24.9096986,24.28819164,25.11658241,14.790557,14.43396,6.238913033,6.475,0.022824403,0.000758928,0.006260844,0.469782248,0.222891946,-0.613186479
4690, 07/15  11:00:00,18.7,154526.3929,25.53641972,24.13275246,25.1480774,14.809997,14.448876,6.238913033,6.475,0.023398658,0.000778022,0.006418365,0.481601839,0.228499846,-0.691511018
4691, 07/15  12:00:00,20.2,159668.7115,26.38621891,24.33119303,25.15221937,14.805033,14.441984,6.238913033,6.475,0.024177317,0.000803913,0.006631955,0.497628552,0.236103848,-0.73942183
4692, 07/15  13:00:00,21.7,162075.7349,26.78399408,24.24035112,25.16386066,14.799101,14.435053,6.238913033,6.475,0.024541793,0.000816032,0.006731932,0.505130357,0.23966314,-0.772407298
4693, 07/15  14:00:00,20.9,162104.8432,26.78880439,23.79902652,25.1665917,14.797931,14.433151,6.238913033,6.475,0.024546201,0.000816179,0.006733141,0.505221077,0.239706182,-0.754283111
4694, 07/15  15:00:00,20.2,161181.8234,26.63626979,24.29894451,25.15896636,14.799198,14.43464,6.238913033,6.475,0.024406435,0.000811531,0.006694803,0.502344364,0.238341303,-0.745456174
4695, 07/15  16:00:00,19.4,159620.2672,26.37821321,24.10788452,25.14238184,14.80472,14.441106,6.238913033,6.475,0.024169982,0.000803669,0.006629943,0.497477569,0.236032213,-0.700138997
4696, 07/15  17:00:00,18.3,156226.3234,25.81734349,24.75789549,25.12158045,14.810923,14.448939,6.238913033,6.475,0.023656065,0.000786581,0.006488973,0.486899896,0.231013552,-0.640757406
4697, 07/15  18:00:00,17.2,151864.857,25.09658483,23.97502213,25.08172014,14.825728,14.465619,6.238913033,6.475,0.022995644,0.000764621,0.006307816,0.473306812,0.224564204,-0.552544658
4698, 07/15  19:00:00,16.1,128989.6096,21.31631203,23.27808386,24.2345689,15.214346,14.849221,6.238913033,6.475,0.019531834,0.000649447,0.005357676,0.402013093,0.190738329,0.419054252
4699, 07/15  20:00:00,15.5,118240.6614,19.53998343,23.03666137,24.06511023,15.253753,14.898454,6.238913033,6.475,0.017904209,0.000595328,0.004911211,0.368512582,0.174843743,0.52611287
4700, 07/15  21:00:00,15,125040.0997,20.66363168,21.75324224,24.04715603,15.227848,14.874638,6.238913033,6.475,0.018933792,0.000629562,0.005193631,0.389703926,0.184898146,0.567367997
4701, 07/15  22:00:00,14.4,118949.468,19.657118,22.33610597,24.05170956,15.229721,14.876212,6.238913033,6.475,0.018011538,0.000598896,0.004940652,0.370721671,0.175891863,0.698355759
4702, 07/15  23:00:00,14,109567.8609,18.10675076,21.81831229,24.03559613,15.241042,14.885194,6.238913033,6.475,0.016590958,0.000551661,0.00455098,0.341482658,0.162019179,0.708262562
4703, 07/16  00:00:00,13.7,109629.7241,18.11697403,21.80235975,24.02254044,15.245396,14.889324,6.238913033,6.475,0.016600326,0.000551973,0.00455355,0.341675462,0.162110657,0.707866864
4704, 07/16  01:00:00,13.3,80513.06937,13.30527098,21.08535015,22.75834792,15.803577,15.434468,6.238913033,6.475,0.012191431,0.000405374,0.003344168,0.250929576,0.119055545,0.061858195
4705, 07/16  02:00:00,13.5,84872.96409,14.02576992,22.27609794,22.42393707,15.881914,15.544325,6.238913033,6.475,0.012851614,0.000427325,0.00352526,0.264517762,0.125502569,-0.307270343
4706, 07/16  03:00:00,13.7,90910.02913,15.02343138,22.22564859,22.49221153,15.835352,15.489564,6.238913033,6.475,0.013765757,0.000457721,0.003776014,0.28333307,0.134429642,-0.227057593
4707, 07/16  04:00:00,13.9,84923.64146,14.03414466,21.45019354,22.49073957,15.863142,15.507711,6.238913033,6.475,0.012859287,0.00042758,0.003527365,0.264675705,0.125577506,-0.363198692
4708, 07/16  05:00:00,14.6,87940.10919,14.53263417,21.64503307,22.47577697,15.856098,15.50832,6.238913033,6.475,0.013316046,0.000442768,0.003652656,0.274076923,0.130037989,-0.255503657
4709, 07/16  06:00:00,15.4,87995.24043,14.54174494,23.10493331,22.49253925,15.85812,15.504904,6.238913033,6.475,0.013324394,0.000443046,0.003654946,0.274248747,0.130119512,-0.243277948
4710, 07/16  07:00:00,16.1,113614.1932,18.77543162,21.81972978,23.54237527,15.376555,15.030985,6.238913033,6.475,0.017203661,0.000572034,0.004719047,0.354093585,0.168002535,0.467177403
4711, 07/16  08:00:00,17,123663.3979,20.43612339,22.95988038,23.75749418,15.316458,14.972684,6.238913033,6.475,0.018725329,0.00062263,0.005136448,0.385413254,0.182862402,0.531616051
4712, 07/16  09:00:00,18,153070.7605,25.29586767,24.19631839,24.79875021,14.854234,14.530463,6.238913033,6.475,0.023178244,0.000770693,0.006357904,0.477065169,0.226347387,-0.247851106
4713, 07/16  10:00:00,18.9,154797.8521,25.58127999,24.12901734,25.05923652,14.820156,14.460354,6.238913033,6.475,0.023439763,0.000779389,0.00642964,0.482447878,0.228901256,-0.599156683
4714, 07/16  11:00:00,19.3,157253.1803,25.98703779,24.1773201,25.11727744,14.82679,14.462553,6.238913033,6.475,0.023811553,0.000791751,0.006531624,0.490100231,0.232531976,-0.665173482
4715, 07/16  12:00:00,19.6,158946.6398,26.26689222,24.22207593,25.13300639,14.812135,14.448281,6.238913033,6.475,0.02406798,0.000800277,0.006601963,0.49537812,0.235036113,-0.695277843
4716, 07/16  13:00:00,20,160523.3898,26.52745968,24.22785518,25.14521077,14.808612,14.444254,6.238913033,6.475,0.024306734,0.000808216,0.006667455,0.500292269,0.23736767,-0.726747962
4717, 07/16  14:00:00,19.6,160263.8588,26.4845706,24.29945369,25.15748275,14.803667,14.437242,6.238913033,6.475,0.024267436,0.000806909,0.006656675,0.499483407,0.236983899,-0.724892086
4718, 07/16  15:00:00,19.3,158960.5482,26.26919066,24.18668527,25.15960709,14.801495,14.435631,6.238913033,6.475,0.024070086,0.000800347,0.006602541,0.495421468,0.235056679,-0.715583433
4719, 07/16  16:00:00,18.9,157638.7139,26.05074955,23.66048715,25.15066914,14.802746,14.438303,6.238913033,6.475,0.023869931,0.000793692,0.006547637,0.491301797,0.233102069,-0.693972337
4720, 07/16  17:00:00,18,155280.786,25.66108773,24.27647189,25.1286532,14.80788,14.445391,6.238913033,6.475,0.02351289,0.00078182,0.006449699,0.483953005,0.229615375,-0.642292014
4721, 07/16  18:00:00,17,151489.7294,25.03459272,24.22987536,25.08050612,14.824695,14.464666,6.238913033,6.475,0.022938841,0.000762733,0.006292235,0.472137678,0.224009499,-0.54981785
4722, 07/16  19:00:00,16.1,128909.3029,21.30304087,23.13755011,24.22228329,15.216928,14.852922,6.238913033,6.475,0.019519674,0.000649043,0.005354341,0.401762807,0.190619578,0.426209186
4723, 07/16  20:00:00,15.9,114851.8662,18.97996455,21.59037963,24.03923985,15.256794,14.908208,6.238913033,6.475,0.017391072,0.000578265,0.004770455,0.357950956,0.169832695,0.707101584
4724, 07/16  21:00:00,15.8,109726.0347,18.13288995,23.02065944,24.03213216,15.231631,14.879473,6.238913033,6.475,0.016614909,0.000552458,0.00455755,0.341975627,0.162253073,0.71132357
4725, 07/16  22:00:00,15.6,122024.0459,20.16521056,22.76558121,24.04877656,15.233198,14.87967,6.238913033,6.475,0.018477096,0.000614377,0.005068357,0.380303997,0.180438274,0.530180188
4726, 07/16  23:00:00,15.4,126413.7197,20.89063067,22.94088751,24.03675703,15.236238,14.884541,6.238913033,6.475,0.019141788,0.000636478,0.005250685,0.393984993,0.186929333,0.544068675
4727, 07/17  00:00:00,15.2,125408.5775,20.72452485,22.57635253,24.02363654,15.241288,14.889013,6.238913033,6.475,0.018989588,0.000631417,0.005208936,0.390852335,0.185443018,0.574349524
4728, 07/17  01:00:00,15,84423.09282,13.95142597,21.46432543,22.76305163,15.805556,15.433246,6.238913033,6.475,0.012783493,0.00042506,0.003506574,0.263115679,0.124837339,0.068689333
4729, 07/17  02:00:00,15,84881.14772,14.02712231,22.01433181,22.42578363,15.876419,15.543851,6.238913033,6.475,0.012852853,0.000427366,0.0035256,0.264543267,0.12551467,-0.302406545
4730, 07/17  03:00:00,15,90898.20539,15.02147743,23.90292482,22.494745,15.832113,15.488419,6.238913033,6.475,0.013763966,0.000457662,0.003775522,0.283296219,0.134412158,-0.220774903
4731, 07/17  04:00:00,15,84922.51122,14.03395788,19.74147865,22.49348175,15.859302,15.506579,6.238913033,6.475,0.012859116,0.000427575,0.003527318,0.264672182,0.125575835,-0.357617485
4732, 07/17  05:00:00,15.2,87936.03345,14.53196063,21.90872685,22.47882435,15.852345,15.507197,6.238913033,6.475,0.013315429,0.000442747,0.003652486,0.274064221,0.130031962,-0.249268253
4733, 07/17  06:00:00,15.4,88039.7121,14.54909415,22.89936198,22.49248792,15.855078,15.503989,6.238913033,6.475,0.013331128,0.000443269,0.003656793,0.274387349,0.130185273,-0.240895684
4734, 07/17  07:00:00,15.6,122412.0201,20.22932564,22.78317502,23.53580131,15.375044,15.032643,6.238913033,6.475,0.018535844,0.00061633,0.005084471,0.38151317,0.181011976,0.459293244
4735, 07/17  08:00:00,16,108632.5924,17.95219199,21.77486037,23.77961698,15.322959,14.966652,6.238913033,6.475,0.016449338,0.000546952,0.004512133,0.33856777,0.160636188,0.730614056
4736, 07/17  09:00:00,16.3,149890.1288,24.77024907,24.10650532,24.79675176,14.871954,14.530927,6.238913033,6.475,0.022696627,0.000754679,0.006225794,0.467152312,0.221644152,-0.216078986
4737, 07/17  10:00:00,16.7,150360.0198,24.84790139,24.31622132,25.04828504,14.817728,14.462136,6.238913033,6.475,0.022767779,0.000757045,0.006245312,0.468616789,0.222338985,-0.529843509
4738, 07/17  11:00:00,17.4,151253.2358,24.99551074,24.20945659,25.11122346,14.824867,14.467991,6.238913033,6.475,0.022903031,0.000761542,0.006282412,0.471400614,0.223659793,-0.610669688
4739, 07/17  12:00:00,18.2,153882.5721,25.43002444,24.23364249,25.13939384,14.808449,14.445196,6.238913033,6.475,0.02330117,0.00077478,0.006391623,0.479595287,0.227547821,-0.659948615
4740, 07/17  13:00:00,18.9,156208.1637,25.81434249,24.23094671,25.16725676,14.801511,14.439082,6.238913033,6.475,0.023653315,0.000786489,0.006488219,0.486843299,0.230986699,-0.713283047
4741, 07/17  14:00:00,19.3,157948.0562,26.10187023,24.30988222,25.17370022,14.792922,14.429893,6.238913033,6.475,0.023916773,0.00079525,0.006560486,0.492265903,0.233559496,-0.735731552
4742, 07/17  15:00:00,19.6,159338.7419,26.33168945,24.13682119,25.15926599,14.795357,14.433688,6.238913033,6.475,0.024127353,0.000802252,0.006618249,0.496600158,0.235615919,-0.737685801
4743, 07/17  16:00:00,20,160766.746,26.56767575,23.97297112,25.13821661,14.803166,14.442522,6.238913033,6.475,0.024343584,0.000809441,0.006677563,0.501050721,0.237727524,-0.727277117
4744, 07/17  17:00:00,18.5,157984.0953,26.10782592,23.74513695,25.11646322,14.809513,14.450598,6.238913033,6.475,0.02392223,0.000795431,0.006561983,0.492378224,0.233612788,-0.651880678
4745, 07/17  18:00:00,17.1,152227.5722,25.15652571,23.88125494,25.07140832,14.825417,14.469028,6.238913033,6.475,0.023050567,0.000766448,0.006322882,0.474437262,0.225100555,-0.545365776
4746, 07/17  19:00:00,15.6,123124.2952,20.3470334,23.06230091,24.22666331,15.215084,14.855273,6.238913033,6.475,0.018643697,0.000619916,0.005114056,0.383733069,0.182065225,0.455446074
4747, 07/17  20:00:00,15.2,125968.4187,20.817042,23.01167713,24.04163486,15.253145,14.898856,6.238913033,6.475,0.01907436,0.000634236,0.005232189,0.392597154,0.186270861,0.554633838
4748, 07/17  21:00:00,14.8,120618.0383,19.93285932,21.847763,24.03348368,15.208608,14.880824,6.238913033,6.475,0.018264196,0.000607297,0.005009957,0.37592199,0.178359196,0.705617834
4749, 07/17  22:00:00,14.4,121291.0075,20.04407155,22.34354871,24.03869893,15.243745,14.8828,6.238913033,6.475,0.018366098,0.000610686,0.005037909,0.378019387,0.179354323,0.590447673
4750, 07/17  23:00:00,14,109632.2833,18.11739696,22.23415485,24.0264804,15.233719,14.889238,6.238913033,6.475,0.016600713,0.000551985,0.004553656,0.341683439,0.162114441,0.714378137
4751, 07/18  00:00:00,13.7,109612.2943,18.11409366,23.13161147,24.02106032,15.241014,14.890652,6.238913033,6.475,0.016597687,0.000551885,0.004552826,0.34162114,0.162084883,0.714904666
4752, 07/18  01:00:00,13.3,80511.16519,13.30495631,20.7473525,22.76748544,15.796373,15.431926,6.238913033,6.475,0.012191142,0.000405364,0.003344089,0.250923642,0.119052729,0.079913371
4753, 07/18  02:00:00,13.1,84857.63007,14.02323588,22.13780093,22.42534004,15.875522,15.543853,6.238913033,6.475,0.012849292,0.000427248,0.003524623,0.264469971,0.125479894,-0.300082479
4754, 07/18  03:00:00,13,90899.17078,15.02163697,22.85080069,22.49329051,15.829173,15.488696,6.238913033,6.475,0.013764112,0.000457666,0.003775563,0.283299228,0.134413586,-0.21976188
4755, 07/18  04:00:00,12.8,84914.92201,14.03270372,21.57458723,22.48675961,15.859008,15.508838,6.238913033,6.475,0.012857967,0.000427537,0.003527002,0.264648529,0.125564612,-0.362164445
4756, 07/18  05:00:00,12.6,87940.01483,14.53261858,22.21545077,22.47061135,15.852988,15.510146,6.238913033,6.475,0.013316032,0.000442767,0.003652652,0.274076629,0.13003785,-0.256199168
4757, 07/18  06:00:00,12.4,87917.16954,14.52884326,23.06927052,22.47260031,15.859211,15.510846,6.238913033,6.475,0.013312573,0.000442652,0.003651703,0.274005429,0.130004068,-0.374760529
4758, 07/18  07:00:00,12.2,106426.0913,17.58755436,22.43022583,23.50897092,15.384397,15.04428,6.238913033,6.475,0.016115226,0.000535843,0.004420484,0.331690919,0.157373411,0.610969672
4759, 07/18  08:00:00,12.6,113565.0484,18.76731014,21.9393154,23.79215189,15.34672,14.99385,6.238913033,6.475,0.01719622,0.000571786,0.004717006,0.353940419,0.167929864,0.632631996
4760, 07/18  09:00:00,12.9,129451.3014,21.3926094,23.80162809,24.78963629,14.88766,14.537471,6.238913033,6.475,0.019601744,0.000651772,0.005376853,0.403452017,0.191421038,0.006006987
4761, 07/18  10:00:00,13.3,137067.3701,22.65121075,24.64497269,25.05947684,14.842882,14.48525,6.238913033,6.475,0.020754982,0.000690118,0.005693192,0.427188497,0.202683001,-0.447944759
4762, 07/18  11:00:00,14.4,131569.6428,21.74267811,23.9853416,25.0286468,14.8561,14.498428,6.238913033,6.475,0.019922507,0.000662437,0.00546484,0.410054106,0.194553452,-0.261356323
4763, 07/18  12:00:00,15.6,145347.4655,24.01954652,24.14775353,25.06398987,14.828838,14.471083,6.238913033,6.475,0.022008769,0.000731807,0.006037112,0.452994504,0.214926867,-0.504907757
4764, 07/18  13:00:00,16.7,141797.5696,23.43290479,23.5870102,25.05124363,14.834168,14.473212,6.238913033,6.475,0.021471238,0.000713934,0.005889664,0.441930786,0.209677598,-0.510104967
4765, 07/18  14:00:00,16.5,150306.5,24.83905692,24.09386562,25.0555902,14.833134,14.47935,6.238913033,6.475,0.022759675,0.000756775,0.006243089,0.468449988,0.222259845,-0.526742155
4766, 07/18  15:00:00,16.3,150247.1369,24.82924682,24.08923758,25.05255593,14.831356,14.479712,6.238913033,6.475,0.022750686,0.000756476,0.006240623,0.468264975,0.222172064,-0.526879677
4767, 07/18  16:00:00,16.1,150149.9171,24.81318065,23.87960844,25.04706371,14.830951,14.479524,6.238913033,6.475,0.022735965,0.000755987,0.006236585,0.467961976,0.222028304,-0.5212216
4768, 07/18  17:00:00,15.5,138025.819,22.80960021,23.95127692,25.07405238,14.834164,14.476554,6.238913033,6.475,0.020900112,0.000694944,0.005733002,0.430175629,0.204100269,-0.502885257
4769, 07/18  18:00:00,15,145219.6101,23.99841764,24.23913927,25.03666317,14.842085,14.484096,6.238913033,6.475,0.021989409,0.000731163,0.006031801,0.452596026,0.214737806,-0.439535236
4770, 07/18  19:00:00,14.4,115378.941,19.06706685,22.78898727,24.19224703,15.233542,14.864772,6.238913033,6.475,0.017470882,0.000580919,0.004792347,0.359593653,0.170612086,0.63593793
4771, 07/18  20:00:00,14,112600.1065,18.60784766,22.96843604,23.95493779,15.256509,14.924673,6.238913033,6.475,0.017050106,0.000566928,0.004676926,0.35093305,0.166502994,0.723867831
4772, 07/18  21:00:00,13.7,118404.4853,19.56705632,23.13665311,24.00741738,15.244877,14.88837,6.238913033,6.475,0.017929016,0.000596152,0.004918016,0.36902316,0.175085991,0.71923217
4773, 07/18  22:00:00,13.3,112544.4143,18.59864419,22.3084459,24.0010466,15.25719,14.901863,6.238913033,6.475,0.017041673,0.000566648,0.004674613,0.350759478,0.166420641,0.593811114
4774, 07/18  23:00:00,13.1,115502.8688,19.08754667,21.98053984,23.99107848,15.254877,14.90222,6.238913033,6.475,0.017489648,0.000581543,0.004797495,0.359979891,0.17079534,0.71662378
4775, 07/19  00:00:00,13,109639.5252,18.11859373,21.91715761,23.98582816,15.260531,14.905128,6.238913033,6.475,0.01660181,0.000552022,0.004553957,0.341706009,0.16212515,0.714411139
4776, 07/19  01:00:00,12.8,80521.31149,13.30663304,21.75559634,22.72047182,15.813096,15.446974,6.238913033,6.475,0.012192679,0.000405415,0.003344511,0.250955264,0.119067733,0.022610834
4777, 07/19  02:00:00,12.8,84875.69496,14.02622121,21.98195564,22.3970468,15.892431,15.554352,6.238913033,6.475,0.012852027,0.000427339,0.003525373,0.264526273,0.125506607,-0.336486621
4778, 07/19  03:00:00,12.8,90916.72789,15.02453839,23.07556247,22.46115632,15.847166,15.502716,6.238913033,6.475,0.013766771,0.000457755,0.003776292,0.283353947,0.134439547,-0.261503317
4779, 07/19  04:00:00,12.8,84942.86418,14.03732133,21.57754393,22.45709914,15.874649,15.520534,6.238913033,6.475,0.012862198,0.000427677,0.003528163,0.264735615,0.125605931,-0.399232856
4780, 07/19  05:00:00,12.8,87959.75293,14.53588042,21.8013151,22.44360131,15.868292,15.521309,6.238913033,6.475,0.013319021,0.000442867,0.003653472,0.274138146,0.130067037,-0.290681331
4781, 07/19  06:00:00,12.8,90866.70487,15.01627178,23.66011797,22.44734775,15.873037,15.521018,6.238913033,6.475,0.013759196,0.000457503,0.003774214,0.283198044,0.134365578,-0.406748425
4782, 07/19  07:00:00,12.8,106451.0184,17.59167372,21.90454241,23.4915881,15.397206,15.053069,6.238913033,6.475,0.016119001,0.000535968,0.00442152,0.331768608,0.157410271,0.592611106
4783, 07/19  08:00:00,13.9,113585.8142,18.77074181,22.36858389,23.77152111,15.356243,14.999414,6.238913033,6.475,0.017199364,0.000571891,0.004717869,0.354005138,0.16796057,0.620875408
4784, 07/19  09:00:00,15,140829.8144,23.2729774,23.92490859,24.78139855,14.89545,14.545508,6.238913033,6.475,0.021324698,0.000709061,0.005849468,0.43891465,0.208246568,-0.163996931
4785, 07/19  10:00:00,16.1,141334.0924,23.35631237,23.88205836,25.05113692,14.836364,14.464126,6.238913033,6.475,0.021401057,0.0007116,0.005870413,0.440486298,0.208992249,-0.444563712
4786, 07/19  11:00:00,16.7,148313.8024,24.50975161,23.94742749,25.05929369,14.834593,14.484133,6.238913033,6.475,0.022457937,0.000746742,0.006160321,0.462239483,0.219313221,-0.537842412
4787, 07/19  12:00:00,17.2,150772.9796,24.9161455,23.86511402,25.08152432,14.826461,14.469806,6.238913033,6.475,0.02283031,0.000759124,0.006262464,0.469903833,0.222949633,-0.562704079
4788, 07/19  13:00:00,17.8,151207.1049,24.98788732,24.14978218,25.10015788,14.81871,14.460553,6.238913033,6.475,0.022896046,0.00076131,0.006280496,0.471256841,0.223591579,-0.585359767
4789, 07/19  14:00:00,17.6,151170.122,24.98177567,24.26311333,25.0997294,14.819856,14.46007,6.238913033,6.475,0.022890446,0.000761124,0.00627896,0.471141579,0.223536892,-0.580255386
4790, 07/19  15:00:00,17.4,151085.4131,24.96777701,24.19441387,25.09306314,14.821486,14.461518,6.238913033,6.475,0.022877619,0.000760697,0.006275441,0.470877573,0.223411632,-0.571635178
4791, 07/19  16:00:00,17.2,150992.6109,24.95244089,24.34488221,25.07997554,14.825006,14.466061,6.238913033,6.475,0.022863567,0.00076023,0.006271587,0.470588342,0.223274404,-0.556767338
4792, 07/19  17:00:00,16.7,150685.1012,24.90162306,24.12926278,25.06240726,14.830274,14.472868,6.238913033,6.475,0.022817003,0.000758682,0.006258814,0.469629948,0.222819687,-0.535752165
4793, 07/19  18:00:00,16.1,149693.2792,24.73771849,24.28504031,25.0233453,14.842742,14.489042,6.238913033,6.475,0.02266682,0.000753688,0.006217618,0.466538804,0.221353069,-0.484342464
4794, 07/19  19:00:00,15.6,112919.1888,18.66057794,21.64690092,24.20667111,15.227813,14.858798,6.238913033,6.475,0.017098422,0.000568535,0.00469018,0.351927512,0.166974824,0.462595415
4795, 07/19  20:00:00,14.8,121257.8551,20.03859291,22.23445231,24.01158301,15.24902,14.913533,6.238913033,6.475,0.018361078,0.000610519,0.005036532,0.377916063,0.1793053,0.732902591
4796, 07/19  21:00:00,14.1,115594.4593,19.10268256,21.42905708,23.9983847,15.2511,14.894325,6.238913033,6.475,0.017503516,0.000582004,0.004801299,0.360265345,0.170930775,0.712843136
4797, 07/19  22:00:00,13.3,115459.2154,19.08033269,22.21220564,24.00391824,15.247441,14.898547,6.238913033,6.475,0.017483038,0.000581323,0.004795682,0.359843839,0.170730789,0.600801631
4798, 07/19  23:00:00,13.1,109648.7327,18.12011532,22.20802967,23.99099982,15.255189,14.902929,6.238913033,6.475,0.016603204,0.000552068,0.004554339,0.341734705,0.162138765,0.717089574
4799, 07/20  00:00:00,13,109650.8833,18.12047072,21.9278354,23.98655511,15.255575,14.90469,6.238913033,6.475,0.01660353,0.000552079,0.004554428,0.341741408,0.162141945,0.718130897
4800, 07/20  01:00:00,12.8,80524.32714,13.3071314,20.45985015,22.72517158,15.81039,15.445945,6.238913033,6.475,0.012193135,0.00040543,0.003344636,0.250964663,0.119072192,0.031505691
4801, 07/20  02:00:00,12.6,84878.38859,14.02666635,21.6223548,22.39929254,15.888496,15.55342,6.238913033,6.475,0.012852435,0.000427353,0.003525485,0.264534668,0.12551059,-0.331546246
4802, 07/20  03:00:00,12.4,90915.26053,15.0242959,21.8158278,22.46333436,15.843526,15.501644,6.238913033,6.475,0.013766549,0.000457747,0.003776231,0.283349374,0.134437378,-0.256225342
4803, 07/20  04:00:00,12.2,84941.77248,14.03714092,21.54389235,22.45778042,15.871986,15.52018,6.238913033,6.475,0.012862033,0.000427672,0.003528118,0.264732212,0.125604316,-0.396214318
4804, 07/20  05:00:00,12.8,87960.89933,14.53606987,22.27104014,22.44573417,15.865254,15.520539,6.238913033,6.475,0.013319194,0.000442873,0.003653519,0.274141718,0.130068732,-0.286060249
4805, 07/20  06:00:00,13.3,87936.21352,14.53199039,22.98561581,22.44716487,15.870972,15.521032,6.238913033,6.475,0.013315456,0.000442748,0.003652494,0.274064782,0.130032229,-0.4049506
4806, 07/20  07:00:00,13.9,106450.6693,17.59161602,21.836664,23.49047732,15.395592,15.053537,6.238913033,6.475,0.016118948,0.000535966,0.004421505,0.33176752,0.157409754,0.595004231
4807, 07/20  08:00:00,14.8,113595.8988,18.77240836,22.54931711,23.78498856,15.352462,14.99739,6.238913033,6.475,0.017200891,0.000571942,0.004718287,0.354036568,0.167975482,0.627209113
4808, 07/20  09:00:00,15.8,142186.0511,23.4971037,23.73272853,24.81129483,14.885937,14.532721,6.238913033,6.475,0.021530062,0.00071589,0.0059058,0.44314154,0.210252049,-0.00970118
4809, 07/20  10:00:00,16.7,147283.3805,24.33946818,24.14285587,25.02597181,14.823701,14.466634,6.238913033,6.475,0.022301909,0.000741554,0.006117521,0.459028038,0.217789525,-0.498562997
4810, 07/20  11:00:00,17.4,150639.4028,24.89407112,23.47395234,25.06461536,14.841521,14.480015,6.238913033,6.475,0.022810083,0.000758451,0.006256916,0.469487523,0.222752112,-0.542346715
4811, 07/20  12:00:00,18.2,153177.8958,25.31357242,24.06525055,25.07271205,14.838331,14.475986,6.238913033,6.475,0.023194467,0.000771232,0.006362354,0.47739907,0.226505809,-0.571703327
4812, 07/20  13:00:00,18.9,155615.1354,25.71634099,24.14379612,25.09126879,14.82883,14.46395,6.238913033,6.475,0.023563518,0.000783504,0.006463587,0.484995048,0.230109781,-0.61502796
4813, 07/20  14:00:00,18.7,156132.8208,25.80189163,23.83397985,25.09256286,14.828814,14.462314,6.238913033,6.475,0.023641907,0.00078611,0.006485089,0.486608483,0.230875288,-0.609161798
4814, 07/20  15:00:00,18.5,155379.6031,25.67741785,24.17942582,25.08430808,14.832312,14.465397,6.238913033,6.475,0.023527853,0.000782318,0.006453804,0.484260981,0.229761497,-0.590191182
4815, 07/20  16:00:00,18.3,154726.1378,25.56942876,24.01379258,25.07113252,14.836078,14.469955,6.238913033,6.475,0.023428904,0.000779028,0.006426662,0.48222437,0.228795211,-0.570812342
4816, 07/20  17:00:00,17.4,152173.9961,25.14767193,23.573494,25.05551916,14.840437,14.475854,6.238913033,6.475,0.023042454,0.000766178,0.006320656,0.474270285,0.225021331,-0.515951481
4817, 07/20  18:00:00,16.5,150198.4219,24.82119637,23.81077506,25.03289866,14.844503,14.48429,6.238913033,6.475,0.022743309,0.000756231,0.0062386,0.468113148,0.222100029,-0.472945066
4818, 07/20  19:00:00,15.6,122971.4209,20.32177001,22.68325479,24.19749704,15.225638,14.867449,6.238913033,6.475,0.018620549,0.000619146,0.005107707,0.383256616,0.181839168,0.467964403
4819, 07/20  20:00:00,15,125010.8093,20.65879126,21.72921175,24.02169864,15.264101,14.90589,6.238913033,6.475,0.018929357,0.000629415,0.005192414,0.389612639,0.184854834,0.572885391
4820, 07/20  21:00:00,14.5,116135.6827,19.19212299,22.93250352,24.01806538,15.232487,14.887403,6.238913033,6.475,0.017585469,0.000584729,0.004823779,0.361952139,0.171731088,0.712373382
4821, 07/20  22:00:00,13.9,115421.877,19.07416229,22.35325993,24.02269132,15.247602,14.89134,6.238913033,6.475,0.017477384,0.000581135,0.004794131,0.359727469,0.170675576,0.594425618
4822, 07/20  23:00:00,13.3,112571.4744,18.60311604,22.43634456,24.00623274,15.247901,14.896264,6.238913033,6.475,0.017045771,0.000566784,0.004675737,0.350843815,0.166460655,0.714336143
4823, 07/21  00:00:00,12.8,109627.4932,18.11660536,23.08110267,23.99688753,15.252658,14.900012,6.238913033,6.475,0.016599988,0.000551961,0.004553457,0.341668509,0.162107358,0.716648782
4824, 07/21  01:00:00,12.2,80519.47025,13.30632877,20.51227452,22.72398725,15.810178,15.444656,6.238913033,6.475,0.0121924,0.000405406,0.003344434,0.250949525,0.11906501,0.029260837
4825, 07/21  02:00:00,12.6,84885.8031,14.02789164,22.25677326,22.40107176,15.888768,15.552517,6.238913033,6.475,0.012853558,0.00042739,0.003525793,0.264557776,0.125521554,-0.330650096
4826, 07/21  03:00:00,12.9,90925.34953,15.02596317,23.32383805,22.46296933,15.844592,15.501886,6.238913033,6.475,0.013768076,0.000457798,0.00377665,0.283380818,0.134452296,-0.257702181
4827, 07/21  04:00:00,13.3,84948.08809,14.03818461,20.82123435,22.45661249,15.872948,15.520528,6.238913033,6.475,0.012862989,0.000427703,0.00352838,0.264751896,0.125613655,-0.398143785
4828, 07/21  05:00:00,13.7,87967.28499,14.53712514,22.2928039,22.44941092,15.865024,15.519462,6.238913033,6.475,0.013320161,0.000442905,0.003653785,0.27416162,0.130078174,-0.282829933
4829, 07/21  06:00:00,14,90866.8916,15.01630264,21.81552479,22.46046306,15.867877,15.517056,6.238913033,6.475,0.013759225,0.000457504,0.003774222,0.283198626,0.134365854,-0.391002464
4830, 07/21  07:00:00,14.4,106424.7905,17.58733939,21.84796879,23.51522129,15.386063,15.042958,6.238913033,6.475,0.016115029,0.000535836,0.00442043,0.331686865,0.157371487,0.610803215
4831, 07/21  08:00:00,14.8,113568.8258,18.76793439,21.81631731,23.81205294,15.342924,14.986371,6.238913033,6.475,0.017196791,0.000571806,0.004717163,0.353952191,0.167935449,0.632932465
4832, 07/21  09:00:00,15.2,145618.346,24.06431117,23.78878466,24.83707991,14.87792,14.522797,6.238913033,6.475,0.022049786,0.000733171,0.006048363,0.453838739,0.215327421,-0.208992384
4833, 07/21  10:00:00,15.6,146104.9569,24.14472654,24.3990374,25.08844299,14.814836,14.446394,6.238913033,6.475,0.02212347,0.000735621,0.006068575,0.455355325,0.216046978,-0.51589402
4834, 07/21  11:00:00,16.3,135857.6832,22.45130268,24.19097115,25.11134893,14.831764,14.461651,6.238913033,6.475,0.020571809,0.000684027,0.005642947,0.423418348,0.200894223,-0.508506767
4835, 07/21  12:00:00,17.1,149530.3739,24.7107974,24.02171505,25.09987686,14.825869,14.467938,6.238913033,6.475,0.022642152,0.000752868,0.006210852,0.466031089,0.221112179,-0.565299451
4836, 07/21  13:00:00,17.8,150716.2324,24.90676768,24.0765049,25.11488576,14.820714,14.454578,6.238913033,6.475,0.022821717,0.000758838,0.006260107,0.469726973,0.222865721,-0.585745506
4837, 07/21  14:00:00,17.6,150783.3359,24.91785694,23.98033663,25.12440481,14.819296,14.449962,6.238913033,6.475,0.022831878,0.000759176,0.006262894,0.46993611,0.222964947,-0.590976497
4838, 07/21  15:00:00,17.4,150630.324,24.89257079,24.5838348,25.12002928,14.819972,14.451194,6.238913033,6.475,0.022808709,0.000758406,0.006256539,0.469459228,0.222738687,-0.585022121
4839, 07/21  16:00:00,17.2,150478.52,24.86748427,24.3401805,25.10561078,14.823052,14.455971,6.238913033,6.475,0.022785722,0.000757641,0.006250234,0.468986111,0.222514213,-0.569314377
4840, 07/21  17:00:00,16.5,150063.7809,24.79894613,24.17585519,25.08288063,14.828677,14.464094,6.238913033,6.475,0.022722922,0.000755553,0.006233007,0.467693522,0.221900933,-0.542201387
4841, 07/21  18:00:00,15.7,142691.4256,23.58061988,24.04215459,25.05160106,14.835345,14.47585,6.238913033,6.475,0.021606587,0.000718434,0.005926791,0.444716606,0.210999352,-0.449367779
4842, 07/21  19:00:00,15,124189.4731,20.52306049,22.00796032,24.23328446,15.220937,14.846546,6.238913033,6.475,0.018804989,0.000625279,0.005158299,0.387052836,0.183640315,0.483227459
4843, 07/21  20:00:00,14.4,113056.0831,18.68320056,22.32485711,24.00998052,15.259583,14.903441,6.238913033,6.475,0.017119151,0.000569224,0.004695866,0.352354161,0.167177251,0.704642143
4844, 07/21  21:00:00,13.9,118410.9439,19.56812365,21.57098623,24.03490736,15.232268,14.879035,6.238913033,6.475,0.017929994,0.000596185,0.004918284,0.36904329,0.175095542,0.710851192
4845, 07/21  22:00:00,13.3,112519.5548,18.594536,21.96751048,24.0215366,15.250232,14.892337,6.238913033,6.475,0.017037909,0.000566523,0.004673581,0.350682,0.166383881,0.590280113
4846, 07/21  23:00:00,13.1,112571.7227,18.60315706,22.80332816,24.00814726,15.247428,14.894915,6.238913033,6.475,0.017045808,0.000566785,0.004675748,0.350844588,0.166461022,0.714207146
4847, 07/22  00:00:00,13,109634.7277,18.11780091,22.85724102,23.9963593,15.254613,14.900245,6.238913033,6.475,0.016601083,0.000551998,0.004553757,0.341691057,0.162118056,0.714892987
4848, 07/22  01:00:00,12.8,80525.87962,13.30738796,21.82002127,22.7154369,15.812026,15.446059,6.238913033,6.475,0.01219337,0.000405438,0.0033447,0.250969501,0.119074488,0.018368614
4849, 07/22  02:00:00,12.2,84896.23143,14.02961499,21.94515858,22.39833567,15.890968,15.553347,6.238913033,6.475,0.012855137,0.000427442,0.003526226,0.264590278,0.125536974,-0.334613766
4850, 07/22  03:00:00,11.7,90937.74002,15.02801077,23.19378761,22.45787676,15.847185,15.504226,6.238913033,6.475,0.013769953,0.000457861,0.003777165,0.283419434,0.134470618,-0.264156443
4851, 07/22  04:00:00,11.1,84963.25438,14.04069094,21.50466474,22.45162436,15.875042,15.522404,6.238913033,6.475,0.012865286,0.00042778,0.00352901,0.264799163,0.125636082,-0.40387112
4852, 07/22  05:00:00,12,87979.49702,14.53914325,21.83424731,22.43415531,15.870048,15.524413,6.238913033,6.475,0.01332201,0.000442966,0.003654292,0.274199681,0.130096232,-0.299851857
4853, 07/22  06:00:00,13,87962.72394,14.5363714,22.03251738,22.45922256,15.871562,15.520804,6.238913033,6.475,0.01331947,0.000442882,0.003653595,0.274147405,0.13007143,-0.392827632
4854, 07/22  07:00:00,13.9,106419.8533,17.5865235,21.11674797,23.55511095,15.374609,15.030746,6.238913033,6.475,0.016114281,0.000535811,0.004420225,0.331671478,0.157364186,0.63521716
4855, 07/22  08:00:00,15.4,110449.3669,18.25242496,21.55395384,23.88400568,15.315045,14.957391,6.238913033,6.475,0.016724438,0.000556099,0.004587594,0.344229987,0.163322672,0.666781717
4856, 07/22  09:00:00,16.8,142869.892,23.61011253,23.81926151,24.86551197,14.852475,14.50498,6.238913033,6.475,0.02163361,0.000719333,0.005934204,0.44527282,0.211263252,-0.291758565
4857, 07/22  10:00:00,18.3,152554.7643,25.21059618,24.22101192,25.15233073,14.771598,14.41553,6.238913033,6.475,0.023100111,0.000768095,0.006336472,0.475456999,0.225584378,-0.693902043
4858, 07/22  11:00:00,20.3,158424.4389,26.18059535,24.71502996,25.19170602,14.804446,14.43327,6.238913033,6.475,0.023988907,0.000797648,0.006580273,0.493750612,0.234263929,-0.775477396
4859, 07/22  12:00:00,22.4,162407.6681,26.83884803,24.53807823,25.20033021,14.795358,14.424296,6.238913033,6.475,0.024592055,0.000817703,0.006745719,0.50616487,0.240153973,-0.808724785
4860, 07/22  13:00:00,24.4,168964.5471,27.9224119,24.39722017,25.21823692,14.786452,14.413536,6.238913033,6.475,0.025584909,0.000850716,0.007018064,0.526600247,0.249849701,-0.891417147
4861, 07/22  14:00:00,23.3,170682.0895,28.20624614,24.37936042,25.21664548,14.789616,14.412781,6.238913033,6.475,0.025844982,0.000859364,0.007089403,0.531953194,0.252389449,-0.885517355
4862, 07/22  15:00:00,22.2,166006.0454,27.43350162,24.22604631,25.20681011,14.793282,14.415122,6.238913033,6.475,0.025136928,0.000835821,0.006895181,0.517379687,0.245474932,-0.808021692
4863, 07/22  16:00:00,21.1,162332.8981,26.82649184,23.88718422,25.18377308,14.797593,14.423924,6.238913033,6.475,0.024580733,0.000817327,0.006742614,0.50593184,0.24004341,-0.758657798
4864, 07/22  17:00:00,19.8,159872.7045,26.41992999,24.2165722,25.16047723,14.804487,14.432898,6.238913033,6.475,0.024208206,0.00080494,0.006640428,0.498264323,0.236405495,-0.714794885
4865, 07/22  18:00:00,18.5,155966.1398,25.77434658,24.45128535,25.11605414,14.820122,14.451378,6.238913033,6.475,0.023616667,0.000785271,0.006478166,0.486089,0.230628815,-0.619676667
4866, 07/22  19:00:00,17.2,130403.8153,21.55001808,22.85892011,24.2526859,15.212568,14.839404,6.238913033,6.475,0.019745975,0.000656568,0.005416416,0.406420652,0.19282953,0.39903345
4867, 07/22  20:00:00,16.5,130560.9116,21.57597919,23.05384062,24.05403711,15.253024,14.896569,6.238913033,6.475,0.019769763,0.000657359,0.005422941,0.406910263,0.19306183,0.497549553
4868, 07/22  21:00:00,15.7,123618.8216,20.42875688,22.49503605,24.03892373,15.227702,14.878115,6.238913033,6.475,0.01871858,0.000622406,0.005134597,0.385274326,0.182796487,0.563711205
4869, 07/22  22:00:00,15,125278.6324,20.70305064,22.57390265,24.06769235,15.228732,14.866622,6.238913033,6.475,0.018969911,0.000630763,0.005203538,0.390447344,0.185250867,0.564134256
4870, 07/22  23:00:00,14.6,119445.7678,19.73913454,22.1473057,24.05840317,15.23168,14.877194,6.238913033,6.475,0.018086688,0.000601395,0.004961266,0.372268454,0.176625747,0.574903846
4871, 07/23  00:00:00,14.3,112501.0673,18.59148083,22.10478612,24.0456981,15.234991,14.880939,6.238913033,6.475,0.01703511,0.000566429,0.004672813,0.350624381,0.166356543,0.707886454
4872, 07/23  01:00:00,13.9,80509.27426,13.30464382,21.84027406,22.79804042,15.791902,15.424356,6.238913033,6.475,0.012190856,0.000405355,0.003344011,0.250917748,0.119049933,0.106279524
4873, 07/23  02:00:00,13.9,84848.75835,14.02176977,21.97443603,22.4460128,15.871516,15.535858,6.238913033,6.475,0.012847948,0.000427203,0.003524254,0.264442321,0.125466775,-0.28103394
4874, 07/23  03:00:00,13.9,90887.6756,15.01973732,24.06985589,22.51870322,15.824097,15.477762,6.238913033,6.475,0.013762372,0.000457609,0.003775085,0.283263402,0.134396587,-0.19627003
4875, 07/23  04:00:00,13.9,84897.504,14.02982529,20.73114556,22.51235087,15.854174,15.498905,6.238913033,6.475,0.012855329,0.000427449,0.003526279,0.264594244,0.125538856,-0.338688459
4876, 07/23  05:00:00,14.1,87924.26752,14.53001624,21.82555202,22.49184289,15.848408,15.501043,6.238913033,6.475,0.013313647,0.000442688,0.003651998,0.274027551,0.130014564,-0.236677032
4877, 07/23  06:00:00,14.2,87901.71198,14.5262888,21.6494662,22.50077653,15.854077,15.501271,6.238913033,6.475,0.013310232,0.000442575,0.003651061,0.273957253,0.129981211,-0.347774587
4878, 07/23  07:00:00,14.4,106390.726,17.58171004,22.54802374,23.55410671,15.37127,15.027171,6.238913033,6.475,0.016109871,0.000535665,0.004419015,0.331580699,0.157321116,0.633765075
4879, 07/23  08:00:00,15.7,115592.8077,19.10240961,21.909758,23.85969214,15.32422,14.96686,6.238913033,6.475,0.017503266,0.000581996,0.00480123,0.360260197,0.170928333,0.628400318
4880, 07/23  09:00:00,17,149949.7484,24.78010158,23.97806172,24.85741402,14.865186,14.517272,6.238913033,6.475,0.022705655,0.000754979,0.006228271,0.467338124,0.221732312,-0.282897648
4881, 07/23  10:00:00,18.3,152879.5198,25.26426399,24.00755286,25.13294651,14.784506,14.424996,6.238913033,6.475,0.023149286,0.00076973,0.006349961,0.476469142,0.226064597,-0.65765919
4882, 07/23  11:00:00,19.4,156627.76,25.88368332,23.64538506,25.16882158,14.806228,14.44005,6.238913033,6.475,0.023716851,0.000788602,0.006505647,0.488151026,0.23160716,-0.724063233
4883, 07/23  12:00:00,20.6,160552.7153,26.53230588,23.69886623,25.16954882,14.803584,14.43571,6.238913033,6.475,0.024311175,0.000808364,0.006668673,0.500383666,0.237411034,-0.744342188
4884, 07/23  13:00:00,21.7,162441.7714,26.84448381,24.25847434,25.17993458,14.79826,14.428166,6.238913033,6.475,0.024597219,0.000817875,0.006747136,0.506271158,0.240204402,-0.781386669
4885, 07/23  14:00:00,21.1,162263.8832,26.81508672,24.19781864,25.18276453,14.798102,14.427258,6.238913033,6.475,0.024570283,0.000816979,0.006739747,0.505716746,0.239941357,-0.765631257
4886, 07/23  15:00:00,20.6,161072.8977,26.61826917,24.24270811,25.17945862,14.79781,14.426986,6.238913033,6.475,0.024389942,0.000810983,0.006690279,0.502004883,0.238180233,-0.752830604
4887, 07/23  16:00:00,20,160818.909,26.576296,23.7874233,25.16558482,14.801746,14.431702,6.238913033,6.475,0.024351482,0.000809704,0.006679729,0.501213294,0.237804658,-0.735621045
4888, 07/23  17:00:00,18.9,158328.3553,26.16471696,24.28713181,25.14192849,14.80848,14.440632,6.238913033,6.475,0.023974358,0.000797164,0.006576282,0.493451155,0.234121849,-0.677906979
4889, 07/23  18:00:00,17.8,154129.1335,25.47077019,24.11948194,25.09890012,14.823692,14.458268,6.238913033,6.475,0.023338505,0.000776022,0.006401865,0.480363728,0.227912414,-0.587772723
4890, 07/23  19:00:00,16.7,129725.4604,21.43791583,23.13160703,24.24404281,15.215103,14.845058,6.238913033,6.475,0.019643258,0.000653152,0.00538824,0.404306469,0.191826439,0.407899791
4891, 07/23  20:00:00,15.9,125115.3925,20.67607427,22.3112735,24.042854,15.2546,14.900894,6.238913033,6.475,0.018945193,0.000629941,0.005196758,0.389938586,0.185009482,0.707070226
4892, 07/23  21:00:00,15.2,122015.0433,20.16372283,22.64673689,24.06080289,15.229209,14.870814,6.238913033,6.475,0.018475733,0.000614331,0.005067983,0.38027594,0.180424962,0.542794054
4893, 07/23  22:00:00,14.4,119484.5671,19.74554635,22.86769444,24.05290697,15.209732,14.876971,6.238913033,6.475,0.018092563,0.000601591,0.004962878,0.372389377,0.17668312,0.703576611
4894, 07/23  23:00:00,14,109547.279,18.10334948,21.9680584,24.03752104,15.24493,14.884039,6.238913033,6.475,0.016587842,0.000551557,0.004550125,0.341418511,0.161988745,0.708173943
4895, 07/24  00:00:00,13.7,109648.1569,18.12002017,22.41290153,24.02647987,15.240246,14.888131,6.238913033,6.475,0.016603117,0.000552065,0.004554315,0.341732911,0.162137914,0.708436479
4896, 07/24  01:00:00,13.3,80512.2562,13.3051366,21.67937131,22.76472137,15.799343,15.433325,6.238913033,6.475,0.012191308,0.00040537,0.003344135,0.250927042,0.119054343,0.071836885
4897, 07/24  02:00:00,12.9,84870.08818,14.02529466,21.86485349,22.42661294,15.878963,15.542952,6.238913033,6.475,0.012851178,0.000427311,0.00352514,0.264508799,0.125498316,-0.302501402
4898, 07/24  03:00:00,12.6,90909.65029,15.02336877,21.91971103,22.49402414,15.83293,15.48845,6.238913033,6.475,0.013765699,0.000457719,0.003775998,0.283331889,0.134429082,-0.223421886
4899, 07/24  04:00:00,12.2,84925.30381,14.03441937,21.03902848,22.48709778,15.862354,15.508667,6.238913033,6.475,0.012859539,0.000427589,0.003527434,0.264680885,0.125579964,-0.365517817
4900, 07/24  05:00:00,12.4,87948.35861,14.53399744,22.01491656,22.47144127,15.85616,15.509716,6.238913033,6.475,0.013317295,0.00044281,0.003652998,0.274102634,0.130050188,-0.258918304
4901, 07/24  06:00:00,12.6,87923.27562,14.52985232,22.68428846,22.47631965,15.861412,15.509846,6.238913033,6.475,0.013313497,0.000442683,0.003651957,0.274024459,0.130013097,-0.373954507
4902, 07/24  07:00:00,12.8,106424.6951,17.58732363,21.43501856,23.53558053,15.381954,15.038392,6.238913033,6.475,0.016115015,0.000535836,0.004420426,0.331686568,0.157371346,0.622704247
4903, 07/24  08:00:00,14.5,113551.8686,18.7651321,21.99827136,23.84512976,15.327517,14.971347,6.238913033,6.475,0.017194224,0.00057172,0.004716459,0.353899342,0.167910374,0.644564691
4904, 07/24  09:00:00,16.1,145087.055,23.97651212,24.32133826,24.86720545,14.86344,14.509409,6.238913033,6.475,0.021969337,0.000730496,0.006026295,0.4521829,0.214541795,-0.240424001
4905, 07/24  10:00:00,17.8,150728.9612,24.90887119,24.16232303,25.09862815,14.784054,14.439312,6.238913033,6.475,0.022823645,0.000758902,0.006260636,0.469766643,0.222884543,-0.644886956
4906, 07/24  11:00:00,18.9,155988.2445,25.77799952,24.24284821,25.14598648,14.817952,14.448647,6.238913033,6.475,0.023620015,0.000785382,0.006479084,0.486157892,0.230661502,-0.694166259
4907, 07/24  12:00:00,20,159381.0428,26.33867993,24.51079939,25.15714181,14.809029,14.441226,6.238913033,6.475,0.024133758,0.000802465,0.006620006,0.496731994,0.235678469,-0.726563073
4908, 07/24  13:00:00,21.1,160825.1585,26.57732876,24.36052094,25.17496267,14.799363,14.431185,6.238913033,6.475,0.024352429,0.000809736,0.006679989,0.501232771,0.237813899,-0.755326678
4909, 07/24  14:00:00,20.4,160810.6305,26.57492792,24.74933014,25.17182194,14.799665,14.430531,6.238913033,6.475,0.024350229,0.000809662,0.006679385,0.501187493,0.237792416,-0.75695448
4910, 07/24  15:00:00,19.6,160022.2494,26.4446432,24.56236222,25.15988586,14.803298,14.434213,6.238913033,6.475,0.024230851,0.000805693,0.006646639,0.498730399,0.236626628,-0.715599004
4911, 07/24  16:00:00,18.9,157829.8193,26.08233087,24.41669914,25.1418461,14.808944,14.440918,6.238913033,6.475,0.023898869,0.000794654,0.006555575,0.491897402,0.233384658,-0.677221243
4912, 07/24  17:00:00,17.6,154380.18,25.51225714,24.83485209,25.11970971,14.815748,14.449318,6.238913033,6.475,0.023376519,0.000777286,0.006412292,0.481146147,0.228283639,-0.611057023
4913, 07/24  18:00:00,16.3,150242.8989,24.82854645,24.23487633,25.07683735,14.831178,14.467337,6.238913033,6.475,0.022750044,0.000756455,0.006240447,0.468251766,0.222165797,-0.534266855
4914, 07/24  19:00:00,15,120279.1257,19.87685196,22.98406255,24.25827802,15.209356,14.840874,6.238913033,6.475,0.018212877,0.000605591,0.00499588,0.374865724,0.177858042,0.476332328
4915, 07/24  20:00:00,14.3,116017.7947,19.17264128,23.06381507,24.01832106,15.262233,14.90068,6.238913033,6.475,0.017567619,0.000584136,0.004818883,0.361584725,0.171556766,0.695037139
4916, 07/24  21:00:00,13.5,118400.1631,19.56634205,22.56157404,24.04583446,15.220914,14.874196,6.238913033,6.475,0.017928361,0.000596131,0.004917836,0.36900969,0.1750796,0.712728767
4917, 07/24  22:00:00,12.8,112514.3168,18.5936704,21.96816041,24.03234447,15.247188,14.8879,6.238913033,6.475,0.017037116,0.000566496,0.004673363,0.350665675,0.166376135,0.587343294
4918, 07/24  23:00:00,12.8,112570.1961,18.6029048,22.76904427,24.01977941,15.241047,14.890405,6.238913033,6.475,0.017045577,0.000566778,0.004675684,0.35083983,0.166458765,0.712964729
4919, 07/25  00:00:00,12.8,109626.5694,18.1164527,22.80469555,24.01049172,15.24922,14.894978,6.238913033,6.475,0.016599848,0.000551957,0.004553418,0.34166563,0.162105992,0.712955186
4920, 07/25  01:00:00,12.8,80522.70058,13.3068626,21.0091231,22.74784495,15.804658,15.437782,6.238913033,6.475,0.012192889,0.000405422,0.003344568,0.250959593,0.119069787,0.053317336
4921, 07/25  02:00:00,12.6,84875.79167,14.02623719,22.27092013,22.41213571,15.883936,15.548407,6.238913033,6.475,0.012852042,0.000427339,0.003525377,0.264526574,0.12550675,-0.318086257
4922, 07/25  03:00:00,12.4,90917.97665,15.02474475,21.83861393,22.4758514,15.839235,15.495949,6.238913033,6.475,0.01376696,0.000457761,0.003776344,0.283357839,0.134441394,-0.2432614
4923, 07/25  04:00:00,12.2,84940.26364,14.03689158,21.20724472,22.46773817,15.868954,15.516136,6.238913033,6.475,0.012861804,0.000427664,0.003528055,0.26472751,0.125602085,-0.386283108
4924, 07/25  05:00:00,12.9,87963.89545,14.53656499,21.98850968,22.45184004,15.86324,15.517555,6.238913033,6.475,0.013319648,0.000442888,0.003653644,0.274151056,0.130073162,-0.280097016
4925, 07/25  06:00:00,13.7,87942.16961,14.53297467,21.94640715,22.4649815,15.867075,15.516238,6.238913033,6.475,0.013316358,0.000442778,0.003652741,0.274083345,0.130041036,-0.386257336
4926, 07/25  07:00:00,14.4,106423.4474,17.58711744,21.11154211,23.53719687,15.380186,15.036792,6.238913033,6.475,0.016114826,0.000535829,0.004420375,0.331682679,0.157369501,0.624329762
4927, 07/25  08:00:00,15.9,109217.1424,18.04879242,22.29895185,23.85799538,15.320228,14.96505,6.238913033,6.475,0.016537852,0.000549895,0.004536413,0.340389597,0.161500568,0.755253302
