,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Whole Building:Facility Total Electricity Demand Rate [W](Hourly),Site:Environmental Impact Total CO2 Emissions Carbon Equivalent Mass [kg](Hourly),WEST ZONE:Zone Air Temperature [C](TimeStep),EAST ZONE:Zone Air Temperature [C](TimeStep),WEST ZONE DEC OUTLET NODE:System Node Setpoint Temperature [C](TimeStep),EAST AIR LOOP OUTLET NODE:System Node Setpoint Temperature [C](TimeStep),WEST ZONE SUPPLY FAN:Fan Air Mass Flow Rate [kg/s](Hourly),EAST ZONE SUPPLY FAN:Fan Air Mass Flow Rate [kg/s](Hourly),Site:Environmental Impact Electricity CO Emissions Mass [kg](Hourly),CH4:Facility [kg](Hourly),PM2.5:Facility [kg](Hourly),SO2:Facility [kg](Hourly),NOx:Facility [kg](Hourly),Reward
4928, 07/25  09:00:00,17.4,150297.2001,24.83752005,23.78858605,24.86631907,14.860138,14.512919,6.238913033,6.475,0.022758267,0.000756728,0.006242702,0.468421003,0.222246093,-0.303675702
4929, 07/25  10:00:00,18.9,155747.2037,25.73816607,24.11436424,25.14194579,14.788183,14.422365,6.238913033,6.475,0.023583516,0.000784169,0.006469072,0.485406657,0.230305072,-0.696874581
4930, 07/25  11:00:00,20.2,160194.0145,26.47302842,24.20337599,25.18124949,14.806234,14.435715,6.238913033,6.475,0.02425686,0.000806558,0.006653774,0.499265728,0.236880619,-0.767627866
4931, 07/25  12:00:00,21.5,162114.6031,26.79041728,24.26206194,25.18851411,14.799878,14.428582,6.238913033,6.475,0.024547679,0.000816228,0.006733547,0.505251495,0.239720614,-0.785301654
4932, 07/25  13:00:00,22.8,164779.486,27.23080527,24.35305004,25.20196351,14.793515,14.419725,6.238913033,6.475,0.0249512,0.000829645,0.006844235,0.513556953,0.243661206,-0.822998396
4933, 07/25  14:00:00,21.9,164424.026,27.17206336,23.96067587,25.2024735,14.794484,14.418893,6.238913033,6.475,0.024897375,0.000827855,0.00682947,0.512449115,0.243135583,-0.801066498
4934, 07/25  15:00:00,20.9,162041.4979,26.7783362,24.13522303,25.18941125,14.79692,14.422351,6.238913033,6.475,0.024536609,0.00081586,0.00673051,0.505023653,0.239612513,-0.761741952
4935, 07/25  16:00:00,20,160555.5461,26.5327737,24.28335167,25.17061766,14.802991,14.429271,6.238913033,6.475,0.024311603,0.000808378,0.00666879,0.500392489,0.23741522,-0.736061877
4936, 07/25  17:00:00,18.1,156604.8022,25.8798894,24.61274039,25.1430837,14.811076,14.439643,6.238913033,6.475,0.023713375,0.000788487,0.006504693,0.488079475,0.231573212,-0.645744672
4937, 07/25  18:00:00,16.3,150760.8112,24.9141346,24.29178645,25.09585648,14.827402,14.459114,6.238913033,6.475,0.022828467,0.000759063,0.006261959,0.469865908,0.22293164,-0.549682672
4938, 07/25  19:00:00,14.4,112658.3448,18.6174719,23.04671976,24.27216734,15.214432,14.83535,6.238913033,6.475,0.017058925,0.000567221,0.004679345,0.351114557,0.166589111,0.599602567
4939, 07/25  20:00:00,13.9,112506.0659,18.59230689,22.79013339,24.00696067,15.250204,14.903884,6.238913033,6.475,0.017035867,0.000566455,0.00467302,0.35063996,0.166363935,0.715231069
4940, 07/25  21:00:00,13.3,118410.8995,19.56811631,22.88506885,24.05881782,15.224471,14.866207,6.238913033,6.475,0.017929987,0.000596185,0.004918282,0.369043151,0.175095476,0.703445552
4941, 07/25  22:00:00,12.8,112501.9249,18.59162257,22.05945865,24.04207157,15.243363,14.884689,6.238913033,6.475,0.017035239,0.000566434,0.004672848,0.350627054,0.166357811,0.584208001
4942, 07/25  23:00:00,12.6,112563.9726,18.60187632,22.34542326,24.02609305,15.241583,14.887536,6.238913033,6.475,0.017044635,0.000566746,0.004675426,0.350820434,0.166449562,0.709429133
4943, 07/26  00:00:00,12.4,109626.9671,18.11651843,22.34138352,24.01562403,15.248796,14.892726,6.238913033,6.475,0.016599908,0.000551959,0.004553435,0.34166687,0.16210658,0.71006873
4944, 07/26  01:00:00,12.2,80526.03256,13.30741323,21.25514417,22.74965714,15.805124,15.436918,6.238913033,6.475,0.012193394,0.000405439,0.003344707,0.250969978,0.119074714,0.052937714
4945, 07/26  02:00:00,12,84880.72625,14.02705266,22.20978021,22.4148899,15.884579,15.547291,6.238913033,6.475,0.012852789,0.000427364,0.003525582,0.264541954,0.125514047,-0.316742127
4946, 07/26  03:00:00,11.9,90922.17735,15.02543895,22.3590076,22.47780815,15.840182,15.495066,6.238913033,6.475,0.013767596,0.000457782,0.003776518,0.283370931,0.134447606,-0.242966205
4947, 07/26  04:00:00,11.7,84942.57058,14.03727281,21.27912982,22.46875265,15.869985,15.515718,6.238913033,6.475,0.012862154,0.000427676,0.003528151,0.2647347,0.125605496,-0.386656746
4948, 07/26  05:00:00,12.6,87967.81643,14.53721296,22.5641836,22.45550195,15.863467,15.516281,6.238913033,6.475,0.013320242,0.000442907,0.003653807,0.274163276,0.13007896,-0.277529653
4949, 07/26  06:00:00,13.5,90870.31106,15.01686773,21.73066842,22.46793629,15.866724,15.514618,6.238913033,6.475,0.013759742,0.000457521,0.003774364,0.283209283,0.13437091,-0.384163382
4950, 07/26  07:00:00,14.4,106424.0865,17.58722305,22.35496866,23.53195432,15.383628,15.039302,6.238913033,6.475,0.016114922,0.000535833,0.004420401,0.331684671,0.157370446,0.619390186
4951, 07/26  08:00:00,15.7,110983.7334,18.34073225,24.14307026,23.8409976,15.333494,14.976355,6.238913033,6.475,0.016805352,0.00055879,0.004609789,0.345895411,0.164112845,0.686063379
4952, 07/26  09:00:00,17,150668.3428,24.89885363,24.38131356,24.86131803,14.843979,14.514118,6.238913033,6.475,0.022814466,0.000758597,0.006258118,0.469577718,0.222794906,-0.307757403
4953, 07/26  10:00:00,18.3,155257.2079,25.6571913,24.55573142,25.12906919,14.790485,14.42619,6.238913033,6.475,0.02350932,0.000781702,0.00644872,0.48387952,0.22958051,-0.683454493
4954, 07/26  11:00:00,19.8,160329.6495,26.49544292,24.17093274,25.17109715,14.808242,14.43917,6.238913033,6.475,0.024277398,0.000807241,0.006659407,0.499688452,0.237081184,-0.767132177
4955, 07/26  12:00:00,21.3,163948.941,27.0935527,24.3251107,25.17763142,14.801324,14.433942,6.238913033,6.475,0.024825437,0.000825463,0.006809737,0.51096845,0.24243307,-0.794910907
4956, 07/26  13:00:00,22.8,170692.963,28.20804306,24.31183815,25.19831859,14.791148,14.421774,6.238913033,6.475,0.025846629,0.000859419,0.007089855,0.531987082,0.252405528,-0.877067374
4957, 07/26  14:00:00,21.5,169116.0099,27.94744204,24.46754569,25.19500343,14.793354,14.421685,6.238913033,6.475,0.025607844,0.000851479,0.007024355,0.527072301,0.25007367,-0.812770634
4958, 07/26  15:00:00,20.2,162976.9277,26.93292162,24.00775512,25.17400426,14.797315,14.427487,6.238913033,6.475,0.024678253,0.000820569,0.006769364,0.507939043,0.240995743,-0.768579732
4959, 07/26  16:00:00,18.9,159688.99,26.38957007,24.0675943,25.14909555,14.805992,14.437376,6.238913033,6.475,0.024180388,0.000804015,0.006632797,0.497691753,0.236133834,-0.693434169
4960, 07/26  17:00:00,17.4,154560.4441,25.54204688,23.92305401,25.12288332,14.813964,14.447691,6.238913033,6.475,0.023403814,0.000778193,0.006419779,0.481707964,0.228550198,-0.613120165
4961, 07/26  18:00:00,15.9,144616.6073,23.8987678,23.66074855,25.0784805,14.830046,14.46664,6.238913033,6.475,0.021898101,0.000728127,0.006006755,0.450716688,0.213846139,-0.319932483
4962, 07/26  19:00:00,14.4,119746.9803,19.78891172,22.00312658,24.25577575,15.215226,14.840162,6.238913033,6.475,0.018132299,0.000602912,0.004973777,0.373207223,0.177071153,0.610003309
4963, 07/26  20:00:00,13.9,112509.6219,18.59289454,22.15999327,23.99854216,15.250636,14.907286,6.238913033,6.475,0.017036405,0.000566473,0.004673168,0.350651043,0.166369193,0.71924936
4964, 07/26  21:00:00,13.3,118414.8744,19.56877317,21.73090695,24.04922236,15.225655,14.870516,6.238913033,6.475,0.017930589,0.000596205,0.004918447,0.369055539,0.175101354,0.708050977
4965, 07/26  22:00:00,12.8,112506.8663,18.59243917,22.5119483,24.03493817,15.244082,14.887611,6.238913033,6.475,0.017035988,0.000566459,0.004673054,0.350642455,0.166365118,0.587620251
4966, 07/26  23:00:00,12.8,112564.921,18.60203305,22.60245479,24.01975881,15.242427,14.890147,6.238913033,6.475,0.017044778,0.000566751,0.004675465,0.35082339,0.166450964,0.712200988
4967, 07/27  00:00:00,12.8,109627.1137,18.11654265,22.11283299,24.00850871,15.249993,14.895466,6.238913033,6.475,0.01659993,0.000551959,0.004553441,0.341667327,0.162106797,0.712806856
4968, 07/27  01:00:00,12.8,80527.45282,13.30764794,21.75114079,22.74320969,15.806279,15.438876,6.238913033,6.475,0.012193609,0.000405446,0.003344766,0.250974404,0.119076814,0.047135518
4969, 07/27  02:00:00,12.8,84880.64776,14.02703969,22.68907844,22.40826876,15.886198,15.549994,6.238913033,6.475,0.012852777,0.000427364,0.003525579,0.264541709,0.125513931,-0.322922088
4970, 07/27  03:00:00,12.8,90924.61908,15.02584246,23.3654991,22.47096633,15.841718,15.497892,6.238913033,6.475,0.013767966,0.000457795,0.00377662,0.283378541,0.134451216,-0.249541046
4971, 07/27  04:00:00,12.8,84947.09192,14.03801999,19.62745055,22.46248682,15.871472,15.518178,6.238913033,6.475,0.012862838,0.000427698,0.003528339,0.264748791,0.125612182,-0.39262254
4972, 07/27  05:00:00,13.5,87971.81712,14.5378741,21.80873208,22.4463181,15.865844,15.519681,6.238913033,6.475,0.013320847,0.000442928,0.003653973,0.274175745,0.130084876,-0.28674578
4973, 07/27  06:00:00,14.3,87950.37362,14.53433043,22.03634821,22.46184737,15.868958,15.517798,6.238913033,6.475,0.0133176,0.00044282,0.003653082,0.274108914,0.130053167,-0.39013545
4974, 07/27  07:00:00,15,113214.5822,18.70939349,21.50137175,23.53170175,15.383195,15.039554,6.238913033,6.475,0.017143151,0.000570022,0.004702449,0.352848145,0.167411625,0.48450916
4975, 07/27  08:00:00,16.5,117138.7999,19.35789416,26.6208942,23.80720184,15.310068,14.95602,6.238913033,6.475,0.017737363,0.00058978,0.004865444,0.365078485,0.173214408,0.577230533
4976, 07/27  09:00:00,17.9,154634.3044,25.55425274,24.71413679,24.87228068,14.85736,14.506282,6.238913033,6.475,0.023414999,0.000778565,0.006422847,0.48193816,0.228659416,-0.342248952
4977, 07/27  10:00:00,19.4,158687.9913,26.22414898,24.3588745,25.14035373,14.790538,14.423852,6.238913033,6.475,0.024028815,0.000798975,0.00659122,0.494572008,0.234653647,-0.723207864
4978, 07/27  11:00:00,20.3,162361.0016,26.83113611,24.2383294,25.16535519,14.810836,14.441132,6.238913033,6.475,0.024584989,0.000817468,0.006743781,0.506019428,0.240084967,-0.766036946
4979, 07/27  12:00:00,21.3,163337.118,26.99244525,24.27882671,25.16079712,14.809188,14.438728,6.238913033,6.475,0.024732794,0.000822383,0.006784325,0.509061623,0.24152836,-0.764779569
4980, 07/27  13:00:00,22.2,165301.432,27.31706,24.58302125,25.16622092,14.80549,14.43314,6.238913033,6.475,0.025030234,0.000832273,0.006865914,0.515183667,0.244433013,-0.786029801
4981, 07/27  14:00:00,21.3,163994.3394,27.10105505,24.32629412,25.16515754,14.805674,14.433304,6.238913033,6.475,0.024832312,0.000825692,0.006811623,0.51110994,0.242500201,-0.754904818
4982, 07/27  15:00:00,20.3,161492.9367,26.68768315,24.33562956,25.15343687,14.809079,14.436668,6.238913033,6.475,0.024453545,0.000813098,0.006707725,0.50331399,0.23880135,-0.729900653
4983, 07/27  16:00:00,19.4,159382.7913,26.33896887,24.19809562,25.13350941,14.815936,14.444588,6.238913033,6.475,0.024134023,0.000802473,0.006620079,0.496737444,0.235681055,-0.671571222
4984, 07/27  17:00:00,18.9,156876.6772,25.92481839,24.30333759,25.11570213,14.820735,14.451558,6.238913033,6.475,0.023754543,0.000789855,0.006515986,0.48892681,0.231975237,-0.635900459
4985, 07/27  18:00:00,18.3,154529.4386,25.53692303,23.79193047,25.09150222,14.827189,14.460705,6.238913033,6.475,0.02339912,0.000778037,0.006418491,0.481611331,0.22850435,-0.585635627
4986, 07/27  19:00:00,17.8,130602.8004,21.58290156,23.26912906,24.24328047,15.217361,14.845442,6.238913033,6.475,0.019776106,0.00065757,0.005424681,0.407040815,0.193123771,0.398122186
4987, 07/27  20:00:00,16.7,130822.7044,21.61924203,22.54652101,24.04198914,15.257682,14.901663,6.238913033,6.475,0.019809404,0.000658677,0.005433815,0.407726175,0.193448946,0.499014913
4988, 07/27  21:00:00,15.5,124205.3071,20.52567715,22.8947456,24.02751141,15.233264,14.882523,6.238913033,6.475,0.018807386,0.000625359,0.005158957,0.387102185,0.183663729,0.542846966
4989, 07/27  22:00:00,14.4,122896.8701,20.30945005,22.98455725,24.05353348,15.211926,14.872551,6.238913033,6.475,0.01860926,0.000618771,0.00510461,0.383024269,0.181728929,0.589478121
4990, 07/27  23:00:00,14,112483.1229,18.58851541,22.93781108,24.03847905,15.249786,14.885837,6.238913033,6.475,0.017032392,0.000566339,0.004672067,0.350568455,0.166330009,0.585237472
4991, 07/28  00:00:00,13.7,115505.9145,19.08804998,22.27979024,24.02940316,15.240568,14.886741,6.238913033,6.475,0.017490109,0.000581559,0.004797621,0.359989383,0.170799843,0.707043016
4992, 07/28  01:00:00,13.3,80511.27565,13.30497456,21.8446191,22.7723044,15.799942,15.430768,6.238913033,6.475,0.012191159,0.000405365,0.003344094,0.250923986,0.119052893,0.077163906
4993, 07/28  02:00:00,13.3,84864.1231,14.02430889,22.62672764,22.43351654,15.878884,15.540412,6.238913033,6.475,0.012850275,0.000427281,0.003524892,0.264490208,0.125489495,-0.297435541
4994, 07/28  03:00:00,13.3,90901.85559,15.02208065,22.48574387,22.50263697,15.831769,15.485099,6.238913033,6.475,0.013764519,0.00045768,0.003775674,0.283307596,0.134417556,-0.215819314
4995, 07/28  04:00:00,13.3,84914.97736,14.03271287,21.06888344,22.49738599,15.860898,15.504682,6.238913033,6.475,0.012857975,0.000427537,0.003527005,0.264648702,0.125564694,-0.356455791
4996, 07/28  05:00:00,13.7,87936.10315,14.53197215,21.68062933,22.4821758,15.854126,15.505566,6.238913033,6.475,0.01331544,0.000442748,0.003652489,0.274064438,0.130032065,-0.248986193
4997, 07/28  06:00:00,14,87910.89839,14.52780691,21.67787898,22.48864808,15.858981,15.505215,6.238913033,6.475,0.013311623,0.000442621,0.003651442,0.273985884,0.129994795,-0.362249142
4998, 07/28  07:00:00,14.4,106404.3197,17.58395648,21.80560415,23.52280841,15.383154,15.037904,6.238913033,6.475,0.016111929,0.000535733,0.00441958,0.331623065,0.157341217,0.612383929
4999, 07/28  08:00:00,15,114025.083,18.84333364,22.40752519,23.81607222,15.344883,14.986895,6.238913033,6.475,0.017265879,0.000574103,0.004736114,0.355374177,0.168610122,0.613140995
5000, 07/28  09:00:00,15.5,146649.0374,24.23463914,23.89837474,24.82130146,14.87824,14.523711,6.238913033,6.475,0.022205855,0.00073836,0.006091173,0.457051024,0.216851515,-0.207601367
5001, 07/28  10:00:00,16.1,137268.9821,22.68452835,24.05721813,25.02948184,14.831602,14.466565,6.238913033,6.475,0.020785511,0.000691133,0.005701566,0.427816847,0.202981126,-0.444178383
5002, 07/28  11:00:00,16.7,148844.212,24.597405,24.19314723,25.03522324,14.854587,14.497604,6.238913033,6.475,0.022538253,0.000749413,0.006182352,0.463892575,0.220097544,-0.496827705
5003, 07/28  12:00:00,17.2,150389.076,24.85270311,24.30834088,25.05951613,14.84019,14.477967,6.238913033,6.475,0.022772179,0.000757191,0.006246519,0.468707347,0.222381951,-0.522704164
5004, 07/28  13:00:00,17.8,151718.779,25.07244456,24.20321717,25.07735517,14.811682,14.46887,6.238913033,6.475,0.022973525,0.000763886,0.006301749,0.472851541,0.224348197,-0.563495991
5005, 07/28  14:00:00,17.6,152008.824,25.12037625,24.03136333,25.08473086,14.828522,14.466883,6.238913033,6.475,0.023017444,0.000765346,0.006313796,0.473755504,0.22477709,-0.570861877
5006, 07/28  15:00:00,17.4,151532.2935,25.0416267,24.51714714,25.08175116,14.83135,14.466424,6.238913033,6.475,0.022945287,0.000762947,0.006294003,0.472270334,0.224072439,-0.554820669
5007, 07/28  16:00:00,17.2,150900.5776,24.93723183,24.08862176,25.07038478,14.833265,14.470532,6.238913033,6.475,0.022849631,0.000759766,0.006267764,0.470301509,0.223138314,-0.53465746
5008, 07/28  17:00:00,16.3,150062.3532,24.79871019,24.01567038,25.04761798,14.838094,14.477553,6.238913033,6.475,0.022722706,0.000755546,0.006232948,0.467689072,0.221898822,-0.490818237
5009, 07/28  18:00:00,15.3,142575.5785,23.56147545,24.26772283,25.03865895,14.840942,14.488252,6.238913033,6.475,0.021589045,0.000717851,0.005921979,0.444355553,0.210828048,-0.456455782
5010, 07/28  19:00:00,14.4,112832.8424,18.64630868,22.39504598,24.20513511,15.226629,14.859449,6.238913033,6.475,0.017085348,0.0005681,0.004686593,0.351658402,0.166847143,0.638168965
5011, 07/28  20:00:00,14,112534.647,18.59703008,22.92178548,23.96500583,15.262575,14.920245,6.238913033,6.475,0.017040194,0.000566599,0.004674208,0.350729037,0.166406198,0.722628838
5012, 07/28  21:00:00,13.7,118436.8761,19.5724091,22.31834677,24.01530303,15.237165,14.884993,6.238913033,6.475,0.01793392,0.000596316,0.004919361,0.369124111,0.175133888,0.717848779
5013, 07/28  22:00:00,13.3,112531.6017,18.59652684,22.59447771,24.00241677,15.255084,14.90059,6.238913033,6.475,0.017039733,0.000566583,0.004674081,0.350719546,0.166401695,0.595877448
5014, 07/28  23:00:00,13.1,115515.6345,19.08965628,22.73131987,23.98963115,15.253108,14.902434,6.238913033,6.475,0.017491581,0.000581607,0.004798025,0.360019677,0.170814216,0.71811106
5015, 07/29  00:00:00,13,109650.4567,18.12040021,22.60575644,23.98097533,15.259878,14.906731,6.238913033,6.475,0.016603465,0.000552077,0.004554411,0.341740078,0.162141314,0.71675733
5016, 07/29  01:00:00,12.8,80537.60087,13.30932496,21.76868377,22.71145282,15.814492,15.449283,6.238913033,6.475,0.012195145,0.000405497,0.003345187,0.251006032,0.11909182,0.014351395
5017, 07/29  02:00:00,12.8,84895.46195,14.02948783,21.53571487,22.39072103,15.892945,15.556734,6.238913033,6.475,0.01285502,0.000427439,0.003526194,0.264587879,0.125535836,-0.34187984
5018, 07/29  03:00:00,12.8,90933.88547,15.02737378,21.85277511,22.45215465,15.848869,15.506343,6.238913033,6.475,0.013769369,0.000457841,0.003777004,0.283407421,0.134464919,-0.269890889
5019, 07/29  04:00:00,12.8,84961.06556,14.04032922,20.25035797,22.44657051,15.876805,15.524557,6.238913033,6.475,0.012864954,0.000427769,0.003528919,0.264792342,0.125632845,-0.409129069
5020, 07/29  05:00:00,13.3,87978.68129,14.53900844,21.59618021,22.43379218,15.870534,15.52527,6.238913033,6.475,0.013321887,0.000442962,0.003654258,0.274197138,0.130095026,-0.299950381
5021, 07/29  06:00:00,13.9,90885.12676,15.01931611,23.17925388,22.44368634,15.873654,15.523296,6.238913033,6.475,0.013761986,0.000457596,0.003774979,0.283255458,0.134392819,-0.409269861
5022, 07/29  07:00:00,14.4,106453.7148,17.59211931,20.94153252,23.50922694,15.393303,15.050424,6.238913033,6.475,0.016119409,0.000535982,0.004421632,0.331777011,0.157414258,0.606336139
5023, 07/29  08:00:00,15.9,112292.0133,18.5569334,23.71576382,23.82330595,15.335105,14.982178,6.238913033,6.475,0.017003454,0.000565377,0.00466413,0.349972837,0.166047413,0.745758754
5024, 07/29  09:00:00,17.4,150861.5731,24.93078611,25.02431888,24.84537081,14.866728,14.521986,6.238913033,6.475,0.022843725,0.00075957,0.006266144,0.470179946,0.223080637,-0.283950216
5025, 07/29  10:00:00,18.9,155720.9677,25.73383041,23.86869141,25.11839405,14.792822,14.431153,6.238913033,6.475,0.023579543,0.000784037,0.006467983,0.485324889,0.230266277,-0.676638726
5026, 07/29  11:00:00,20,159834.7169,26.41365232,23.96818004,25.14928515,14.812149,14.447098,6.238913033,6.475,0.024202454,0.000804749,0.00663885,0.49814593,0.236349322,-0.734331348
5027, 07/29  12:00:00,21.1,161703.6979,26.72251272,24.40297168,25.14940953,14.809133,14.444439,6.238913033,6.475,0.024485459,0.000814159,0.00671648,0.503970855,0.239113005,-0.739145441
5028, 07/29  13:00:00,22.2,163541.9066,27.02628781,24.4817966,25.16306963,14.801601,14.435048,6.238913033,6.475,0.024763803,0.000823414,0.006792831,0.509699874,0.241831184,-0.776459456
5029, 07/29  14:00:00,21.8,163952.0288,27.09406297,24.21163507,25.16214357,14.801428,14.434289,6.238913033,6.475,0.024825905,0.000825479,0.006809866,0.510978074,0.242437636,-0.769642351
5030, 07/29  15:00:00,21.5,163698.7109,27.05220066,24.53605364,25.14976592,14.804908,14.438205,6.238913033,6.475,0.024787547,0.000824203,0.006799344,0.510188575,0.242063052,-0.753532724
5031, 07/29  16:00:00,21.1,163293.7538,26.98527905,24.16870113,25.13402153,14.811046,14.444812,6.238913033,6.475,0.024726228,0.000822165,0.006782524,0.508926473,0.241464237,-0.730510322
5032, 07/29  17:00:00,19.6,161949.361,26.76311003,25.33362636,25.11438459,14.816664,14.451693,6.238913033,6.475,0.024522657,0.000815396,0.006726683,0.504736496,0.239476269,-0.685537601
5033, 07/29  18:00:00,18.2,156999.7,25.94514864,24.28336326,25.07449302,14.831452,14.468494,6.238913033,6.475,0.023773171,0.000790475,0.006521096,0.489310226,0.232157152,-0.586872202
5034, 07/29  19:00:00,16.7,130369.3259,21.54431849,22.69282295,24.22513041,15.198476,14.852205,6.238913033,6.475,0.019740753,0.000656394,0.005414984,0.406313161,0.19277853,0.418923127
5035, 07/29  20:00:00,16.3,130315.5067,21.53542455,22.67809725,24.02782067,15.259974,14.907361,6.238913033,6.475,0.019732603,0.000656123,0.005412748,0.406145426,0.192698947,0.510665854
5036, 07/29  21:00:00,16,125066.279,20.66795797,22.06216308,24.01541122,15.238686,14.887751,6.238913033,6.475,0.018937756,0.000629694,0.005194718,0.389785517,0.184936858,0.715492824
5037, 07/29  22:00:00,15.6,117660.7423,19.44414829,22.46608741,24.03819807,15.2395,14.882348,6.238913033,6.475,0.017816397,0.000592408,0.004887124,0.366705187,0.17398621,0.529755959
5038, 07/29  23:00:00,15.4,126435.2738,20.89419262,22.96909065,24.02441494,15.243396,14.889713,6.238913033,6.475,0.019145052,0.000636587,0.00525158,0.39405217,0.186961205,0.545087858
5039, 07/30  00:00:00,15.2,125424.9471,20.72723002,23.07182161,24.00700445,15.24988,14.895385,6.238913033,6.475,0.018992066,0.0006315,0.005209615,0.390903353,0.185467224,0.575301489
5040, 07/30  01:00:00,15,84432.94435,13.953054,19.63597877,22.72962788,15.8156,15.44234,6.238913033,6.475,0.012784985,0.00042511,0.003506983,0.263146382,0.124851907,0.030428384
5041, 07/30  02:00:00,14.8,84928.16083,14.03489151,21.7955904,22.40735443,15.886244,15.551326,6.238913033,6.475,0.012859972,0.000427603,0.003527552,0.26468979,0.125584189,-0.326363796
5042, 07/30  03:00:00,14.6,90926.66798,15.02618105,23.13588317,22.47950173,15.84057,15.495772,6.238913033,6.475,0.013768276,0.000457805,0.003776705,0.283384927,0.134454246,-0.23957396
5043, 07/30  04:00:00,14.4,84946.92263,14.03799201,21.27189614,22.4803857,15.866274,15.511575,6.238913033,6.475,0.012862813,0.000427698,0.003528332,0.264748263,0.125611932,-0.374436979
5044, 07/30  05:00:00,15,87949.14933,14.53412811,22.55187101,22.47185462,15.857425,15.51056,6.238913033,6.475,0.013317415,0.000442813,0.003653031,0.274105098,0.130051357,-0.258950646
5045, 07/30  06:00:00,15.5,88437.10856,14.61476632,22.51912269,22.48372216,15.860535,15.508009,6.238913033,6.475,0.013391303,0.00044527,0.003673299,0.275625887,0.130772908,-0.38556375
5046, 07/30  07:00:00,16.1,113785.7934,18.80378959,22.70960719,23.52717198,15.380364,15.036853,6.238913033,6.475,0.017229645,0.000572898,0.004726175,0.354628399,0.168256282,0.462159332
5047, 07/30  08:00:00,17,124131.4682,20.51347482,23.15417279,23.76532619,15.321507,14.973876,6.238913033,6.475,0.018796205,0.000624987,0.00515589,0.386872056,0.183554543,0.528304076
5048, 07/30  09:00:00,18,153934.4162,25.43859199,24.24562507,24.83562268,14.865308,14.517237,6.238913033,6.475,0.02330902,0.000775041,0.006393777,0.479756866,0.227624484,-0.288986537
5049, 07/30  10:00:00,18.9,155762.8212,25.74074696,24.18858147,25.10160643,14.803033,14.440787,6.238913033,6.475,0.023585881,0.000784247,0.006469721,0.485455331,0.230328166,-0.647431167
5050, 07/30  11:00:00,19.8,158720.2437,26.22947888,24.29723576,25.14347302,14.816068,14.450189,6.238913033,6.475,0.024033699,0.000799138,0.00659256,0.494672527,0.234701338,-0.711100676
5051, 07/30  12:00:00,20.8,161234.7747,26.64502033,24.25042497,25.15894402,14.809713,14.442171,6.238913033,6.475,0.024414453,0.000811798,0.006697002,0.502509394,0.238419603,-0.737534959
5052, 07/30  13:00:00,21.7,162742.8434,26.89423778,24.10356204,25.18285506,14.798548,14.427644,6.238913033,6.475,0.024642808,0.000819391,0.006759641,0.507209488,0.2406496,-0.784320406
5053, 07/30  14:00:00,21.1,162291.6834,26.81968086,24.1384138,25.18805969,14.796506,14.424376,6.238913033,6.475,0.024574492,0.000817119,0.006740902,0.505803389,0.239982465,-0.770548986
5054, 07/30  15:00:00,20.6,161089.9246,26.62108297,24.30201399,25.18275543,14.796703,14.42626,6.238913033,6.475,0.02439252,0.000811069,0.006690986,0.50205795,0.238205411,-0.757385858
5055, 07/30  16:00:00,20,160858.1899,26.58278741,24.31550619,25.16929394,14.800139,14.430321,6.238913033,6.475,0.02435743,0.000809902,0.006681361,0.501335718,0.237862743,-0.740833833
5056, 07/30  17:00:00,19.1,158933.1439,26.26466193,24.19878761,25.14933467,14.805176,14.437423,6.238913033,6.475,0.024065936,0.000800209,0.006601403,0.495336059,0.235016156,-0.696253192
5057, 07/30  18:00:00,18.1,155313.1374,25.66643399,23.71644344,25.10141283,14.821855,14.456496,6.238913033,6.475,0.023517789,0.000781983,0.006451043,0.484053832,0.229663214,-0.604215969
5058, 07/30  19:00:00,17.2,130436.3793,21.55539947,23.19556218,24.24081018,15.197448,14.845063,6.238913033,6.475,0.019750906,0.000656732,0.005417769,0.406522142,0.192877683,0.406510955
5059, 07/30  20:00:00,16.7,130646.678,21.5901526,21.90661564,24.0388729,15.258292,14.9029,6.238913033,6.475,0.01978275,0.00065779,0.005426504,0.407177565,0.193188654,0.503244551
5060, 07/30  21:00:00,16.1,130274.2076,21.52859962,22.48674499,24.02555453,15.233711,14.883591,6.238913033,6.475,0.01972635,0.000655915,0.005411033,0.406016712,0.192637878,0.511038623
5061, 07/30  22:00:00,15.6,114017.3918,18.84206262,21.86148256,24.0573744,15.232573,14.880527,6.238913033,6.475,0.017264714,0.000574064,0.004735794,0.355350206,0.168598749,0.524533155
5062, 07/30  23:00:00,15.8,117704.4991,19.45137938,22.68644506,24.04853524,15.233113,14.880963,6.238913033,6.475,0.017823022,0.000592628,0.004888941,0.366841561,0.174050914,0.70406834
5063, 07/31  00:00:00,15.9,109640.3916,18.1187369,22.36968373,24.03675749,15.238263,14.885519,6.238913033,6.475,0.016601941,0.000552026,0.004553993,0.341708709,0.162126431,0.707966761
5064, 07/31  01:00:00,16.1,88019.30879,14.54572238,21.25204978,22.78781638,15.791738,15.426076,6.238913033,6.475,0.013328039,0.000443167,0.003655945,0.274323759,0.130155103,-0.055573123
5065, 07/31  02:00:00,15.9,86252.01448,14.25366632,22.12914505,22.51744391,15.872598,15.532667,6.238913033,6.475,0.013060432,0.000434269,0.00358254,0.268815754,0.127541785,-0.207838718
5066, 07/31  03:00:00,15.8,82167.88742,13.57873966,21.75379484,22.4968144,15.838782,15.491074,6.238913033,6.475,0.012442006,0.000413706,0.003412902,0.256087034,0.121502543,-0.227135894
5067, 07/31  04:00:00,15.6,92418.13587,15.27265513,21.09851668,22.51826866,15.840183,15.489158,6.238913033,6.475,0.013994117,0.000465314,0.003838654,0.288033283,0.136659696,-0.346430318
5068, 07/31  05:00:00,15.6,95966.25039,15.85900248,22.26303106,22.50789061,15.810969,15.49681,6.238913033,6.475,0.014531379,0.000483179,0.003986027,0.299091449,0.141906331,-0.322154306
5069, 07/31  06:00:00,15.6,96034.6145,15.87030006,22.18099569,22.50510102,15.814014,15.498281,6.238913033,6.475,0.01454173,0.000483523,0.003988867,0.299304514,0.142007422,-0.325377765
5070, 07/31  07:00:00,15.6,122806.5603,20.2945258,23.3701017,23.54549952,15.380108,15.030091,6.238913033,6.475,0.018595586,0.000618316,0.005100859,0.382742807,0.181595387,0.441341801
5071, 07/31  08:00:00,16.1,109116.6049,18.03217799,22.57292773,23.78295046,15.311857,14.962146,6.238913033,6.475,0.016522628,0.000549389,0.004532237,0.340076259,0.161351902,0.572723574
5072, 07/31  09:00:00,16.7,150826.5784,24.92500302,24.23337973,24.80728701,14.867428,14.528878,6.238913033,6.475,0.022838426,0.000759394,0.006264691,0.47007088,0.22302889,-0.253373432
5073, 07/31  10:00:00,17.2,152106.4128,25.13650339,24.22600256,25.0469636,14.825338,14.458616,6.238913033,6.475,0.023032221,0.000765838,0.006317849,0.474059653,0.224921395,-0.531182542
5074, 07/31  11:00:00,17.8,153829.6501,25.42127876,24.31293773,25.0690575,14.835633,14.480038,6.238913033,6.475,0.023293156,0.000774514,0.006389425,0.479430349,0.227469565,-0.580826504
5075, 07/31  12:00:00,18.3,155631.2053,25.71899663,24.26786857,25.07020588,14.831967,14.474238,6.238913033,6.475,0.023565951,0.000783585,0.006464254,0.485045132,0.230133544,-0.598569217
5076, 07/31  13:00:00,18.9,157189.2816,25.97647815,24.1536885,25.08040368,14.827398,14.468311,6.238913033,6.475,0.023801878,0.000791429,0.00652897,0.489901082,0.232437488,-0.625510182
5077, 07/31  14:00:00,19.3,158583.835,26.20693653,24.47082261,25.09497401,14.824706,14.465387,6.238913033,6.475,0.024013043,0.000798451,0.006586894,0.494247391,0.23449963,-0.65504038
5078, 07/31  15:00:00,19.6,159586.0791,26.37256341,24.15823434,25.10233393,14.816344,14.456473,6.238913033,6.475,0.024164805,0.000803497,0.006628523,0.497371017,0.235981659,-0.670710964
5079, 07/31  16:00:00,20,160675.9284,26.55266759,24.52332551,25.09411176,14.820996,14.461906,6.238913033,6.475,0.024329832,0.000808984,0.00667379,0.500767676,0.237593231,-0.675897806
5080, 07/31  17:00:00,18.9,159301.7497,26.32557627,24.19297483,25.07769145,14.825164,14.46666,6.238913033,6.475,0.024121751,0.000802065,0.006616713,0.496484867,0.235561218,-0.626751734
5081, 07/31  18:00:00,17.8,155347.3174,25.67208245,23.81151483,25.04565162,14.83988,14.481698,6.238913033,6.475,0.023522964,0.000782155,0.006452463,0.484160358,0.229713756,-0.547709159
5082, 07/31  19:00:00,16.7,130107.6799,21.50107992,23.26360907,24.2015518,15.212472,14.861132,6.238913033,6.475,0.019701134,0.000655077,0.005404116,0.405497707,0.192391631,0.431821203
5083, 07/31  20:00:00,16.3,130302.8461,21.53333231,23.07758128,24.01407753,15.26528,14.912326,6.238913033,6.475,0.019730686,0.000656059,0.005412223,0.406105968,0.192680226,0.512688613
5084, 07/31  21:00:00,16,125043.2079,20.66414533,22.30966701,24.00715848,15.242523,14.891765,6.238913033,6.475,0.018934263,0.000629578,0.00519376,0.389713613,0.184902742,0.716478385
5085, 07/31  22:00:00,15.9,109677.4575,18.12486226,22.2404748,24.0314482,15.24349,14.885344,6.238913033,6.475,0.016607554,0.000552213,0.004555532,0.34182423,0.162181241,0.70415816
5086, 07/31  23:00:00,15.7,113293.9605,18.72251122,22.43978186,24.01903811,15.248614,14.893338,6.238913033,6.475,0.017155171,0.000570422,0.004705746,0.353095537,0.167529003,0.563125755
5087, 08/01  00:00:00,15.6,127153.1619,21.01282797,22.22260963,24.01766735,15.249536,14.892196,6.238913033,6.475,0.019253756,0.000640201,0.005281398,0.396289563,0.188022754,0.536070319
5088, 08/01  01:00:00,15.4,88336.90057,14.59820634,20.79978214,22.76858887,15.804682,15.432755,6.238913033,6.475,0.013376129,0.000444766,0.003669137,0.275313576,0.130624729,-0.064974733
5089, 08/01  02:00:00,15.3,91388.00025,15.10241899,21.80230978,22.50697719,15.879994,15.528676,6.238913033,6.475,0.013838132,0.000460128,0.003795866,0.284822729,0.135136423,-0.367122914
5090, 08/01  03:00:00,15.1,88065.77489,14.55340119,22.8643323,22.48180767,15.832791,15.498654,6.238913033,6.475,0.013335075,0.000443401,0.003657875,0.274468577,0.130223812,-0.231443674
5091, 08/01  04:00:00,15,87958.44515,14.5356643,20.1905383,22.50267381,15.861119,15.499488,6.238913033,6.475,0.013318823,0.00044286,0.003653417,0.27413407,0.130065103,-0.354156441
5092, 08/01  05:00:00,15,85099.8546,14.06326495,22.70959705,22.48962747,15.85221,15.504044,6.238913033,6.475,0.01288597,0.000428468,0.003534684,0.265224896,0.125838074,-0.242277509
5093, 08/01  06:00:00,15.6,91922.27001,15.1907103,23.01643339,22.49223277,15.85734,15.50301,6.238913033,6.475,0.013919032,0.000462818,0.003818058,0.286487851,0.135926453,-0.379307403
5094, 08/01  07:00:00,16.1,110791.2671,18.30892603,21.60602055,23.52542895,15.383299,15.037316,6.238913033,6.475,0.016776209,0.000557821,0.004601795,0.345295564,0.163828243,0.443097047
5095, 08/01  08:00:00,16.7,124595.5264,20.59016324,23.60109403,23.75685701,15.328611,14.976691,6.238913033,6.475,0.018866474,0.000627324,0.005175165,0.388318355,0.18424075,0.520646912
5096, 08/01  09:00:00,17.8,154378.2002,25.51192998,23.87100853,24.84291094,14.869336,14.519638,6.238913033,6.475,0.023376219,0.000777276,0.00641221,0.481139977,0.228280712,-0.302085257
5097, 08/01  10:00:00,18.9,156575.1937,25.87499642,24.12839242,25.09984083,14.799784,14.437062,6.238913033,6.475,0.023708891,0.000788337,0.006503463,0.487987196,0.23152943,-0.654699404
5098, 08/01  11:00:00,20,159863.4399,26.41839897,23.74655733,25.12178757,14.822188,14.459052,6.238913033,6.475,0.024206803,0.000804893,0.006640043,0.498235449,0.236391795,-0.703640753
5099, 08/01  12:00:00,20,161840.2667,26.74508152,24.1741783,25.12345001,14.816988,14.453872,6.238913033,6.475,0.024506138,0.000814846,0.006722152,0.504396489,0.23931495,-0.711392421
5100, 08/01  13:00:00,20,162141.8703,26.79492334,24.74288614,25.13802297,14.810021,14.444673,6.238913033,6.475,0.024551807,0.000816365,0.006734679,0.505336477,0.239760935,-0.727059152
5101, 08/01  14:00:00,19.4,161588.0272,26.70339743,24.43783993,25.13687068,14.811167,14.444948,6.238913033,6.475,0.024467943,0.000813576,0.006711675,0.503610352,0.238941961,-0.715636683
5102, 08/01  15:00:00,19.4,161401.0245,26.6724941,23.92676407,25.1278411,14.814544,14.447755,6.238913033,6.475,0.024439627,0.000812635,0.006703908,0.503027533,0.238665438,-0.705565029
5103, 08/01  16:00:00,18.9,160473.7824,26.51926175,24.28907703,25.12110552,14.816998,14.450761,6.238913033,6.475,0.024299223,0.000807966,0.006665394,0.500137661,0.237294315,-0.683393952
5104, 08/01  17:00:00,18.9,159419.3506,26.34501053,24.11519755,25.11597082,14.817839,14.452637,6.238913033,6.475,0.024139559,0.000802657,0.006621598,0.496851386,0.235735116,-0.672050849
5105, 08/01  18:00:00,17.8,156477.9638,25.8589286,24.6617217,25.08029055,14.829688,14.466346,6.238913033,6.475,0.023694169,0.000787848,0.006499425,0.487684167,0.231385655,-0.593357281
5106, 08/01  19:00:00,16.7,130805.8917,21.61646362,24.2034535,24.23213106,15.212506,14.849291,6.238913033,6.475,0.019806858,0.000658592,0.005433117,0.407673776,0.193424085,0.418798778
5107, 08/01  20:00:00,16.1,130398.6072,21.5491574,23.39968606,24.03719684,15.266416,14.903237,6.238913033,6.475,0.019745187,0.000656541,0.0054162,0.40640442,0.192821829,0.498056106
5108, 08/01  21:00:00,15.6,114222.2705,18.87592006,22.12301257,24.03945763,15.231745,14.880913,6.238913033,6.475,0.017295737,0.000575096,0.004744304,0.355988738,0.168901705,0.528789789
5109, 08/01  22:00:00,15,125203.115,20.69057093,25.22147305,24.04220381,15.234498,14.880648,6.238913033,6.475,0.018958476,0.000630383,0.005200402,0.390211985,0.185139198,0.567254416
5110, 08/01  23:00:00,14.4,116137.562,19.19243355,26.74216194,24.02666246,15.240536,14.888221,6.238913033,6.475,0.017585754,0.000584739,0.004823857,0.361957996,0.171733867,0.702985691
5111, 08/02  00:00:00,14.4,109711.6464,18.13051219,23.02901717,23.98952561,15.252302,14.897991,6.238913033,6.475,0.016612731,0.000552385,0.004556952,0.341930784,0.162231796,0.716985404
5112, 08/02  01:00:00,13.9,80650.23095,13.32793776,21.72979616,22.72709196,15.810167,15.442462,6.238913033,6.475,0.0122122,0.000406064,0.003349865,0.251357058,0.119258368,0.030822799
5113, 08/02  02:00:00,13.3,85002.10252,14.04711082,22.12866691,22.39857682,15.889688,15.551893,6.238913033,6.475,0.012871168,0.000427975,0.003530624,0.264920239,0.125693527,-0.336129952
5114, 08/02  03:00:00,13.3,91048.22535,15.04626914,22.17689487,22.46203574,15.847037,15.502326,6.238913033,6.475,0.013786683,0.000458417,0.003781754,0.283763776,0.134633994,-0.261801285
5115, 08/02  04:00:00,12.8,85082.27531,14.06035986,21.08460068,22.45090667,15.875921,15.52248,6.238913033,6.475,0.012883308,0.000428379,0.003533954,0.265170108,0.125812079,-0.406876173
5116, 08/02  05:00:00,14.4,88100.7928,14.55918811,21.29831054,22.44239958,15.868519,15.521856,6.238913033,6.475,0.013340377,0.000443577,0.00365933,0.274577715,0.130275594,-0.292776225
5117, 08/02  06:00:00,13.9,88074.96338,14.55491964,23.52514324,22.46712679,15.869708,15.517965,6.238913033,6.475,0.013336466,0.000443447,0.003658257,0.274497214,0.1302374,-0.386161213
5118, 08/02  07:00:00,16.7,117247.9191,19.37592677,22.09289666,23.55167349,15.343672,15.030312,6.238913033,6.475,0.017753886,0.000590329,0.004869977,0.36541857,0.173375764,0.461930063
5119, 08/02  08:00:00,18.9,140114.6223,23.15478758,25.50932003,23.81907826,15.310103,14.952594,6.238913033,6.475,0.021216403,0.00070546,0.005819762,0.43668566,0.207189005,0.356600811
5120, 08/02  09:00:00,21.1,172298.515,28.47337022,24.52256971,24.92482404,14.835351,14.483685,6.238913033,6.475,0.026089744,0.000867502,0.007156543,0.536990996,0.254779675,-0.535263931
5121, 08/02  10:00:00,22.2,170207.801,28.12786711,24.13736781,25.19543497,14.765238,14.398242,6.238913033,6.475,0.025773165,0.000856976,0.007069704,0.530475011,0.251688114,-0.891904467
5122, 08/02  11:00:00,25.6,171075.0516,28.27118551,24.53940628,25.25522367,14.779079,14.408849,6.238913033,6.475,0.025904485,0.000861342,0.007105725,0.533177912,0.252970526,-0.953402827
5123, 08/02  12:00:00,26.7,172056.3704,28.43335436,24.99371657,25.26880491,14.768369,14.397523,6.238913033,6.475,0.026053078,0.000866283,0.007146485,0.536236321,0.254421613,-0.968942205
5124, 08/02  13:00:00,29.4,172820.6991,28.5596643,24.41738947,25.27011724,14.764707,14.391356,6.238913033,6.475,0.026168814,0.000870132,0.007178232,0.538618452,0.255551834,-0.978100983
5125, 08/02  14:00:00,27.8,172686.7992,28.53753653,24.31914886,25.25064082,14.773124,14.397847,6.238913033,6.475,0.026148539,0.000869457,0.007172671,0.538201135,0.255353835,-0.945317987
5126, 08/02  15:00:00,28.3,172593.5218,28.52212188,24.4308264,25.24902575,14.775669,14.399728,6.238913033,6.475,0.026134415,0.000868988,0.007168796,0.537910424,0.255215905,-0.94495394
5127, 08/02  16:00:00,25.6,172097.3978,28.4401344,24.24132457,25.22769763,14.779858,14.406199,6.238913033,6.475,0.026059291,0.00086649,0.007148189,0.536364188,0.254482281,-0.916937359
5128, 08/02  17:00:00,23.3,171249.4622,28.30000792,24.50697697,25.20766904,14.786282,14.41433,6.238913033,6.475,0.025930895,0.000862221,0.00711297,0.533721485,0.253228429,-0.888006266
5129, 08/02  18:00:00,22.2,165044.3336,27.27457294,23.75969133,25.17169864,14.799458,14.42992,6.238913033,6.475,0.024991303,0.000830979,0.006855235,0.514382386,0.244052839,-0.767240308
5130, 08/02  19:00:00,18.3,136265.012,22.51861623,23.28242492,24.31785296,15.192548,14.817888,6.238913033,6.475,0.020633488,0.000686078,0.005659865,0.424687842,0.201496545,0.321461079
5131, 08/02  20:00:00,16.7,131954.1412,21.80621879,25.63723403,24.10504618,15.237506,14.877728,6.238913033,6.475,0.019980728,0.000664373,0.00548081,0.411252446,0.195122014,0.480264049
5132, 08/02  21:00:00,16.1,130434.3134,21.55505807,24.93207292,24.08572396,15.216058,14.858032,6.238913033,6.475,0.019750593,0.000656721,0.005417683,0.406515703,0.192874628,0.487636511
5133, 08/02  22:00:00,16.1,130147.3983,21.50764362,22.49514214,24.08585414,15.217234,14.862558,6.238913033,6.475,0.019707148,0.000655277,0.005405766,0.405621494,0.192450364,0.487524279
5134, 08/02  23:00:00,15.6,114107.2646,18.85691464,22.3053742,24.06907617,15.229399,14.872913,6.238913033,6.475,0.017278323,0.000574516,0.004739527,0.355630307,0.168731645,0.518904294
5135, 08/03  00:00:00,15,125267.3042,20.70117859,22.84296136,24.05824855,15.232221,14.875938,6.238913033,6.475,0.018968196,0.000630706,0.005203068,0.390412039,0.185234116,0.561073928
5136, 08/03  01:00:00,15,84111.51311,13.89993555,21.58145897,22.79031157,15.795707,15.423578,6.238913033,6.475,0.012736313,0.000423491,0.003493632,0.2621446,0.124376603,0.078313892
5137, 08/03  02:00:00,14.4,84974.60868,14.0425673,22.0273596,22.46826388,15.861796,15.52777,6.238913033,6.475,0.012867005,0.000427837,0.003529482,0.264834551,0.125652872,-0.256397123
5138, 08/03  03:00:00,14.4,90988.46464,15.03639332,23.34621009,22.53327638,15.823356,15.472693,6.238913033,6.475,0.013777633,0.000458116,0.003779271,0.283577524,0.134545625,-0.185078061
5139, 08/03  04:00:00,13.9,85009.73263,14.04837175,20.57129065,22.52918872,15.848205,15.49205,6.238913033,6.475,0.012872323,0.000428014,0.00353094,0.264944019,0.12570481,-0.322062533
5140, 08/03  05:00:00,14.4,85100.38678,14.06335289,21.72831272,22.49422322,15.847543,15.498036,6.238913033,6.475,0.01288605,0.00042847,0.003534706,0.265226555,0.125838861,-0.236843634
5141, 08/03  06:00:00,15.6,88545.84688,14.63273598,24.83123963,22.52976925,15.84882,15.494192,6.238913033,6.475,0.013407768,0.000445818,0.003677816,0.275964784,0.1309337,-0.338355112
5142, 08/03  07:00:00,18.9,131834.653,21.78647265,22.42934377,23.6016986,15.355787,15.012296,6.238913033,6.475,0.019962635,0.000663772,0.005475847,0.410880046,0.194945325,0.283629832
5143, 08/03  08:00:00,22.2,142105.8087,23.48384316,23.55074368,23.89940494,15.281004,14.918411,6.238913033,6.475,0.021517912,0.000715486,0.005902467,0.442891454,0.210133394,0.375486251
5144, 08/03  09:00:00,22.8,172327.8394,28.47821626,23.78122884,24.95773475,14.816524,14.463656,6.238913033,6.475,0.026094185,0.00086765,0.007157761,0.53708239,0.254823037,-0.577128541
5145, 08/03  10:00:00,23.3,170205.3274,28.12745833,24.43278891,25.22933251,14.754054,14.383614,6.238913033,6.475,0.02577279,0.000856964,0.007069601,0.530467302,0.251684456,-0.926779935
5146, 08/03  11:00:00,25.6,170807.7897,28.22701887,24.34298553,25.25241544,14.781352,14.40734,6.238913033,6.475,0.025864016,0.000859997,0.007094625,0.532344955,0.252575323,-0.939118919
5147, 08/03  12:00:00,26.1,171411.169,28.32673094,24.31156743,25.24152812,14.780902,14.406381,6.238913033,6.475,0.025955381,0.000863035,0.007119686,0.534225466,0.253467547,-0.922884643
5148, 08/03  13:00:00,26.7,171602.625,28.35837021,24.5443943,25.25778887,14.775049,14.397469,6.238913033,6.475,0.025984372,0.000863999,0.007127639,0.534822164,0.253750655,-0.941653033
5149, 08/03  14:00:00,26.1,171541.3488,28.34824393,24.37286923,25.2519938,14.778044,14.398364,6.238913033,6.475,0.025975093,0.00086369,0.007125093,0.534631188,0.253660045,-0.929615101
5150, 08/03  15:00:00,27.2,171687.8058,28.37244684,24.54546742,25.2568917,14.777751,14.397501,6.238913033,6.475,0.02599727,0.000864428,0.007131177,0.535087641,0.253876613,-0.938502465
5151, 08/03  16:00:00,25.6,171487.1291,28.33928381,24.06053555,25.24692635,14.779398,14.399569,6.238913033,6.475,0.025966883,0.000863417,0.007122841,0.534462206,0.25357987,-0.923885469
5152, 08/03  17:00:00,21.1,167939.267,27.75297816,23.72124673,25.21177416,14.786952,14.411301,6.238913033,6.475,0.025429659,0.000845554,0.006975478,0.523404826,0.248333608,-0.813772061
5153, 08/03  18:00:00,18.3,160994.6474,26.60533783,24.70119283,25.17786487,14.797714,14.424774,6.238913033,6.475,0.024378093,0.000810589,0.006687029,0.501761006,0.238064524,-0.719180853
5154, 08/03  19:00:00,16.7,132505.6699,21.89736223,23.79516017,24.32277524,15.192516,14.815074,6.238913033,6.475,0.020064242,0.00066715,0.005503718,0.412971358,0.195937565,0.347089451
5155, 08/03  20:00:00,15.6,127716.1106,21.10585864,23.69390382,24.11219869,15.237155,14.874464,6.238913033,6.475,0.019338998,0.000643035,0.005304781,0.398044066,0.188855192,0.504434032
5156, 08/03  21:00:00,14.4,117318.3613,19.38756777,24.07893596,24.10683973,15.210047,14.849334,6.238913033,6.475,0.017764553,0.000590684,0.004872903,0.365638112,0.173479928,0.682812702
5157, 08/03  22:00:00,14.4,115510.1918,19.08875684,22.68109232,24.10611435,15.217864,14.857885,6.238913033,6.475,0.017490757,0.00058158,0.004797799,0.360002714,0.170806168,0.565353647
5158, 08/03  23:00:00,13.9,112636.5716,18.61387374,22.74113449,24.08440543,15.222601,14.864853,6.238913033,6.475,0.017055628,0.000567112,0.004678441,0.351046698,0.166556915,0.690620387
5159, 08/04  00:00:00,13.9,109708.3308,18.12996427,22.5625711,24.07833502,15.225502,14.867659,6.238913033,6.475,0.016612229,0.000552368,0.004556815,0.341920451,0.162226894,0.692394854
5160, 08/04  01:00:00,13.9,80613.43594,13.32185717,21.45031168,22.82002405,15.781243,15.415419,6.238913033,6.475,0.012206628,0.000405879,0.003348337,0.251242382,0.119203958,0.128041128
5161, 08/04  02:00:00,13.9,84947.98371,14.03816736,21.74934764,22.46246434,15.86601,15.529201,6.238913033,6.475,0.012862973,0.000427703,0.003528376,0.26475157,0.125613501,-0.264000251
5162, 08/04  03:00:00,13.3,91001.02722,15.03846936,23.62626988,22.53032514,15.82035,15.472318,6.238913033,6.475,0.013779536,0.000458179,0.003779793,0.283616677,0.134564202,-0.186093952
5163, 08/04  04:00:00,13.3,85014.24644,14.04911768,21.10989231,22.52349573,15.850645,15.494462,6.238913033,6.475,0.012873007,0.000428037,0.003531128,0.264958087,0.125711484,-0.328281423
5164, 08/04  05:00:00,13.3,85113.22348,14.06547423,22.54157589,22.48484844,15.85008,15.501862,6.238913033,6.475,0.012887994,0.000428535,0.003535239,0.265266562,0.125857843,-0.246401122
5165, 08/04  06:00:00,12.8,88035.56256,14.54840842,21.69608854,22.51507061,15.852786,15.498932,6.238913033,6.475,0.0133305,0.000443249,0.00365662,0.274374416,0.130179137,-0.334051294
5166, 08/04  07:00:00,14.4,106496.8145,17.5992418,22.54369063,23.59525845,15.359312,15.013743,6.238913033,6.475,0.016125935,0.000536199,0.004423422,0.331911337,0.15747799,0.65491925
5167, 08/04  08:00:00,16.7,115309.8104,19.05564259,23.87827343,23.9350429,15.302415,14.927387,6.238913033,6.475,0.017460414,0.000580571,0.004789476,0.359378199,0.170509862,0.559525929
5168, 08/04  09:00:00,18.3,168144.8349,27.78694951,24.63394923,24.93373829,14.831696,14.480243,6.238913033,6.475,0.025460787,0.000846589,0.006984017,0.524045506,0.248637583,-0.535319917
5169, 08/04  10:00:00,19.4,170502.0457,28.17649283,25.95848793,25.19845805,14.769293,14.398968,6.238913033,6.475,0.02581772,0.000858457,0.007081925,0.531392064,0.252123216,-0.900152951
5170, 08/04  11:00:00,20,171378.8482,28.32138974,24.36022568,25.22623047,14.789574,14.4181,6.238913033,6.475,0.025950487,0.000862872,0.007118344,0.534124734,0.253419754,-0.912706817
5171, 08/04  12:00:00,21.1,170421.6471,28.16320648,24.9128995,25.24786023,14.779147,14.406867,6.238913033,6.475,0.025805546,0.000858053,0.007078586,0.531141491,0.25200433,-0.921256169
5172, 08/04  13:00:00,23.3,170358.672,28.15279945,25.1315048,25.23457063,14.78009,14.404828,6.238913033,6.475,0.02579601,0.000857736,0.00707597,0.53094522,0.251911208,-0.906518307
5173, 08/04  14:00:00,21.7,165919.8066,27.41925015,24.99167118,25.22232283,14.785283,14.408044,6.238913033,6.475,0.025123869,0.000835386,0.006891599,0.517110912,0.24534741,-0.828534337
5174, 08/04  15:00:00,21.1,163314.0889,26.98863955,24.31660144,25.22154866,14.787544,14.411356,6.238913033,6.475,0.024729307,0.000822267,0.006783368,0.50898985,0.241494307,-0.813791478
5175, 08/04  16:00:00,21.1,161057.5737,26.61573678,24.35495446,25.1988527,14.792948,14.418427,6.238913033,6.475,0.024387621,0.000810906,0.006689642,0.501957124,0.238157574,-0.763692199
5176, 08/04  17:00:00,20,159953.3248,26.43325298,24.48396453,25.17853632,14.797416,14.425918,6.238913033,6.475,0.024220414,0.000805346,0.006643777,0.498515586,0.236524709,-0.744440153
5177, 08/04  18:00:00,18.9,157973.4144,26.10606083,24.12062482,25.14936221,14.806275,14.436747,6.238913033,6.475,0.023920612,0.000795377,0.00656154,0.492344935,0.233596994,-0.681146997
5178, 08/04  19:00:00,17.2,131256.8488,21.69098702,23.4212448,24.28877784,15.201368,14.827214,6.238913033,6.475,0.019875143,0.000660863,0.005451848,0.409079243,0.19409092,0.376904568
5179, 08/04  20:00:00,16.7,130788.9987,21.61367196,23.05150525,24.08455384,15.242188,14.884821,6.238913033,6.475,0.0198043,0.000658507,0.005432415,0.407621126,0.193399105,0.485926906
5180, 08/04  21:00:00,16.1,130396.1832,21.54875683,22.93433124,24.07114306,15.215303,14.865132,6.238913033,6.475,0.01974482,0.000656529,0.005416099,0.406396865,0.192818244,0.496816419
5181, 08/04  22:00:00,15.6,114104.9579,18.85653345,22.58014989,24.10154286,15.217384,14.862371,6.238913033,6.475,0.017277974,0.000574505,0.004739432,0.355623118,0.168728234,0.50834743
5182, 08/04  23:00:00,15,125234.7585,20.69580022,22.61406344,24.07960615,15.222006,14.867911,6.238913033,6.475,0.018963268,0.000630542,0.005201716,0.390310606,0.18518599,0.55886957
5183, 08/05  00:00:00,15,123728.3154,20.44685139,22.64729897,24.07678207,15.20519,14.869934,6.238913033,6.475,0.018735159,0.000622957,0.005139145,0.385615578,0.182958396,0.548223777
5184, 08/05  01:00:00,15,84071.46406,13.8933172,21.42818852,22.80942264,15.78312,15.416841,6.238913033,6.475,0.012730249,0.00042329,0.003491969,0.262019782,0.124317382,0.101283082
5185, 08/05  02:00:00,13.9,84936.30804,14.03623789,22.27497737,22.45254654,15.864499,15.533195,6.238913033,6.475,0.012861205,0.000427644,0.003527891,0.264715182,0.125596236,-0.269914325
5186, 08/05  03:00:00,14.4,91001.71413,15.03858288,21.70518953,22.53345767,15.820652,15.472454,6.238913033,6.475,0.01377964,0.000458183,0.003779822,0.283618818,0.134565217,-0.181794666
