,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Whole Building:Facility Total Electricity Demand Rate [W](Hourly),Site:Environmental Impact Total CO2 Emissions Carbon Equivalent Mass [kg](Hourly),WEST ZONE:Zone Air Temperature [C](TimeStep),EAST ZONE:Zone Air Temperature [C](TimeStep),WEST ZONE DEC OUTLET NODE:System Node Setpoint Temperature [C](TimeStep),EAST AIR LOOP OUTLET NODE:System Node Setpoint Temperature [C](TimeStep),WEST ZONE SUPPLY FAN:Fan Air Mass Flow Rate [kg/s](Hourly),EAST ZONE SUPPLY FAN:Fan Air Mass Flow Rate [kg/s](Hourly),Site:Environmental Impact Electricity CO Emissions Mass [kg](Hourly),CH4:Facility [kg](Hourly),PM2.5:Facility [kg](Hourly),SO2:Facility [kg](Hourly),NOx:Facility [kg](Hourly),Reward
5187, 08/05  04:00:00,13.9,85002.49569,14.0471758,21.26289762,22.52663343,15.847295,15.49298,6.238913033,6.475,0.012871228,0.000427977,0.00353064,0.264921464,0.125694108,-0.322925104
5188, 08/05  05:00:00,13.9,88020.53816,14.54592554,21.83298095,22.50566601,15.843032,15.495237,6.238913033,6.475,0.013328225,0.000443173,0.003655996,0.274327591,0.13015692,-0.222106781
5189, 08/05  06:00:00,13.9,88000.79822,14.5426634,21.6772169,22.51349314,15.849466,15.497093,6.238913033,6.475,0.013325236,0.000443074,0.003655177,0.274266069,0.130127731,-0.334308883
5190, 08/05  07:00:00,15.6,114604.8932,18.93915077,22.23460424,23.56916644,15.359835,15.020068,6.238913033,6.475,0.017353675,0.000577022,0.004760197,0.357181232,0.169467493,0.506688191
5191, 08/05  08:00:00,16.1,109248.4642,18.05396854,21.778474,23.82434185,15.315144,14.948889,6.238913033,6.475,0.016542595,0.000550053,0.004537714,0.340487216,0.161546884,0.573056297
5192, 08/05  09:00:00,17.8,152539.4651,25.20806789,23.88428911,24.86921725,14.828225,14.505451,6.238913033,6.475,0.023097794,0.000768018,0.006335837,0.475409317,0.225561754,-0.328867158
5193, 08/05  10:00:00,17.8,153885.451,25.43050019,24.79021766,25.14470132,14.786448,14.422504,6.238913033,6.475,0.023301606,0.000774795,0.006391743,0.479604259,0.227552078,-0.674222835
5194, 08/05  11:00:00,18.3,154281.6359,25.49597215,24.24858951,25.16709188,14.809762,14.440267,6.238913033,6.475,0.023361597,0.00077679,0.006408199,0.480839022,0.228137921,-0.681885599
5195, 08/05  12:00:00,20,157925.2114,26.09809499,25.07460405,25.18003723,14.800696,14.43194,6.238913033,6.475,0.023913313,0.000795135,0.006559537,0.492194704,0.233525716,-0.744642403
5196, 08/05  13:00:00,20.6,159940.0373,26.43105714,24.3444672,25.20042994,14.793399,14.421291,6.238913033,6.475,0.024218402,0.000805279,0.006643225,0.498474174,0.23650506,-0.762847312
5197, 08/05  14:00:00,19.4,159174.4301,26.30453593,24.08572566,25.20340944,14.791241,14.417988,6.238913033,6.475,0.024102472,0.000801424,0.006611425,0.496088059,0.235372949,-0.74866344
5198, 08/05  15:00:00,18.3,156250.4575,25.8213318,24.29663659,25.18215691,14.797748,14.425128,6.238913033,6.475,0.023659719,0.000786702,0.006489975,0.486975113,0.231049239,-0.697878862
5199, 08/05  16:00:00,17.8,154628.2466,25.55325165,23.63032699,25.17906925,14.799372,14.426585,6.238913033,6.475,0.023414081,0.000778535,0.006422596,0.48191928,0.228650458,-0.684704024
5200, 08/05  17:00:00,16.7,152074.8388,25.1312856,24.4410593,25.14692941,14.809417,14.438656,6.238913033,6.475,0.02302744,0.000765679,0.006316538,0.473961248,0.224874707,-0.615206747
5201, 08/05  18:00:00,15,142311.7678,23.51787914,24.49284404,25.10859873,14.82497,14.457272,6.238913033,6.475,0.021549098,0.000716523,0.005911022,0.443533352,0.210437948,-0.5034514
5202, 08/05  19:00:00,15,123082.0517,20.34005242,22.67826935,24.27480055,15.1982,14.834765,6.238913033,6.475,0.018637301,0.000619703,0.005112302,0.383601412,0.182002759,0.46060611
5203, 08/05  20:00:00,14.4,113135.4189,18.69631128,22.69856795,24.04792646,15.24958,14.888468,6.238913033,6.475,0.017131164,0.000569623,0.004699161,0.352601422,0.167294566,0.694648182
5204, 08/05  21:00:00,14.4,118504.6085,19.58360228,22.07586611,24.0788047,15.218084,14.861538,6.238913033,6.475,0.017944176,0.000596657,0.004922174,0.369335208,0.175234044,0.694525067
5205, 08/05  22:00:00,14.4,109663.7542,18.12259771,23.1487118,24.0611462,15.238889,14.875773,6.238913033,6.475,0.016605479,0.000552144,0.004554963,0.341781522,0.162160978,0.693436667
5206, 08/05  23:00:00,13.9,112650.6056,18.61619295,22.70833354,24.04220601,15.238559,14.880556,6.238913033,6.475,0.017057753,0.000567182,0.004679024,0.351090437,0.166577667,0.701309754
5207, 08/06  00:00:00,15,113174.8488,18.7028273,23.12868468,24.03839671,15.244329,14.884435,6.238913033,6.475,0.017137135,0.000569822,0.004700799,0.35272431,0.167352871,0.563548987
5208, 08/06  01:00:00,13.9,80631.28461,13.32480677,21.23580504,22.78125166,15.8002,15.427433,6.238913033,6.475,0.012209331,0.000405969,0.003349078,0.25129801,0.119230351,0.083877186
5209, 08/06  02:00:00,13.3,84966.861,14.04128695,22.28425654,22.43976076,15.876931,15.537338,6.238913033,6.475,0.012865832,0.000427798,0.00352916,0.264810404,0.125641415,-0.293272681
5210, 08/06  03:00:00,13.3,90999.36802,15.03819517,23.76759638,22.50710763,15.832211,15.483246,6.238913033,6.475,0.013779284,0.000458171,0.003779724,0.283611506,0.134561748,-0.214046953
5211, 08/06  04:00:00,13.3,85022.29558,14.05044785,21.38833809,22.48901201,15.863705,15.506233,6.238913033,6.475,0.012874226,0.000428077,0.003531462,0.264983173,0.125723387,-0.368174545
5212, 08/06  05:00:00,12.2,88058.04551,14.55212386,22.14154921,22.47822844,15.858185,15.50733,6.238913033,6.475,0.013333904,0.000443362,0.003657554,0.274444487,0.130212383,-0.256555308
5213, 08/06  06:00:00,13.3,85110.21721,14.06497743,23.5527394,22.48854962,15.863465,15.508467,6.238913033,6.475,0.012887539,0.00042852,0.003535114,0.265257192,0.125853397,-0.365531003
5214, 08/06  07:00:00,15.6,113399.6015,18.73996905,21.55428546,23.5814996,15.367246,15.019607,6.238913033,6.475,0.017171167,0.000570953,0.004710134,0.353424782,0.167685215,0.476746685
5215, 08/06  08:00:00,17.2,117958.5136,19.49335679,23.14416414,23.83087728,15.300953,14.938842,6.238913033,6.475,0.017861486,0.000593907,0.004899492,0.367633231,0.174426528,0.548363925
5216, 08/06  09:00:00,18.3,154736.5994,25.57115761,24.35666524,24.90768716,14.843226,14.489983,6.238913033,6.475,0.023430488,0.00077908,0.006427096,0.482256975,0.228810681,-0.370313363
5217, 08/06  10:00:00,18.9,156834.2931,25.91781416,24.49895277,25.19397729,14.771479,14.400969,6.238913033,6.475,0.023748125,0.000789642,0.006514225,0.488794714,0.231912563,-0.754919883
5218, 08/06  11:00:00,20.6,161837.1137,26.74456048,24.3007026,25.23484512,14.788136,14.415834,6.238913033,6.475,0.024505661,0.000814831,0.006722021,0.504386663,0.239310288,-0.838927168
5219, 08/06  12:00:00,21.7,164777.4966,27.23047651,24.59170489,25.24383508,14.780773,14.406575,6.238913033,6.475,0.024950899,0.000829635,0.006844152,0.513550753,0.243658264,-0.869708557
5220, 08/06  13:00:00,21.7,164405.9852,27.16908201,24.33028185,25.222445,14.786142,14.409372,6.238913033,6.475,0.024894644,0.000827765,0.006828721,0.512392889,0.243108906,-0.821484188
5221, 08/06  14:00:00,22.2,164143.221,27.12565864,24.26562524,25.21555183,14.788832,14.41264,6.238913033,6.475,0.024854855,0.000826442,0.006817807,0.51157395,0.242720354,-0.823743897
5222, 08/06  15:00:00,21.1,162576.8111,26.86679994,24.20263757,25.20894771,14.791934,14.415362,6.238913033,6.475,0.024617667,0.000818555,0.006752745,0.506692027,0.240404086,-0.785202595
5223, 08/06  16:00:00,18.9,159251.8967,26.31733775,23.62320312,25.18060307,14.798494,14.423474,6.238913033,6.475,0.024114202,0.000801814,0.006614642,0.496329493,0.2354875,-0.712494804
5224, 08/06  17:00:00,17.2,154046.3421,25.45708842,24.29399547,25.15167997,14.810098,14.436927,6.238913033,6.475,0.023325968,0.000775605,0.006398426,0.480105698,0.22778999,-0.631350993
5225, 08/06  18:00:00,15.6,146980.9782,24.28949436,23.88612232,25.11192903,14.824834,14.453876,6.238913033,6.475,0.022256118,0.000740032,0.006104961,0.458085561,0.21734236,-0.540246451
5226, 08/06  19:00:00,15,124177.9639,20.52115852,22.28309702,24.28394064,15.21049,14.830472,6.238913033,6.475,0.018803246,0.000625221,0.005157821,0.387016966,0.183623296,0.453642241
5227, 08/06  20:00:00,15,123515.5374,20.41168855,22.36214618,24.08275043,15.249372,14.8848,6.238913033,6.475,0.01870294,0.000621886,0.005130307,0.384952427,0.182643759,0.561890434
5228, 08/06  21:00:00,15,123729.1391,20.44698752,24.47003095,24.07338502,15.21384,14.865422,6.238913033,6.475,0.018735284,0.000622961,0.005139179,0.385618145,0.182959614,0.545072771
5229, 08/06  22:00:00,14.4,116074.3039,19.18197977,22.35818087,24.07665256,15.224492,14.86655,6.238913033,6.475,0.017576175,0.00058442,0.00482123,0.361760843,0.171640327,0.689573944
5230, 08/06  23:00:00,14.4,109669.4133,18.12353292,22.3748313,24.0586351,15.238129,14.875579,6.238913033,6.475,0.016606336,0.000552172,0.004555198,0.341799159,0.162169346,0.695978885
5231, 08/07  00:00:00,13.9,109722.1988,18.13225603,22.74029942,24.04955796,15.239898,14.879496,6.238913033,6.475,0.016614328,0.000552438,0.004557391,0.341963672,0.1622474,0.697090654
5232, 08/07  01:00:00,13.3,80607.69457,13.32090837,20.86936627,22.79398539,15.796379,15.423696,6.238913033,6.475,0.012205759,0.00040585,0.003348099,0.251224488,0.119195469,0.094821756
5233, 08/07  02:00:00,13.3,84954.96082,14.03932037,21.601697,22.4456016,15.875836,15.535552,6.238913033,6.475,0.01286403,0.000427738,0.003528665,0.264773315,0.125623818,-0.286955139
5234, 08/07  03:00:00,12.8,90994.97883,15.03746983,21.90213479,22.51163515,15.830886,15.480628,6.238913033,6.475,0.01377862,0.000458149,0.003779542,0.283597826,0.134555258,-0.210240805
5235, 08/07  04:00:00,12.2,85016.11136,14.04942587,20.6449169,22.49489249,15.862896,15.504224,6.238913033,6.475,0.012873289,0.000428046,0.003531205,0.264963899,0.125714242,-0.362803201
5236, 08/07  05:00:00,11.7,85123.69332,14.06720444,22.54044916,22.4582132,15.864086,15.512716,6.238913033,6.475,0.012889579,0.000428588,0.003535674,0.265299193,0.125873325,-0.279247909
5237, 08/07  06:00:00,12.8,88059.28469,14.55232864,24.35504654,22.48789555,15.866187,15.510214,6.238913033,6.475,0.013334092,0.000443368,0.003657606,0.274448349,0.130214215,-0.367225893
5238, 08/07  07:00:00,15,108390.247,17.91214295,22.50233372,23.57288507,15.371858,15.023207,6.238913033,6.475,0.016412642,0.000545732,0.004502067,0.337812469,0.160277829,0.563247698
5239, 08/07  08:00:00,16.7,115398.7458,19.07033971,23.70103589,23.814572,15.292943,14.949443,6.238913033,6.475,0.017473881,0.000581019,0.00479317,0.359655378,0.170641372,0.58023176
5240, 08/07  09:00:00,18.3,153652.5036,25.39200423,24.03271801,24.85988133,14.860005,14.508739,6.238913033,6.475,0.023266333,0.000773622,0.006382067,0.478878248,0.227207617,-0.315294967
5241, 08/07  10:00:00,19.4,156939.6741,25.935229,24.05372403,25.13502923,14.792953,14.426914,6.238913033,6.475,0.023764082,0.000790173,0.006518602,0.489123147,0.232068391,-0.6972706
5242, 08/07  11:00:00,19.4,158956.5732,26.26853376,24.88658697,25.15914738,14.813534,14.44438,6.238913033,6.475,0.024069484,0.000800327,0.006602376,0.495409079,0.235050802,-0.718404627
5243, 08/07  12:00:00,20,160707.7622,26.55792832,24.39089775,25.18873745,14.802646,14.429803,6.238913033,6.475,0.024334652,0.000809144,0.006675113,0.50086689,0.237640304,-0.76467721
5244, 08/07  13:00:00,20.6,161100.3356,26.62280345,24.2875561,25.20565698,14.79265,14.41901,6.238913033,6.475,0.024394096,0.000811121,0.006691418,0.502090397,0.238220806,-0.775350943
5245, 08/07  14:00:00,20.6,160857.8998,26.58273948,24.12196338,25.1743252,14.799079,14.42747,6.238913033,6.475,0.024357386,0.0008099,0.006681349,0.501334814,0.237862314,-0.74863294
5246, 08/07  15:00:00,20.6,160741.3932,26.56348606,24.27595603,25.20994956,14.794625,14.419514,6.238913033,6.475,0.024339745,0.000809314,0.00667651,0.500971706,0.237690034,-0.77938831
5247, 08/07  16:00:00,19.4,159605.4931,26.37577169,24.25206292,25.17549873,14.798388,14.426179,6.238913033,6.475,0.024167745,0.000803595,0.006629329,0.497431523,0.236010366,-0.717848541
5248, 08/07  17:00:00,18.9,157492.5842,26.02660073,24.03024144,25.15563837,14.805396,14.435223,6.238913033,6.475,0.023847804,0.000792956,0.006541568,0.490846365,0.232885985,-0.691881415
5249, 08/07  18:00:00,17.8,154069.4122,25.46090089,24.10494723,25.11473171,14.819866,14.451522,6.238913033,6.475,0.023329462,0.000775721,0.006399384,0.480177599,0.227824104,-0.600371908
5250, 08/07  19:00:00,16.1,129277.4505,21.36387949,23.19785292,24.25290095,15.212407,14.840541,6.238913033,6.475,0.019575419,0.000650897,0.005369632,0.402910188,0.191163962,0.403711901
5251, 08/07  20:00:00,15.6,114068.8899,18.85057299,22.31166669,24.08364588,15.247172,14.891816,6.238913033,6.475,0.017272512,0.000574323,0.004737933,0.355510707,0.168674899,0.511929111
5252, 08/07  21:00:00,15,125320.1659,20.70991431,23.02861119,24.06930946,15.223958,14.866735,6.238913033,6.475,0.0189762,0.000630972,0.005205263,0.390576789,0.185312283,0.561344491
5253, 08/07  22:00:00,14.4,116122.4731,19.18994003,22.62176481,24.06783862,15.227466,14.869848,6.238913033,6.475,0.017583469,0.000584663,0.004823231,0.361910969,0.171711555,0.688870219
5254, 08/07  23:00:00,13.3,109663.8851,18.12261934,22.36146095,24.044388,15.238034,14.880769,6.238913033,6.475,0.016605498,0.000552145,0.004554968,0.34178193,0.162161171,0.704287927
5255, 08/08  00:00:00,14.4,118529.8977,19.58778148,22.66337097,24.05437829,15.237382,14.878482,6.238913033,6.475,0.017948006,0.000596784,0.004923225,0.369414025,0.17527144,0.580126224
5256, 08/08  01:00:00,13.3,80596.29794,13.31902501,21.52783231,22.7894739,15.794156,15.423642,6.238913033,6.475,0.012204033,0.000405793,0.003347625,0.251188969,0.119178616,0.095163484
5257, 08/08  02:00:00,13.3,84951.63556,14.03877085,22.41729842,22.44973146,15.872954,15.533818,6.238913033,6.475,0.012863526,0.000427721,0.003528527,0.264762952,0.125618901,-0.281238753
5258, 08/08  03:00:00,13.3,90991.04458,15.03681967,21.97226557,22.51497544,15.827364,15.479748,6.238913033,6.475,0.013778024,0.000458129,0.003779379,0.283585565,0.13454944,-0.203676754
5259, 08/08  04:00:00,13.3,85010.57484,14.04851093,21.38264482,22.50864018,15.857081,15.500265,6.238913033,6.475,0.012872451,0.000428018,0.003530975,0.264946644,0.125706055,-0.345489263
5260, 08/08  05:00:00,13.9,88036.84563,14.54862045,23.55724994,22.49757596,15.849242,15.499804,6.238913033,6.475,0.013330694,0.000443255,0.003656674,0.274378415,0.130181034,-0.233570326
5261, 08/08  06:00:00,12.8,82147.79927,13.57541997,21.92903193,22.49517115,15.856579,15.502203,6.238913033,6.475,0.012438964,0.000413604,0.003412068,0.256024427,0.121472838,-0.239470236
5262, 08/08  07:00:00,14.4,106512.4523,17.60182604,21.59820441,23.55034884,15.376289,15.030148,6.238913033,6.475,0.016128303,0.000536278,0.004424071,0.331960075,0.157501114,0.627465475
5263, 08/08  08:00:00,16.7,116711.1077,19.28721544,22.13060229,23.90676671,15.31703,14.942313,6.238913033,6.475,0.017672601,0.000587627,0.00484768,0.363745526,0.172581975,0.591817389
5264, 08/08  09:00:00,18.3,152681.9059,25.2316071,23.78670824,24.89013324,14.842629,14.500565,6.238913033,6.475,0.023119363,0.000768735,0.006341753,0.475853253,0.225772383,-0.342037543
5265, 08/08  10:00:00,20,157403.4405,26.01186921,24.26518853,25.15777168,14.778825,14.41613,6.238913033,6.475,0.023834306,0.000792508,0.006537865,0.490568537,0.232754167,-0.741439639
5266, 08/08  11:00:00,20.6,160288.8492,26.48870043,24.25543033,25.20111962,14.797041,14.428032,6.238913033,6.475,0.02427122,0.000807035,0.006657713,0.499561293,0.237020852,-0.781913801
5267, 08/08  12:00:00,21.7,163654.26,27.04485488,24.32290852,25.20180862,14.791473,14.422574,6.238913033,6.475,0.024780816,0.00082398,0.006797498,0.510050038,0.241997322,-0.82773055
5268, 08/08  13:00:00,25,169918.2598,28.08001869,24.1425133,25.21483443,14.785983,14.414489,6.238913033,6.475,0.025729322,0.000855518,0.007057677,0.529572618,0.251259966,-0.898541899
5269, 08/08  14:00:00,23.9,171045.0813,28.26623274,24.10174041,25.19788372,14.790748,14.418128,6.238913033,6.475,0.025899947,0.000861192,0.007104481,0.533084505,0.252926209,-0.87626003
5270, 08/08  15:00:00,23.3,170851.5169,28.23424505,24.26319547,25.19356529,14.793933,14.4218,6.238913033,6.475,0.025870637,0.000860217,0.007096441,0.532481236,0.252639983,-0.868097124
5271, 08/08  16:00:00,22.8,165662.9762,27.37680737,24.00447109,25.18138736,14.796768,14.425817,6.238913033,6.475,0.025084979,0.000834093,0.006880931,0.516310467,0.244967632,-0.751364028
5272, 08/08  17:00:00,22.2,160002.1528,26.4413221,24.36931879,25.16587557,14.795196,14.431978,6.238913033,6.475,0.024227808,0.000805592,0.006645805,0.498667765,0.236596911,-0.73772987
5273, 08/08  18:00:00,21.1,157764.7474,26.07157736,24.34352631,25.13213022,14.809409,14.445778,6.238913033,6.475,0.023889016,0.000794327,0.006552872,0.491694597,0.233288436,-0.672071686
5274, 08/08  19:00:00,18.9,132601.3083,21.91316707,22.78008886,24.27893031,15.201693,14.831154,6.238913033,6.475,0.020078723,0.000667632,0.005507691,0.413269428,0.196078987,0.366162878
5275, 08/08  20:00:00,17.2,131466.0802,21.72556377,21.95810485,24.07872861,15.24452,14.886449,6.238913033,6.475,0.019906825,0.000661916,0.005460538,0.40973134,0.194400313,0.483730203
5276, 08/08  21:00:00,16.1,130508.8802,21.56738068,21.74895794,24.06357489,15.219042,14.868091,6.238913033,6.475,0.019761884,0.000657097,0.00542078,0.4067481,0.192984891,0.498044589
5277, 08/08  22:00:00,15,121480.9827,20.07546609,23.0196592,24.09613724,15.223217,14.866197,6.238913033,6.475,0.018394864,0.000611642,0.0050458,0.378611469,0.179635241,0.545356211
5278, 08/08  23:00:00,14.4,113200.9339,18.70713801,21.9938967,24.06619847,15.224497,14.87149,6.238913033,6.475,0.017141085,0.000569953,0.004701882,0.352805608,0.167391443,0.691976613
5279, 08/09  00:00:00,13.9,112589.5625,18.60610521,22.60382036,24.06379471,15.235313,14.875169,6.238913033,6.475,0.01704851,0.000566875,0.004676489,0.350900188,0.166487402,0.580080012
5280, 08/09  01:00:00,13.9,80605.02305,13.32046688,21.86765172,22.80112813,15.791556,15.419849,6.238913033,6.475,0.012205354,0.000405837,0.003347988,0.251216162,0.119191518,0.10533467
5281, 08/09  02:00:00,13.3,84947.57125,14.0380992,21.63664067,22.44470925,15.874368,15.53521,6.238913033,6.475,0.012862911,0.000427701,0.003528359,0.264750285,0.125612891,-0.28667912
5282, 08/09  03:00:00,13.9,91003.24073,15.03883516,23.73549638,22.50177673,15.831724,15.483042,6.238913033,6.475,0.013779871,0.00045819,0.003779885,0.283623576,0.134567475,-0.219854586
5283, 08/09  04:00:00,13.3,85032.67058,14.05216238,21.33029132,22.50396298,15.861354,15.503954,6.238913033,6.475,0.012875797,0.000428129,0.003531893,0.265015508,0.125738728,-0.351939353
5284, 08/09  05:00:00,13.9,88059.66418,14.55239136,22.12890424,22.47908588,15.855746,15.506202,6.238913033,6.475,0.013334149,0.00044337,0.003657622,0.274449532,0.130214776,-0.254965268
5285, 08/09  06:00:00,14.4,88032.2957,14.54786855,22.03767687,22.50471015,15.857408,15.501928,6.238913033,6.475,0.013330005,0.000443232,0.003656485,0.274364235,0.130174306,-0.346987256
5286, 08/09  07:00:00,17.8,121441.8859,20.0690051,23.65067795,23.55721237,15.36671,15.024575,6.238913033,6.475,0.018388944,0.000611445,0.005044176,0.378489619,0.179577428,0.411422528
5287, 08/09  08:00:00,20,137122.3803,22.66030151,25.82535073,23.84905483,15.30055,14.938982,6.238913033,6.475,0.020763312,0.000690395,0.005695477,0.427359943,0.202764345,0.373214172
5288, 08/09  09:00:00,21.1,172311.7666,28.47556013,24.44558145,24.90697321,14.842232,14.487754,6.238913033,6.475,0.026091751,0.000867569,0.007157093,0.537032297,0.25479927,-0.514556706
5289, 08/09  10:00:00,21.7,170118.5705,28.11312123,24.37502538,25.19198755,14.772983,14.404554,6.238913033,6.475,0.025759653,0.000856527,0.007065997,0.530196913,0.251556167,-0.877624639
5290, 08/09  11:00:00,23.3,170615.4826,28.19523896,24.62771777,25.21778578,14.791148,14.420121,6.238913033,6.475,0.025834897,0.000859029,0.007086637,0.531745605,0.252290957,-0.899706284
5291, 08/09  12:00:00,26.7,171639.6669,28.3644916,24.30168887,25.21457349,14.78946,14.417212,6.238913033,6.475,0.02598998,0.000864185,0.007129177,0.53493761,0.253805429,-0.902464653
5292, 08/09  13:00:00,26.1,171876.4669,28.40362424,24.40794585,25.20975338,14.788614,14.414714,6.238913033,6.475,0.026025837,0.000865378,0.007139013,0.535675628,0.254155588,-0.89455174
5293, 08/09  14:00:00,28.3,172167.9095,28.45178688,24.33619586,25.22552048,14.787957,14.41304,6.238913033,6.475,0.026069968,0.000866845,0.007151118,0.536583947,0.254586547,-0.915403802
5294, 08/09  15:00:00,28.9,172739.8242,28.54629924,24.35198113,25.23168852,14.782298,14.406642,6.238913033,6.475,0.026156568,0.000869724,0.007174873,0.538366395,0.255432244,-0.927161835
5295, 08/09  16:00:00,23.9,171778.4185,28.38742114,24.20172989,25.21404126,14.784914,14.411864,6.238913033,6.475,0.02601099,0.000864884,0.00713494,0.535370047,0.254010603,-0.894624782
5296, 08/09  17:00:00,21.1,165520.9034,27.35332898,24.32704284,25.19428626,14.791633,14.41972,6.238913033,6.475,0.025063467,0.000833378,0.00687503,0.515867678,0.244757548,-0.787991368
5297, 08/09  18:00:00,20.6,160089.9697,26.45583439,24.43018527,25.16104707,14.803252,14.434216,6.238913033,6.475,0.024241105,0.000806034,0.006649452,0.498941459,0.236726767,-0.719062699
5298, 08/09  19:00:00,20,135559.3131,22.40199521,23.91988783,24.31520475,15.193098,14.819544,6.238913033,6.475,0.02052663,0.000682525,0.005630554,0.422488439,0.20045302,0.296447276
5299, 08/09  20:00:00,16.7,132587.2028,21.91083605,23.25838704,24.09974641,15.23664,14.878614,6.238913033,6.475,0.020076588,0.000667561,0.005507105,0.413225466,0.196058129,0.48095515
5300, 08/09  21:00:00,15,122547.572,20.25172642,22.66263895,24.09332881,15.212118,14.86036,6.238913033,6.475,0.018556369,0.000617012,0.005090102,0.381935636,0.181212418,0.55190012
5301, 08/09  22:00:00,13.9,115685.3781,19.11770744,22.65816078,24.09844901,15.209703,14.854822,6.238913033,6.475,0.017517284,0.000582462,0.004805075,0.360548705,0.171065218,0.683314514
5302, 08/09  23:00:00,12.8,109634.9896,18.11784418,21.82114575,24.0821846,15.224522,14.86669,6.238913033,6.475,0.016601123,0.000551999,0.004553768,0.341691873,0.162118443,0.693793133
5303, 08/10  00:00:00,12.8,109721.0253,18.13206211,21.97343096,24.06390394,15.229334,14.872611,6.238913033,6.475,0.016614151,0.000552432,0.004557342,0.341960015,0.162245665,0.696525395
5304, 08/10  01:00:00,12.2,80612.2776,13.32166574,21.87453115,22.80625521,15.78553,15.419608,6.238913033,6.475,0.012206453,0.000405873,0.003348289,0.251238772,0.119202245,0.113463044
5305, 08/10  02:00:00,11.7,84957.17392,14.0396861,22.02725137,22.4510353,15.869616,15.532715,6.238913033,6.475,0.012864365,0.000427749,0.003528757,0.264780213,0.125627091,-0.276903934
5306, 08/10  03:00:00,11.7,91011.5833,15.04021382,24.82896828,22.52465938,15.823274,15.475735,6.238913033,6.475,0.013781134,0.000458232,0.003780232,0.283649576,0.134579811,-0.192093934
5307, 08/10  04:00:00,12.2,85020.95178,14.05022578,19.93861071,22.51989927,15.851685,15.495868,6.238913033,6.475,0.012874022,0.00042807,0.003531406,0.264978985,0.1257214,-0.331894091
5308, 08/10  05:00:00,12.8,88036.58869,14.54857799,21.79869665,22.50605981,15.84465,15.496378,6.238913033,6.475,0.013330655,0.000443254,0.003656663,0.274377614,0.130180654,-0.222805032
5309, 08/10  06:00:00,12.2,85077.03463,14.05949381,22.10166976,22.50660256,15.851639,15.49816,6.238913033,6.475,0.012882514,0.000428353,0.003533736,0.265153775,0.12580433,-0.342884046
5310, 08/10  07:00:00,14.4,106502.2116,17.6001337,21.34465071,23.58234987,15.364543,15.019475,6.238913033,6.475,0.016126752,0.000536226,0.004423646,0.331928158,0.15748597,0.648169315
5311, 08/10  08:00:00,16.1,113505.1251,18.75740745,23.45355694,23.91523217,15.30852,14.935135,6.238913033,6.475,0.017187146,0.000571485,0.004714517,0.35375366,0.167841254,0.648784586
5312, 08/10  09:00:00,16.1,150671.1922,24.89932452,24.92311941,24.9315088,14.836552,14.484791,6.238913033,6.475,0.022814897,0.000758611,0.006258236,0.469586599,0.222799119,-0.34616242
5313, 08/10  10:00:00,18.9,155115.1458,25.63371468,24.65127811,25.16039393,14.775041,14.410976,6.238913033,6.475,0.023487808,0.000780986,0.006442819,0.483436765,0.229370441,-0.730778939
5314, 08/10  11:00:00,20.6,161812.2805,26.74045665,24.55493341,25.21612653,14.794126,14.422524,6.238913033,6.475,0.0245019,0.000814706,0.00672099,0.504309267,0.239273567,-0.818154613
5315, 08/10  12:00:00,20.6,162657.3893,26.88011598,24.40847522,25.20631393,14.792376,14.42011,6.238913033,6.475,0.024629868,0.000818961,0.006756092,0.50694316,0.240523238,-0.798288444
5316, 08/10  13:00:00,21.7,164245.6422,27.14258436,24.15177323,25.23848056,14.781247,14.407242,6.238913033,6.475,0.024870364,0.000826957,0.006822061,0.511893159,0.242871805,-0.860392871
5317, 08/10  14:00:00,23.3,167968.7574,27.75785163,25.29215149,25.26052134,14.773628,14.397601,6.238913033,6.475,0.025434125,0.000845703,0.006976703,0.523496737,0.248377216,-0.937694954
5318, 08/10  15:00:00,23.9,170690.7629,28.20767948,26.02869238,25.24538148,14.777175,14.400253,6.238913033,6.475,0.025846296,0.000859408,0.007089764,0.531980225,0.252402275,-0.919085408
5319, 08/10  16:00:00,21.7,164665.7225,27.21200517,24.288577,25.21793531,14.78351,14.408371,6.238913033,6.475,0.024933974,0.000829072,0.006839509,0.513202394,0.243492982,-0.802414222
5320, 08/10  17:00:00,21.7,160714.4281,26.5590299,24.31611668,25.18912191,14.791556,14.421208,6.238913033,6.475,0.024335662,0.000809178,0.006675389,0.500887665,0.237650161,-0.762406858
5321, 08/10  18:00:00,19.4,158556.1978,26.20236931,24.47434264,25.15027424,14.802192,14.436219,6.238913033,6.475,0.024008859,0.000798312,0.006585746,0.494161256,0.234458762,-0.693343113
5322, 08/10  19:00:00,17.8,132813.5381,21.94823932,24.99306223,24.29101805,15.197328,14.825722,6.238913033,6.475,0.02011086,0.0006687,0.005516506,0.41393087,0.196392813,0.360621081
5323, 08/10  20:00:00,16.1,130667.8254,21.59364733,23.73169012,24.09088683,15.23804,14.882687,6.238913033,6.475,0.019785952,0.000657897,0.005427382,0.407243474,0.193219925,0.488577001
5324, 08/10  21:00:00,15.6,114182.9358,18.86941976,23.08364421,24.09349878,15.214006,14.860125,6.238913033,6.475,0.017289781,0.000574897,0.00474267,0.355866146,0.16884354,0.512035132
5325, 08/10  22:00:00,15,125243.1797,20.69719188,22.87740161,24.09518486,15.215454,14.859989,6.238913033,6.475,0.018964543,0.000630584,0.005202066,0.390336852,0.185198443,0.553916916
5326, 08/10  23:00:00,14.4,113212.3122,18.70901836,22.78767365,24.08575539,15.217926,14.864685,6.238913033,6.475,0.017142808,0.00057001,0.004702355,0.35284107,0.167408269,0.685353861
5327, 08/11  00:00:00,14.4,112583.9375,18.60517565,22.51023224,24.08069657,15.224732,14.869625,6.238913033,6.475,0.017047658,0.000566847,0.004676255,0.350882657,0.166479084,0.579157625
5328, 08/11  01:00:00,13.9,80599.46339,13.31954812,20.68070045,22.82196296,15.778636,15.412734,6.238913033,6.475,0.012204513,0.000405809,0.003347757,0.251198835,0.119183297,0.133850835
5329, 08/11  02:00:00,12.8,84925.60638,14.03446938,21.86066077,22.45228497,15.867797,15.532325,6.238913033,6.475,0.012859585,0.00042759,0.003527446,0.264681829,0.125580411,-0.274129037
5330, 08/11  03:00:00,13.3,91005.12764,15.03914698,24.14007199,22.53289338,15.81855,15.471559,6.238913033,6.475,0.013780157,0.0004582,0.003779964,0.283629457,0.134570265,-0.18113792
5331, 08/11  04:00:00,13.3,85001.28361,14.04697549,21.50041757,22.51880022,15.851312,15.496493,6.238913033,6.475,0.012871044,0.000427971,0.00353059,0.264917687,0.125692316,-0.332185634
5332, 08/11  05:00:00,12.2,88038.13798,14.54883402,21.90056882,22.49642081,15.84548,15.498314,6.238913033,6.475,0.01333089,0.000443262,0.003656727,0.274382443,0.130182945,-0.232209031
5333, 08/11  06:00:00,13.3,88016.45488,14.54525076,22.23068586,22.51368023,15.849902,15.496952,6.238913033,6.475,0.013327607,0.000443152,0.003655827,0.274314865,0.130150882,-0.334353206
5334, 08/11  07:00:00,14.4,106496.6297,17.59921127,22.60660222,23.56750753,15.366039,15.021889,6.238913033,6.475,0.016125907,0.000536198,0.004423414,0.331910762,0.157477717,0.641166245
5335, 08/11  08:00:00,15.6,116290.6207,19.21772743,22.86047819,23.87664475,15.319965,14.962487,6.238913033,6.475,0.01760893,0.000585509,0.004830215,0.362435023,0.171960197,0.585663483
5336, 08/11  09:00:00,18.3,151690.8707,25.06783255,24.11674589,24.89751697,14.847709,14.501215,6.238913033,6.475,0.022969299,0.000763745,0.00630059,0.472764561,0.224306929,-0.358297997
5337, 08/11  10:00:00,18.3,154379.4826,25.5121419,23.89903116,25.14708453,14.783747,14.419624,6.238913033,6.475,0.023376413,0.000777282,0.006412263,0.481143974,0.228282608,-0.676215692
5338, 08/11  11:00:00,20,158527.3241,26.19759776,23.90456055,25.20286393,14.79917,14.427579,6.238913033,6.475,0.024004486,0.000798166,0.006584547,0.494071268,0.234416066,-0.785017375
5339, 08/11  12:00:00,21.7,162852.9368,26.91243139,25.18267704,25.21075636,14.79104,14.419954,6.238913033,6.475,0.024659478,0.000819945,0.006764214,0.507552609,0.240812397,-0.819675748
5340, 08/11  13:00:00,22.8,165209.7475,27.30190858,24.72785561,25.21869184,14.785956,14.412322,6.238913033,6.475,0.025016351,0.000831811,0.006862106,0.51489792,0.244297438,-0.844334387
5341, 08/11  14:00:00,23.3,168948.6362,27.91978252,24.11222434,25.26161594,14.774843,14.400156,6.238913033,6.475,0.0255825,0.000850636,0.007017403,0.526550658,0.249826173,-0.936409477
5342, 08/11  15:00:00,23.9,170563.1914,28.18659752,24.3913819,25.25034402,14.776096,14.399086,6.238913033,6.475,0.025826979,0.000858765,0.007084465,0.531582632,0.252213633,-0.924434058
5343, 08/11  16:00:00,23.3,170573.1846,28.18824895,24.35366681,25.24175723,14.778373,14.401572,6.238913033,6.475,0.025828492,0.000858816,0.00708488,0.531613777,0.25222841,-0.913530442
5344, 08/11  17:00:00,22.2,165141.8374,27.29068603,24.2889855,25.20500359,14.785678,14.414046,6.238913033,6.475,0.025006068,0.000831469,0.006859285,0.514686269,0.244197019,-0.803341077
5345, 08/11  18:00:00,20,159984.9301,26.43847595,24.1278514,25.1575159,14.799281,14.432504,6.238913033,6.475,0.0242252,0.000805505,0.006645089,0.498614089,0.236571444,-0.720063074
5346, 08/11  19:00:00,17.2,132398.8481,21.8797093,26.53043573,24.29438394,15.194594,14.824573,6.238913033,6.475,0.020048067,0.000666612,0.005499281,0.412638434,0.195779607,0.374523896
5347, 08/11  20:00:00,16.1,130489.8315,21.56423277,22.60422657,24.08874197,15.238373,14.883008,6.238913033,6.475,0.019759,0.000657001,0.005419989,0.406688732,0.192956723,0.491249916
5348, 08/11  21:00:00,16.1,130256.0888,21.52560538,21.63854029,24.0758623,15.21078,14.863341,6.238913033,6.475,0.019723606,0.000655824,0.00541028,0.405960243,0.192611085,0.496686136
5349, 08/11  22:00:00,15.6,114109.5808,18.8572974,22.85167989,24.10097368,15.214419,14.861892,6.238913033,6.475,0.017278674,0.000574528,0.004739624,0.355637525,0.168735069,0.510713888
5350, 08/11  23:00:00,15.6,127158.3048,21.01367787,22.52000841,24.08090396,15.218606,14.867038,6.238913033,6.475,0.019254534,0.000640227,0.005281612,0.396305591,0.188030359,0.521602734
5351, 08/12  00:00:00,15,125242.4616,20.69707321,22.75973017,24.05412408,15.228884,14.876672,6.238913033,6.475,0.018964434,0.000630581,0.005202036,0.390334614,0.185197381,0.567234462
5352, 08/12  01:00:00,15,84114.61953,13.9004489,21.13572953,22.78298458,15.791003,15.424071,6.238913033,6.475,0.012736784,0.000423507,0.003493761,0.262154281,0.124381196,0.078002401
5353, 08/12  02:00:00,14.4,84965.75142,14.04110359,21.71583704,22.44276722,15.865216,15.535957,6.238913033,6.475,0.012865664,0.000427792,0.003529114,0.264806946,0.125639774,-0.27956322
5354, 08/12  03:00:00,13.9,91015.05024,15.04078675,22.33396657,22.50905179,15.828218,15.482412,6.238913033,6.475,0.013781659,0.00045825,0.003780376,0.283660382,0.134584938,-0.207798786
5355, 08/12  04:00:00,13.3,87975.1891,14.53843134,22.00813237,22.51483104,15.850548,15.499057,6.238913033,6.475,0.013321358,0.000442945,0.003654113,0.274186254,0.130089862,-0.333916613
5356, 08/12  05:00:00,13.3,88047.72983,14.55041913,21.66675979,22.50148364,15.84374,15.498349,6.238913033,6.475,0.013332342,0.00044331,0.003657126,0.274412337,0.130197129,-0.225035119
5357, 08/12  06:00:00,13.9,88015.53062,14.54509802,22.65919934,22.51371747,15.846978,15.496171,6.238913033,6.475,0.013327467,0.000443148,0.003655788,0.274311984,0.130149516,-0.331879893
5358, 08/12  07:00:00,15.6,114597.9011,18.9379953,22.21522969,23.58084996,15.356434,15.018645,6.238913033,6.475,0.017352616,0.000576987,0.004759906,0.35715944,0.169457154,0.517513227
5359, 08/12  08:00:00,17.2,117972.6123,19.49568669,27.79344372,23.81519173,15.309213,14.944879,6.238913033,6.475,0.017863621,0.000593978,0.004900077,0.367677171,0.174447376,0.547484877
5360, 08/12  09:00:00,18.9,156011.8323,25.78189754,24.60558181,24.90255612,14.842291,14.49455,6.238913033,6.475,0.023623586,0.000785501,0.006480064,0.486231406,0.230696381,-0.391516059
5361, 08/12  10:00:00,20.6,159387.8176,26.3397995,24.33194488,25.19567441,14.767024,14.402424,6.238913033,6.475,0.024134784,0.000802499,0.006620288,0.496753109,0.235688487,-0.780220804
5362, 08/12  11:00:00,20.6,159410.2044,26.34349905,24.33885035,25.21419693,14.787829,14.422382,6.238913033,6.475,0.024138174,0.000802611,0.006621218,0.49682288,0.235721591,-0.789822865
5363, 08/12  12:00:00,21.7,162192.1675,26.80323526,24.28671073,25.23192816,14.779183,14.412969,6.238913033,6.475,0.024559423,0.000816618,0.006736768,0.505493234,0.23983531,-0.849202008
5364, 08/12  13:00:00,21.7,163724.9678,27.05653978,24.47550317,25.23439784,14.776151,14.405709,6.238913033,6.475,0.024791523,0.000824336,0.006800434,0.510270408,0.242101878,-0.847262864
5365, 08/12  14:00:00,22.8,164683.0416,27.21486725,24.46833771,25.25024962,14.77296,14.400848,6.238913033,6.475,0.024936596,0.000829159,0.006840229,0.513256371,0.243518592,-0.879181898
5366, 08/12  15:00:00,22.2,164287.2914,27.14946715,24.54692103,25.24653601,14.773442,14.40084,6.238913033,6.475,0.024876671,0.000827167,0.006823791,0.512022964,0.242933392,-0.857274308
5367, 08/12  16:00:00,20.6,161789.889,26.73675631,24.58086918,25.22579592,14.776745,14.406468,6.238913033,6.475,0.02449851,0.000814593,0.00672006,0.504239481,0.239240456,-0.809110634
5368, 08/12  17:00:00,18.9,159271.0905,26.32050965,24.321519,25.19208262,14.787654,14.419371,6.238913033,6.475,0.024117109,0.000801911,0.006615439,0.496389314,0.235515882,-0.738986406
5369, 08/12  18:00:00,17.2,153125.5211,25.30491719,24.0537843,25.14238247,14.805335,14.440224,6.238913033,6.475,0.023186536,0.000770969,0.006360179,0.477235838,0.226428362,-0.622444831
5370, 08/12  19:00:00,16.1,129122.2335,21.33822893,22.53734173,24.2842276,15.196648,14.829702,6.238913033,6.475,0.019551916,0.000650115,0.005363185,0.402426433,0.190934441,0.389737421
5371, 08/12  20:00:00,15.6,114069.4611,18.85066739,23.00335882,24.11232225,15.237608,14.879512,6.238913033,6.475,0.017272599,0.000574326,0.004737957,0.355512487,0.168675744,0.505004261
5372, 08/12  21:00:00,15.6,127254.5741,21.02958695,22.91601945,24.09696829,15.20956,14.854552,6.238913033,6.475,0.019269112,0.000640712,0.00528561,0.396605627,0.188172713,0.51467782
5373, 08/12  22:00:00,15,125189.3263,20.68829227,21.88492979,24.09570333,15.215354,14.858972,6.238913033,6.475,0.018956388,0.000630313,0.005199829,0.39016901,0.185118809,0.5542256
5374, 08/12  23:00:00,15,123695.3644,20.44140605,22.50024158,24.08338221,15.199952,14.865961,6.238913033,6.475,0.01873017,0.000622791,0.005137776,0.385512882,0.182909671,0.546069691
5375, 08/13  00:00:00,15,123600.2062,20.42568058,22.68561428,24.07440845,15.184179,14.87017,6.238913033,6.475,0.018715761,0.000622312,0.005133824,0.385216308,0.18276896,0.58213586
5376, 08/13  01:00:00,15,84118.33367,13.90106268,20.77534612,22.8235502,15.782712,15.414406,6.238913033,6.475,0.012737346,0.000423526,0.003493916,0.262165857,0.124386688,0.14119565
5377, 08/13  02:00:00,15,84944.07564,14.03752153,21.93914815,22.47087061,15.86229,15.526732,6.238913033,6.475,0.012862381,0.000427683,0.003528213,0.26473939,0.125607722,-0.25539098
5378, 08/13  03:00:00,15,90973.54122,15.03392714,24.03944194,22.54842831,15.811928,15.465883,6.238913033,6.475,0.013775374,0.000458041,0.003778652,0.283531013,0.134523558,-0.161981035
5379, 08/13  04:00:00,15,84979.26995,14.0433376,21.0296933,22.53878349,15.843745,15.487988,6.238913033,6.475,0.012867711,0.00042786,0.003529675,0.264849078,0.125659764,-0.310076448
5380, 08/13  05:00:00,15,88011.69554,14.54446425,22.84104322,22.52235151,15.836707,15.489116,6.238913033,6.475,0.013326886,0.000443128,0.003655629,0.274300031,0.130143845,-0.203190239
5381, 08/13  06:00:00,14.4,85056.57394,14.05611256,21.81974519,22.52397627,15.844247,15.491174,6.238913033,6.475,0.012879416,0.00042825,0.003532886,0.265090006,0.125774074,-0.32261345
5382, 08/13  07:00:00,15.6,118177.4883,19.5295437,22.60897684,23.56826319,15.350213,15.020568,6.238913033,6.475,0.017894643,0.00059501,0.004908587,0.368315694,0.174750328,0.481383822
5383, 08/13  08:00:00,16.7,117324.4288,19.38857046,24.11222183,23.8102053,15.308246,14.950632,6.238913033,6.475,0.017765472,0.000590715,0.004873155,0.365657022,0.1734889,0.564848531
5384, 08/13  09:00:00,18.3,153386.8669,25.34810617,23.992235,24.90056244,14.813423,14.496754,6.238913033,6.475,0.023226109,0.000772285,0.006371034,0.478050357,0.226814817,-0.368336105
5385, 08/13  10:00:00,19.4,155775.5573,25.74285167,24.13975842,25.18031613,14.768462,14.40599,6.238913033,6.475,0.023587809,0.000784311,0.00647025,0.485495024,0.230346999,-0.752250076
5386, 08/13  11:00:00,20.6,158745.2084,26.23360445,24.29223912,25.1894809,14.795225,14.430098,6.238913033,6.475,0.024037479,0.000799263,0.006593597,0.494750333,0.234738254,-0.758454081
5387, 08/13  12:00:00,21.1,159341.4676,26.33213989,24.81005767,25.19921366,14.787847,14.424226,6.238913033,6.475,0.024127765,0.000802265,0.006618363,0.496608653,0.235619949,-0.775206948
5388, 08/13  13:00:00,21.1,159673.27,26.38697224,24.27107692,25.21749141,14.779024,14.414586,6.238913033,6.475,0.024178008,0.000803936,0.006632144,0.497642759,0.236110589,-0.796686676
5389, 08/13  14:00:00,21.1,160152.0809,26.46609864,24.7105428,25.22696629,14.776682,14.409807,6.238913033,6.475,0.02425051,0.000806347,0.006652032,0.499135036,0.236818612,-0.812314224
5390, 08/13  15:00:00,21.1,159974.7738,26.43679757,24.1061803,25.20059585,14.782235,14.416484,6.238913033,6.475,0.024223662,0.000805454,0.006644667,0.498582435,0.236556426,-0.778009185
5391, 08/13  16:00:00,20,159123.4098,26.29610453,24.73735394,25.18197318,14.788826,14.424355,6.238913033,6.475,0.024094747,0.000801167,0.006609305,0.495929047,0.235297505,-0.749644303
5392, 08/13  17:00:00,18.9,157443.2286,26.01844443,24.25433528,25.16317746,14.79536,14.432473,6.238913033,6.475,0.023840331,0.000792708,0.006539518,0.490692541,0.232813003,-0.705296234
5393, 08/13  18:00:00,17.8,154470.8514,25.52724115,24.31382493,25.11939145,14.81166,14.450343,6.238913033,6.475,0.023390248,0.000777742,0.006416058,0.481428737,0.228417716,-0.626616252
5394, 08/13  19:00:00,16.7,130059.5091,21.4931194,22.67440851,24.26784681,15.204002,14.836761,6.238913033,6.475,0.01969384,0.000654834,0.005402115,0.405347576,0.192320401,0.394023052
5395, 08/13  20:00:00,16.1,130353.2271,21.54165807,23.09511579,24.06737882,15.243874,14.89115,6.238913033,6.475,0.019738315,0.000656313,0.005414315,0.406262987,0.192754725,0.498700723
5396, 08/13  21:00:00,15.6,114193.1711,18.87111122,22.13357306,24.07557408,15.219493,14.867648,6.238913033,6.475,0.017291331,0.000574949,0.004743096,0.355898046,0.168858675,0.519578397
5397, 08/13  22:00:00,15.6,127155.5802,21.01322761,22.49125017,24.07898035,15.219642,14.866942,6.238913033,6.475,0.019254122,0.000640213,0.005281499,0.396297099,0.18802633,0.521354768
5398, 08/13  23:00:00,15,125207.2861,20.69126023,23.09947336,24.0681374,15.225349,14.871859,6.238913033,6.475,0.018959108,0.000630404,0.005200575,0.390224984,0.185145366,0.56299743
5399, 08/14  00:00:00,14.4,113208.3036,18.70835591,22.79183547,24.05231725,15.22735,14.877745,6.238913033,6.475,0.017142201,0.00056999,0.004702188,0.352828576,0.167402341,0.69755984
5400, 08/14  01:00:00,14.4,83526.21409,13.80321135,19.77490184,22.79243572,15.787115,15.423218,6.238913033,6.475,0.012647686,0.000420545,0.003469321,0.260320438,0.123511115,-0.015111943
5401, 08/14  02:00:00,13.9,84952.66686,14.03894128,22.4976342,22.44084284,15.871528,15.536374,6.238913033,6.475,0.012863682,0.000427727,0.00352857,0.264766166,0.125620426,-0.286638646
5402, 08/14  03:00:00,13.3,91004.65818,15.0390694,23.97513191,22.51467745,15.82471,15.480142,6.238913033,6.475,0.013780086,0.000458198,0.003779944,0.283627993,0.134569571,-0.200337653
5403, 08/14  04:00:00,13.9,85020.50131,14.05015134,21.37257935,22.5057963,15.8544,15.501051,6.238913033,6.475,0.012873954,0.000428068,0.003531388,0.264977581,0.125720734,-0.345178457
5404, 08/14  05:00:00,13.3,88042.23087,14.5495104,21.94935256,22.49358215,15.847319,15.50118,6.238913033,6.475,0.01333151,0.000443282,0.003656897,0.274395199,0.130188998,-0.234592184
5405, 08/14  06:00:00,13.9,88016.68788,14.54528926,22.20101928,22.50346769,15.851286,15.499665,6.238913033,6.475,0.013327642,0.000443154,0.003655837,0.274315591,0.130151227,-0.344381626
5406, 08/14  07:00:00,15,109932.063,18.16693737,24.02145997,23.53937324,15.374886,15.03196,6.238913033,6.475,0.016646106,0.000553495,0.004566107,0.342617742,0.162557729,0.489748417
5407, 08/14  08:00:00,15,115726.4411,19.12449334,22.1040163,23.7795759,15.331661,14.966476,6.238913033,6.475,0.017523501,0.000582669,0.004806781,0.360676683,0.171125938,0.624741808
5408, 08/14  09:00:00,15.6,146942.2153,24.28308857,23.53394715,24.83423357,14.873389,14.51915,6.238913033,6.475,0.022250249,0.000739837,0.006103351,0.457964752,0.217285041,-0.229539371
5409, 08/14  10:00:00,15.6,147577.2636,24.38803413,23.8178692,25.0851078,14.806395,14.442528,6.238913033,6.475,0.022346409,0.000743034,0.006129728,0.459943963,0.218224094,-0.5303274
5410, 08/14  11:00:00,16.7,143050.5006,23.6399592,24.06134572,25.10030897,14.83007,14.467559,6.238913033,6.475,0.021660959,0.000720242,0.005941706,0.445835711,0.21153032,-0.568489841
5411, 08/14  12:00:00,18.3,153768.7761,25.41121896,24.20715364,25.12619949,14.813488,14.452441,6.238913033,6.475,0.023283939,0.000774207,0.006386897,0.479240627,0.22737955,-0.646416617
5412, 08/14  13:00:00,18.3,154818.0799,25.58462275,24.2202161,25.13166558,14.807166,14.447096,6.238913033,6.475,0.023442826,0.000779491,0.00643048,0.48251092,0.228931167,-0.651230034
5413, 08/14  14:00:00,18.3,154453.7993,25.52442318,23.91995283,25.12906487,14.810239,14.448804,6.238913033,6.475,0.023387666,0.000777656,0.00641535,0.481375592,0.228392501,-0.646266873
5414, 08/14  15:00:00,18.3,154548.3185,25.54004305,24.28355539,25.13276141,14.808426,14.446496,6.238913033,6.475,0.023401978,0.000778132,0.006419276,0.481670173,0.228532268,-0.650826414
5415, 08/14  16:00:00,17.8,153669.2525,25.39477208,24.52206983,25.12884042,14.808416,14.447044,6.238913033,6.475,0.023268869,0.000773706,0.006382763,0.478930448,0.227232383,-0.633056452
5416, 08/14  17:00:00,17.2,151993.8157,25.11789603,24.31965002,25.10540056,14.814637,14.454951,6.238913033,6.475,0.023015171,0.000765271,0.006313173,0.473708729,0.224754897,-0.587967706
5417, 08/14  18:00:00,15.6,143935.1493,23.78615274,24.19382763,25.06126346,14.830135,14.473588,6.238913033,6.475,0.021794914,0.000724696,0.00597845,0.448592835,0.21283846,-0.485096726
5418, 08/14  19:00:00,14.4,119456.1699,19.74085355,22.27974839,24.23467152,15.202482,14.847332,6.238913033,6.475,0.018088263,0.000601448,0.004961698,0.372300874,0.176641129,0.623790918
5419, 08/14  20:00:00,14.4,112597.2209,18.6073708,21.98836767,23.99427951,15.252752,14.908806,6.238913033,6.475,0.017049669,0.000566914,0.004676807,0.350924057,0.166498727,0.721982564
5420, 08/14  21:00:00,14.4,118535.5239,19.58871123,23.04909386,24.04573267,15.222894,14.873183,6.238913033,6.475,0.017948858,0.000596812,0.004923458,0.369431559,0.175279759,0.71020742
5421, 08/14  22:00:00,14.4,112611.7364,18.60976957,22.04863074,24.04034968,15.239762,14.886104,6.238913033,6.475,0.017051867,0.000566987,0.00467741,0.350969296,0.166520191,0.58807857
5422, 08/14  23:00:00,13.9,112662.8853,18.61822223,21.94841514,24.02543354,15.23751,14.888019,6.238913033,6.475,0.017059612,0.000567244,0.004679534,0.351128708,0.166595825,0.711909693
5423, 08/15  00:00:00,13.9,109723.2385,18.13242785,21.8198793,24.02218849,15.24346,14.891054,6.238913033,6.475,0.016614486,0.000552443,0.004557434,0.341966912,0.162248938,0.710795167
5424, 08/15  01:00:00,13.9,80615.65553,13.32222397,21.28391571,22.76636948,15.797416,15.431588,6.238913033,6.475,0.012206964,0.00040589,0.003348429,0.251249299,0.11920724,0.076087807
5425, 08/15  02:00:00,13.9,84958.72732,14.03994281,22.09519697,22.42971501,15.876589,15.541943,6.238913033,6.475,0.0128646,0.000427757,0.003528822,0.264785054,0.125629388,-0.298894407
5426, 08/15  03:00:00,13.9,90999.96602,15.03829399,24.85265535,22.49783136,15.82947,15.487327,6.238913033,6.475,0.013779375,0.000458174,0.003779749,0.28361337,0.134562633,-0.217819487
5427, 08/15  04:00:00,13.3,85019.38672,14.04996714,20.78092853,22.49269557,15.858914,15.506571,6.238913033,6.475,0.012873785,0.000428062,0.003531341,0.264974107,0.125719085,-0.358693117
5428, 08/15  05:00:00,13.3,88043.48014,14.54971684,21.74974624,22.47823058,15.851927,15.50705,6.238913033,6.475,0.013331699,0.000443288,0.003656949,0.274399092,0.130190845,-0.250739934
5429, 08/15  06:00:00,13.3,88017.9956,14.54550537,22.71935764,22.48462015,15.857868,15.507639,6.238913033,6.475,0.01332784,0.00044316,0.003655891,0.274319666,0.130153161,-0.364447646
5430, 08/15  07:00:00,13.3,106520.5194,17.60315918,21.61325681,23.5199124,15.381317,15.039368,6.238913033,6.475,0.016129525,0.000536318,0.004424406,0.331985217,0.157513042,0.614640021
5431, 08/15  08:00:00,13.9,113652.352,18.78173758,21.71716978,23.79395198,15.34597,14.991264,6.238913033,6.475,0.017209439,0.000572226,0.004720632,0.354212512,0.16805896,0.629682162
5432, 08/15  09:00:00,13.9,129576.0127,21.4132187,24.03619818,24.78720581,14.892932,14.541312,6.238913033,6.475,0.019620628,0.0006524,0.005382033,0.403840696,0.191605449,0.008387048
5433, 08/15  10:00:00,14.4,134716.2746,22.26267801,24.18528076,25.07299722,14.838416,14.479542,6.238913033,6.475,0.020398975,0.00067828,0.005595537,0.419860998,0.19920641,-0.364917415
5434, 08/15  11:00:00,15.6,145581.4259,24.0582099,24.12223363,25.05667377,14.855192,14.489468,6.238913033,6.475,0.022044196,0.000732985,0.006046829,0.453723672,0.215272827,-0.47996097
5435, 08/15  12:00:00,16.7,146889.4884,24.27437512,23.8968884,25.05474715,14.832213,14.474566,6.238913033,6.475,0.022242265,0.000739571,0.006101161,0.457800421,0.217207073,-0.537741725
5436, 08/15  13:00:00,16.7,152052.334,25.12756654,24.1865179,25.09075029,14.828098,14.465038,6.238913033,6.475,0.023024032,0.000765565,0.006315603,0.473891109,0.224841428,-0.57940632
5437, 08/15  14:00:00,17.8,153857.8375,25.4259369,24.0365512,25.09725952,14.824249,14.464224,6.238913033,6.475,0.023297425,0.000774656,0.006390596,0.479518198,0.227511246,-0.611779363
5438, 08/15  15:00:00,18.3,155773.0015,25.74242932,23.97784836,25.0966947,14.817644,14.458062,6.238913033,6.475,0.023587422,0.000784298,0.006470144,0.485487059,0.23034322,-0.629662645
5439, 08/15  16:00:00,17.2,154282.6279,25.49613608,24.02940969,25.0764528,14.825663,14.46661,6.238913033,6.475,0.023361747,0.000776795,0.00640824,0.480842114,0.228139388,-0.573780848
5440, 08/15  17:00:00,15.6,147968.3767,24.45266792,24.65372551,25.0532374,14.835911,14.477913,6.238913033,6.475,0.022405632,0.000745003,0.006145973,0.461162919,0.218802437,-0.496220937
5441, 08/15  18:00:00,15,145694.3906,24.07687799,23.64930824,25.04414998,14.840653,14.48155,6.238913033,6.475,0.022061301,0.000733554,0.006051521,0.454075742,0.215439869,-0.452010548
5442, 08/15  19:00:00,14.4,115499.1989,19.08694019,23.11646985,24.20151909,15.229033,14.860752,6.238913033,6.475,0.017489092,0.000581525,0.004797342,0.359968453,0.170789913,0.631343603
5443, 08/15  20:00:00,13.9,112713.9805,18.62666603,22.86655921,23.9676076,15.250706,14.919756,6.238913033,6.475,0.017067349,0.000567501,0.004681656,0.351287953,0.16667138,0.722901817
5444, 08/15  21:00:00,14.4,118511.0699,19.58467007,22.77240225,24.02292624,15.238686,14.882765,6.238913033,6.475,0.017945155,0.000596689,0.004922443,0.369355345,0.175243599,0.715214877
5445, 08/15  22:00:00,13.9,112646.7588,18.61555723,23.02155641,24.01439295,15.251026,14.895989,6.238913033,6.475,0.01705717,0.000567163,0.004678864,0.351078448,0.166571979,0.590591622
