,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Whole Building:Facility Total Electricity Demand Rate [W](Hourly),Site:Environmental Impact Total CO2 Emissions Carbon Equivalent Mass [kg](Hourly),WEST ZONE:Zone Air Temperature [C](TimeStep),EAST ZONE:Zone Air Temperature [C](TimeStep),WEST ZONE DEC OUTLET NODE:System Node Setpoint Temperature [C](TimeStep),EAST AIR LOOP OUTLET NODE:System Node Setpoint Temperature [C](TimeStep),WEST ZONE SUPPLY FAN:Fan Air Mass Flow Rate [kg/s](Hourly),EAST ZONE SUPPLY FAN:Fan Air Mass Flow Rate [kg/s](Hourly),Site:Environmental Impact Electricity CO Emissions Mass [kg](Hourly),CH4:Facility [kg](Hourly),PM2.5:Facility [kg](Hourly),SO2:Facility [kg](Hourly),NOx:Facility [kg](Hourly),Reward
5446, 08/15  23:00:00,13.9,115603.691,19.10420815,22.48702627,24.00692144,15.249065,14.896484,6.238913033,6.475,0.017504914,0.000582051,0.004801683,0.360294117,0.170944426,0.713613784
5447, 08/16  00:00:00,13.9,115603.7891,19.10422436,23.03394918,24.00854386,15.252586,14.897056,6.238913033,6.475,0.017504929,0.000582051,0.004801687,0.360294422,0.170944572,0.593381542
5448, 08/16  01:00:00,13.9,80616.23814,13.32232025,21.81026271,22.74698657,15.804575,15.436882,6.238913033,6.475,0.012207053,0.000405893,0.003348453,0.251251115,0.119208102,0.05186263
5449, 08/16  02:00:00,13.9,84960.61315,14.04025446,22.13374521,22.41663861,15.884354,15.546838,6.238913033,6.475,0.012864886,0.000427767,0.0035289,0.264790932,0.125632176,-0.315895775
5450, 08/16  03:00:00,13.9,91006.55017,15.03938206,21.92266949,22.4840809,15.83807,15.493389,6.238913033,6.475,0.013780372,0.000458207,0.003780023,0.28363389,0.134572369,-0.236441439
5451, 08/16  04:00:00,13.3,85028.97998,14.05155249,20.91813337,22.47570732,15.866777,15.512425,6.238913033,6.475,0.012875238,0.000428111,0.00353174,0.265004006,0.125733271,-0.379635416
5452, 08/16  05:00:00,13.3,88050.36204,14.55085412,21.88400324,22.4630126,15.860728,15.513627,6.238913033,6.475,0.013332741,0.000443323,0.003657235,0.274420541,0.130201021,-0.270043593
5453, 08/16  06:00:00,13.3,88031.62821,14.54775824,21.79233438,22.46486333,15.86602,15.514109,6.238913033,6.475,0.013329904,0.000443229,0.003656457,0.274362154,0.130173319,-0.388246787
5454, 08/16  07:00:00,13.9,106544.7265,17.60715954,21.7097622,23.5006609,15.392338,15.048532,6.238913033,6.475,0.01613319,0.00053644,0.004425412,0.332060661,0.157548838,0.598436525
5455, 08/16  08:00:00,14.4,113686.6204,18.78740065,22.48683056,23.78437318,15.35405,14.997384,6.238913033,6.475,0.017214628,0.000572399,0.004722056,0.354319314,0.168109633,0.623322411
5456, 08/16  09:00:00,15,141339.603,23.35722303,23.67217498,24.78871453,14.894741,14.541112,6.238913033,6.475,0.021401891,0.000711628,0.005870642,0.440503473,0.209000397,-0.153922693
5457, 08/16  10:00:00,16.7,142896.2829,23.61447379,24.06324336,25.03242081,14.828182,14.464858,6.238913033,6.475,0.021637607,0.000719466,0.0059353,0.445355071,0.211302277,-0.477997118
5458, 08/16  11:00:00,16.7,150871.56,24.9324365,24.18218137,25.06370357,14.82388,14.487652,6.238913033,6.475,0.022845237,0.00075962,0.006266559,0.470211071,0.223095405,-0.563109413
5459, 08/16  12:00:00,18.3,154580.4184,25.54534776,24.19667439,25.08107836,14.833849,14.470863,6.238913033,6.475,0.023406839,0.000778294,0.006420609,0.481770217,0.228579734,-0.614354718
5460, 08/16  13:00:00,17.8,155353.562,25.67311441,23.70750601,25.09271641,14.823248,14.460819,6.238913033,6.475,0.02352391,0.000782187,0.006452722,0.484179821,0.22972299,-0.605160523
5461, 08/16  14:00:00,19.4,157627.6657,26.04892378,23.9534472,25.08841466,14.827091,14.466575,6.238913033,6.475,0.023868259,0.000793637,0.006547179,0.491267364,0.233085732,-0.647438818
5462, 08/16  15:00:00,17.8,156477.3081,25.85882023,25.03512699,25.085554,14.824717,14.46415,6.238913033,6.475,0.023694069,0.000787845,0.006499398,0.487682123,0.231384685,-0.59783783
5463, 08/16  16:00:00,17.2,153704.1433,25.400538,24.67014719,25.07424619,14.82841,14.467969,6.238913033,6.475,0.023274152,0.000773882,0.006384212,0.47903919,0.227283977,-0.569085566
5464, 08/16  17:00:00,16.1,151061.8898,24.96388966,24.14643423,25.05966438,14.83505,14.475617,6.238913033,6.475,0.022874057,0.000760579,0.006274464,0.470804259,0.223376848,-0.524994484
5465, 08/16  18:00:00,16.1,149750.872,24.74723603,24.37854364,25.03095512,14.843464,14.486042,6.238913033,6.475,0.022675541,0.000753978,0.00622001,0.4667183,0.221438232,-0.490035794
5466, 08/16  19:00:00,15,120212.5954,19.86585743,23.21788037,24.21064332,15.224083,14.858106,6.238913033,6.475,0.018202803,0.000605256,0.004993117,0.374658373,0.177759663,0.498106204
5467, 08/16  20:00:00,15,123539.7774,20.41569435,22.07454378,24.01898304,15.268504,14.911084,6.238913033,6.475,0.018706611,0.000622008,0.005131314,0.385027974,0.182679603,0.58268498
5468, 08/16  21:00:00,15.6,126249.1419,20.86343321,22.95345327,24.01832206,15.246822,14.887899,6.238913033,6.475,0.019116867,0.000635649,0.005243849,0.393472065,0.18668597,0.531335036
5469, 08/16  22:00:00,15,125150.2425,20.68183343,22.1893498,24.02461838,15.238257,14.887878,6.238913033,6.475,0.01895047,0.000630117,0.005198205,0.3900472,0.185061015,0.571610843
5470, 08/16  23:00:00,15,123642.976,20.43274855,22.43541738,24.01845557,15.212355,14.89254,6.238913033,6.475,0.018722237,0.000622528,0.0051356,0.385349606,0.182832204,0.595689882
5471, 08/17  00:00:00,15.6,126167.3561,20.84991761,23.09590859,24.01846722,15.252383,14.89365,6.238913033,6.475,0.019104483,0.000635238,0.005240452,0.393217169,0.186565032,0.529135499
5472, 08/17  01:00:00,15,84751.04233,14.00562161,21.09938327,22.7597607,15.799562,15.433019,6.238913033,6.475,0.012833152,0.000426711,0.003520196,0.264137777,0.125322282,0.065307253
5473, 08/17  02:00:00,15,84946.70802,14.03795655,21.32155568,22.42594025,15.880467,15.543924,6.238913033,6.475,0.01286278,0.000427697,0.003528323,0.264747595,0.125611615,-0.304631714
5474, 08/17  03:00:00,15,90999.34701,15.0381917,22.55863114,22.49428031,15.832917,15.488621,6.238913033,6.475,0.013779281,0.000458171,0.003779723,0.28361144,0.134561717,-0.224218558
5475, 08/17  04:00:00,15,85014.71588,14.04919526,20.83075643,22.49449221,15.860696,15.506247,6.238913033,6.475,0.012873078,0.000428039,0.003531147,0.26495955,0.125712179,-0.358793132
5476, 08/17  05:00:00,15,88032.70062,14.54793546,21.62116174,22.47926751,15.853429,15.506751,6.238913033,6.475,0.013330066,0.000443234,0.003656502,0.274365497,0.130174905,-0.251409132
5477, 08/17  06:00:00,15,85077.10714,14.05950579,21.84911222,22.48181401,15.860036,15.508042,6.238913033,6.475,0.012882525,0.000428353,0.003533739,0.265154001,0.125804437,-0.369256107
5478, 08/17  07:00:00,15.6,118811.7081,19.63435234,22.3156504,23.52303126,15.351063,15.039824,6.238913033,6.475,0.017990678,0.000598203,0.00493493,0.370292324,0.175688156,0.461483655
5479, 08/17  08:00:00,15.6,121766.2287,20.12260472,25.46553603,23.76521729,15.330146,14.972637,6.238913033,6.475,0.018438057,0.000613078,0.005057648,0.379500476,0.180057037,0.563302629
5480, 08/17  09:00:00,16.1,133953.6822,22.13665502,24.38390839,24.80927126,14.879231,14.52854,6.238913033,6.475,0.020283502,0.000674441,0.005563863,0.417484279,0.198078757,-0.190955555
5481, 08/17  10:00:00,15.6,132970.2446,21.97413602,24.48374234,25.04623144,14.823259,14.464314,6.238913033,6.475,0.020134588,0.000669489,0.005523015,0.414419266,0.196624537,-0.479790836
5482, 08/17  11:00:00,16.7,142692.1355,23.5807372,24.19070218,25.06232202,14.84166,14.479218,6.238913033,6.475,0.021606694,0.000718438,0.005926821,0.444718819,0.211000402,-0.520993958
5483, 08/17  12:00:00,18.3,151908.2922,25.10376276,24.11685328,25.0638755,14.839356,14.480652,6.238913033,6.475,0.023002221,0.00076484,0.00630962,0.473442184,0.224628432,-0.558008346
5484, 08/17  13:00:00,19.4,155394.2583,25.67983971,24.07735513,25.10543778,14.819889,14.460856,6.238913033,6.475,0.023530072,0.000782392,0.006454412,0.484306656,0.229783168,-0.642211024
5485, 08/17  14:00:00,20,157685.6715,26.05850958,24.35910046,25.12094357,14.811669,14.451438,6.238913033,6.475,0.023877042,0.000793929,0.006549588,0.491448147,0.233171505,-0.677942988
5486, 08/17  15:00:00,20.6,157942.3487,26.10092704,24.24272306,25.1120167,14.813118,14.45374,6.238913033,6.475,0.023915908,0.000795221,0.006560249,0.492248115,0.233551057,-0.657779401
5487, 08/17  16:00:00,20,157693.6671,26.0598309,23.98298717,25.10996075,14.813826,14.455741,6.238913033,6.475,0.023878253,0.000793969,0.00654992,0.491473066,0.233183329,-0.659793469
5488, 08/17  17:00:00,19.4,156425.9683,25.85033601,24.24696554,25.09077927,14.817318,14.460835,6.238913033,6.475,0.023686295,0.000787586,0.006497265,0.487522116,0.231308769,-0.622574974
5489, 08/17  18:00:00,18.3,153751.3425,25.40833796,24.10062701,25.05665807,14.828011,14.4743,6.238913033,6.475,0.023281299,0.00077412,0.006386173,0.479186293,0.227353771,-0.554096019
5490, 08/17  19:00:00,16.7,129698.107,21.43339552,23.16124177,24.20367825,15.218091,14.858606,6.238913033,6.475,0.019639116,0.000653015,0.005387104,0.404221219,0.191785992,0.426447744
5491, 08/17  20:00:00,16.1,130282.3578,21.52994649,22.27748642,24.01452758,15.247031,14.911604,6.238913033,6.475,0.019727584,0.000655956,0.005411372,0.406042113,0.19264993,0.522323919
5492, 08/17  21:00:00,15.6,114183.5584,18.86952265,22.56215468,24.03939203,15.229652,14.8855,6.238913033,6.475,0.017289875,0.000574901,0.004742696,0.355868086,0.168844461,0.534488176
5493, 08/17  22:00:00,15.6,127091.3713,21.00261669,21.88751968,24.03598156,15.230154,14.884534,6.238913033,6.475,0.019244399,0.00063989,0.005278832,0.396096984,0.187931383,0.539300332
5494, 08/17  23:00:00,15,125195.1927,20.68926173,22.39263882,24.02671938,15.23587,14.88874,6.238913033,6.475,0.018957276,0.000630343,0.005200072,0.390187294,0.185127484,0.576879895
5495, 08/18  00:00:00,15,123737.6891,20.44840045,23.17106449,24.02203839,15.199709,14.890591,6.238913033,6.475,0.018736579,0.000623005,0.005139534,0.385644792,0.182972257,0.584186311
5496, 08/18  01:00:00,14.4,86910.0986,14.3624187,20.74873067,22.75030781,15.794955,15.435242,6.238913033,6.475,0.01316008,0.000437582,0.003609874,0.27086676,0.128514901,-0.0498311
5497, 08/18  02:00:00,13.9,84970.10985,14.04182384,22.23488491,22.42144724,15.877695,15.54502,6.238913033,6.475,0.012866324,0.000427814,0.003529295,0.264820529,0.125646219,-0.305798259
5498, 08/18  03:00:00,13.3,91011.89698,15.04026566,22.8450889,22.47821962,15.83228,15.494727,6.238913033,6.475,0.013781182,0.000458234,0.003780245,0.283650554,0.134580275,-0.236074698
5499, 08/18  04:00:00,13.3,85041.58366,14.05363532,21.55855073,22.47022184,15.863371,15.514703,6.238913033,6.475,0.012877146,0.000428174,0.003532263,0.265043287,0.125751908,-0.380023094
5500, 08/18  05:00:00,13.3,88069.34327,14.55399088,21.60872775,22.45925202,15.85676,15.515415,6.238913033,6.475,0.013335615,0.000443419,0.003658024,0.274479698,0.130229089,-0.268706579
5501, 08/18  06:00:00,13.3,85114.76228,14.06572853,21.85263367,22.46681448,15.862228,15.515462,6.238913033,6.475,0.012888227,0.000428543,0.003535303,0.265271358,0.125860118,-0.381251715
5502, 08/18  07:00:00,15.6,111863.6777,18.48614836,25.1075769,23.5508221,15.373081,15.033577,6.238913033,6.475,0.016938595,0.00056322,0.004646338,0.348637873,0.165414028,0.532254842
5503, 08/18  08:00:00,18.3,123318.3429,20.37910096,23.2708645,23.79159568,15.30673,14.957249,6.238913033,6.475,0.018673081,0.000620893,0.005122116,0.384337844,0.182352165,0.530447157
5504, 08/18  09:00:00,19.4,157523.9668,26.0317869,23.98343714,24.8770303,14.847442,14.502039,6.238913033,6.475,0.023852556,0.000793114,0.006542871,0.490944173,0.232932391,-0.380204891
5505, 08/18  10:00:00,20,159127.4542,26.29677287,24.25197105,25.16178866,14.77983,14.417524,6.238913033,6.475,0.024095359,0.000801188,0.006609473,0.495941652,0.235303485,-0.745430468
5506, 08/18  11:00:00,21.7,159644.5026,26.38221825,24.09444403,25.16137917,14.805251,14.441597,6.238913033,6.475,0.024173652,0.000803791,0.006630949,0.497553102,0.23606805,-0.735429402
5507, 08/18  12:00:00,21.7,159254.7109,26.31780282,24.18010092,25.18008563,14.79817,14.432231,6.238913033,6.475,0.024114629,0.000801828,0.006614759,0.496338264,0.235491661,-0.741998613
5508, 08/18  13:00:00,22.2,159429.9344,26.34675956,24.30862575,25.19750188,14.789087,14.422005,6.238913033,6.475,0.024141161,0.000802711,0.006622037,0.496884372,0.235750766,-0.768800799
5509, 08/18  14:00:00,23.3,164067.7362,27.11318432,24.54557407,25.20107116,14.788197,14.41927,6.238913033,6.475,0.024843425,0.000826061,0.006814672,0.511338691,0.242608733,-0.852474078
5510, 08/18  15:00:00,22.2,162328.0785,26.82569538,24.24943756,25.19101834,14.794289,14.422241,6.238913033,6.475,0.024580003,0.000817303,0.006742414,0.505916819,0.240036283,-0.759398302
5511, 08/18  16:00:00,22.2,160268.8203,26.48539052,24.85151718,25.17035235,14.797448,14.429898,6.238913033,6.475,0.024268187,0.000806934,0.006656881,0.49949887,0.236991235,-0.744919484
5512, 08/18  17:00:00,21.1,160200.9133,26.47416848,24.08195858,25.14730338,14.804739,14.438474,6.238913033,6.475,0.024257904,0.000806593,0.00665406,0.499287229,0.236890821,-0.714427435
5513, 08/18  18:00:00,20,160363.5722,26.50104885,24.19305527,25.12442949,14.813069,14.447603,6.238913033,6.475,0.024282534,0.000807411,0.006660816,0.499794177,0.237131346,-0.698122745
5514, 08/18  19:00:00,18.3,136589.1702,22.57218533,24.07487437,24.27256496,15.206095,14.833798,6.238913033,6.475,0.020682573,0.00068771,0.00567333,0.425698124,0.201975881,0.331007739
5515, 08/18  20:00:00,17.2,144982.4522,23.95922587,23.1858474,24.07702562,15.247239,14.887139,6.238913033,6.475,0.021953498,0.000729969,0.006021951,0.451856892,0.214387118,0.354805827
5516, 08/18  21:00:00,17.2,144373.6712,23.85862114,27.35261213,24.07051501,15.224008,14.86616,6.238913033,6.475,0.021861315,0.000726904,0.005996664,0.449959546,0.213486907,0.347545753
5517, 08/18  22:00:00,16.7,134444.7956,22.21781447,23.92793934,24.07249065,15.222895,14.868538,6.238913033,6.475,0.020357868,0.000676914,0.005584261,0.419014898,0.198804971,0.489544747
5518, 08/18  23:00:00,16.1,132514.4962,21.89882084,26.64163919,24.05458074,15.228056,14.876739,6.238913033,6.475,0.020065578,0.000667195,0.005504085,0.412998866,0.195950617,0.408986794
5519, 08/19  00:00:00,16.1,141348.6517,23.35871839,23.94109959,24.04407008,15.239088,14.881474,6.238913033,6.475,0.021403262,0.000711674,0.005871018,0.440531674,0.209013778,0.373512388
5520, 08/19  01:00:00,15,98711.15035,16.31261378,21.60419987,22.77989643,15.796359,15.428888,6.238913033,6.475,0.014947016,0.000496999,0.004100039,0.30764629,0.145965244,0.080086398
5521, 08/19  02:00:00,15,85008.605,14.0481854,21.73770818,22.43193895,15.875554,15.540358,6.238913033,6.475,0.012872153,0.000428008,0.003530894,0.264940505,0.125703142,-0.299320618
5522, 08/19  03:00:00,14.4,91028.93618,15.04308149,22.26129008,22.50659829,15.831759,15.484726,6.238913033,6.475,0.013783762,0.00045832,0.003780952,0.283703659,0.134605471,-0.211792806
5523, 08/19  04:00:00,15,85047.82482,14.05466671,21.36076353,22.49130621,15.861001,15.506049,6.238913033,6.475,0.012878091,0.000428206,0.003532523,0.265062738,0.125761137,-0.363609085
5524, 08/19  05:00:00,14.4,90997.11052,15.0378221,22.18503058,22.49949331,15.8483,15.499802,6.238913033,6.475,0.013778943,0.00045816,0.003779631,0.28360447,0.13455841,-0.229937916
5525, 08/19  06:00:00,14.4,85094.09967,14.06231391,21.93734248,22.50769899,15.852561,15.498859,6.238913033,6.475,0.012885098,0.000428439,0.003534445,0.26520696,0.125829564,-0.342242212
5526, 08/19  07:00:00,15.6,118233.0632,19.53872778,22.83125888,23.55024531,15.361613,15.027516,6.238913033,6.475,0.017903059,0.000595289,0.004910895,0.368488901,0.174832507,0.465364722
5527, 08/19  08:00:00,17.2,119443.7647,19.73880351,25.14645816,23.79143187,15.31671,14.958809,6.238913033,6.475,0.018086385,0.000601385,0.004961183,0.372262211,0.176622785,0.524578781
5528, 08/19  09:00:00,17.8,155753.9461,25.7392803,24.9250615,24.84789666,14.862026,14.51198,6.238913033,6.475,0.023584537,0.000784203,0.006469352,0.48542767,0.230315042,-0.318047408
5529, 08/19  10:00:00,18.3,156375.8687,25.84205676,24.62557187,25.0917222,14.803847,14.440522,6.238913033,6.475,0.023678709,0.000787334,0.006495184,0.487365974,0.231234686,-0.634740143
5530, 08/19  11:00:00,18.3,156856.4735,25.92147961,24.10393085,25.12615003,14.826192,14.46146,6.238913033,6.475,0.023751483,0.000789754,0.006515147,0.488863842,0.231945361,-0.662419707
5531, 08/19  12:00:00,18.3,157112.451,25.96378144,23.98650718,25.11948841,14.81777,14.45243,6.238913033,6.475,0.023790244,0.000791042,0.006525779,0.48966163,0.232323878,-0.652893702
5532, 08/19  13:00:00,18.3,157752.9205,26.06962288,24.2333922,25.14552311,14.813307,14.445906,6.238913033,6.475,0.023887225,0.000794267,0.006552381,0.491657737,0.233270947,-0.692064073
5533, 08/19  14:00:00,19.4,159735.9413,26.39732905,24.24540342,25.1565756,14.806202,14.43692,6.238913033,6.475,0.024187497,0.000804251,0.006634747,0.497838082,0.236203262,-0.728049364
5534, 08/19  15:00:00,20,161099.0827,26.6225964,23.62311017,25.16212794,14.803323,14.434752,6.238913033,6.475,0.024393907,0.000811115,0.006691366,0.502086492,0.238218953,-0.743013509
5535, 08/19  16:00:00,18.9,159238.8736,26.31518561,24.11792401,25.13680651,14.80739,14.440745,6.238913033,6.475,0.02411223,0.000801749,0.006614101,0.496288905,0.235468242,-0.682306272
5536, 08/19  17:00:00,17.2,155326.5262,25.66864657,24.11709972,25.11702742,14.817602,14.452451,6.238913033,6.475,0.023519816,0.000782051,0.006451599,0.48409556,0.229683012,-0.618847497
5537, 08/19  18:00:00,16.1,151142.3062,24.97717894,24.39348214,25.08164993,14.830342,14.466338,6.238913033,6.475,0.022886234,0.000760983,0.006277805,0.471054887,0.22349576,-0.538886912
5538, 08/19  19:00:00,15.6,116051.1942,19.17816075,22.79618366,24.25256606,15.218694,14.843243,6.238913033,6.475,0.017572676,0.000584304,0.00482027,0.361688819,0.171606154,0.435810767
5539, 08/19  20:00:00,15.6,127267.1278,21.03166152,23.86944105,24.06237405,15.25169,14.89375,6.238913033,6.475,0.019271012,0.000640775,0.005286132,0.396644752,0.188191276,0.522844337
5540, 08/19  21:00:00,15,125269.6328,20.70156341,25.7643107,24.05055065,15.23051,14.873754,6.238913033,6.475,0.018968548,0.000630718,0.005203164,0.390419296,0.185237559,0.566334535
5541, 08/19  22:00:00,15,123711.3376,20.44404571,23.12903037,24.05690777,15.195338,14.875442,6.238913033,6.475,0.018732588,0.000622872,0.005138439,0.385562664,0.182933291,0.566895918
5542, 08/19  23:00:00,15,123549.5776,20.41731389,22.68670131,24.03791839,15.206531,14.882304,6.238913033,6.475,0.018708094,0.000622057,0.005131721,0.385058518,0.182694095,0.590958974
5543, 08/20  00:00:00,15,123572.0192,20.42102251,22.47297946,24.03854035,15.238305,14.885151,6.238913033,6.475,0.018711493,0.00062217,0.005132653,0.38512846,0.182727279,0.585301808
5544, 08/20  01:00:00,14.4,86969.83405,14.37229034,20.76218241,22.76875699,15.804132,15.429643,6.238913033,6.475,0.013169125,0.000437883,0.003612355,0.271052933,0.128603233,-0.041393247
5545, 08/20  02:00:00,14.4,84987.88807,14.0447618,21.87853648,22.43198976,15.879158,15.541195,6.238913033,6.475,0.012869016,0.000427904,0.003530033,0.264875938,0.125672508,-0.302174068
5546, 08/20  03:00:00,13.9,91003.461,15.03887156,23.37496655,22.49390696,15.835108,15.488236,6.238913033,6.475,0.013779904,0.000458192,0.003779894,0.283624262,0.134567801,-0.226636799
5547, 08/20  04:00:00,14.4,87965.75084,14.53687161,20.90800322,22.49826413,15.861925,15.505147,6.238913033,6.475,0.013319929,0.000442897,0.003653721,0.274156839,0.130075906,-0.357439576
5548, 08/20  05:00:00,14.4,88045.78054,14.550097,21.50896816,22.48114101,15.855132,15.50651,6.238913033,6.475,0.013332047,0.0004433,0.003657045,0.274406262,0.130194247,-0.251608626
5549, 08/20  06:00:00,13.3,85094.17226,14.06232591,22.79426702,22.48385712,15.861413,15.507305,6.238913033,6.475,0.012885109,0.000428439,0.003534448,0.265207186,0.125829672,-0.369199564
5550, 08/20  07:00:00,15,109925.2403,18.16580987,22.28259543,23.54294609,15.379366,15.033466,6.238913033,6.475,0.016645073,0.00055346,0.004565824,0.342596478,0.16254764,0.487260612
5551, 08/20  08:00:00,16.7,117594.8704,19.43326257,25.78029165,23.82208844,15.295931,14.952025,6.238913033,6.475,0.017806422,0.000592076,0.004884388,0.366499889,0.173888805,0.572029321
5552, 08/20  09:00:00,18.3,155526.1572,25.7016368,25.39164806,24.88735887,14.850506,14.498679,6.238913033,6.475,0.023550044,0.000783056,0.006459891,0.484717736,0.229978208,-0.369954552
5553, 08/20  10:00:00,19.4,159186.168,26.30647569,25.22236558,25.16674618,14.781555,14.414258,6.238913033,6.475,0.02410425,0.000801483,0.006611912,0.496124641,0.235390306,-0.752085551
5554, 08/20  11:00:00,20.6,161121.8253,26.62635475,24.46508766,25.16520968,14.806764,14.439246,6.238913033,6.475,0.02439735,0.000811229,0.006692311,0.502157372,0.238252583,-0.739438243
5555, 08/20  12:00:00,20.6,160415.6243,26.50965076,24.33797101,25.16848036,14.804231,14.435384,6.238913033,6.475,0.024290416,0.000807674,0.006662978,0.499956404,0.237208316,-0.738194779
5556, 08/20  13:00:00,20.6,159871.1467,26.41967257,24.19912298,25.18684666,14.79802,14.4265,6.238913033,6.475,0.02420797,0.000804932,0.006640363,0.498259468,0.236403191,-0.74817202
5557, 08/20  14:00:00,20.6,158941.5453,26.26605031,23.65611122,25.19306384,14.795584,14.42328,6.238913033,6.475,0.024067209,0.000800252,0.006601752,0.495362243,0.23502858,-0.74542252
5558, 08/20  15:00:00,20,159111.6601,26.2941628,24.00997974,25.19969372,14.792558,14.420168,6.238913033,6.475,0.024092968,0.000801108,0.006608817,0.495892428,0.23528013,-0.755990773
5559, 08/20  16:00:00,18.3,156249.6849,25.82120413,24.32043858,25.17286508,14.798712,14.427778,6.238913033,6.475,0.023659602,0.000786699,0.006489943,0.486972706,0.231048097,-0.683659585
5560, 08/20  17:00:00,18.3,154632.9766,25.5540333,24.93250676,25.15564294,14.804828,14.435228,6.238913033,6.475,0.023414797,0.000778559,0.006422792,0.481934021,0.228657452,-0.667543497
5561, 08/20  18:00:00,17.2,152002.091,25.11926357,24.21076478,25.10995614,14.820284,14.45356,6.238913033,6.475,0.023016424,0.000765312,0.006313516,0.47373452,0.224767134,-0.576969839
5562, 08/20  19:00:00,16.1,129089.7427,21.33285964,23.31601822,24.25432348,15.212498,14.841349,6.238913033,6.475,0.019546996,0.000649951,0.005361835,0.402325171,0.190886397,0.405509484
5563, 08/20  20:00:00,15.6,114077.4016,18.85197961,23.16282297,24.08572423,15.247091,14.889299,6.238913033,6.475,0.017273801,0.000574366,0.004738287,0.355537235,0.168687486,0.512434885
5564, 08/20  21:00:00,14.4,117351.0706,19.39297317,21.73526703,24.06457381,15.201154,14.86793,6.238913033,6.475,0.017769506,0.000590849,0.004874261,0.365740055,0.173528295,0.711569086
5565, 08/20  22:00:00,14.4,115496.8219,19.08654738,22.35957505,24.07018521,15.239802,14.872463,6.238913033,6.475,0.017488732,0.000581513,0.004797244,0.359961045,0.170786398,0.57368213
5566, 08/20  23:00:00,14.4,112660.6293,18.61784942,22.06445557,24.05826638,15.226555,14.876197,6.238913033,6.475,0.017059271,0.000567233,0.00467944,0.351121677,0.166592489,0.701374042
5567, 08/21  00:00:00,14.4,109700.6515,18.12869521,21.52160002,24.05070562,15.235516,14.878597,6.238913033,6.475,0.016611066,0.00055233,0.004556496,0.341896517,0.162215538,0.70161953
5568, 08/21  01:00:00,14.4,83535.60149,13.80476267,21.80273039,22.80122334,15.78963,15.422622,6.238913033,6.475,0.012649108,0.000420592,0.003469711,0.260349695,0.123524996,-0.008056585
5569, 08/21  02:00:00,13.9,84950.0324,14.03850592,22.85809177,22.44853523,15.86993,15.534217,6.238913033,6.475,0.012863283,0.000427713,0.003528461,0.264757955,0.12561653,-0.279236836
5570, 08/21  03:00:00,13.9,90988.63306,15.03642115,22.72737599,22.52294294,15.822473,15.476599,6.238913033,6.475,0.013777659,0.000458117,0.003779278,0.283578049,0.134545874,-0.191908078
5571, 08/21  04:00:00,13.9,85003.44806,14.04733318,20.82144534,22.51812908,15.851684,15.496836,6.238913033,6.475,0.012871372,0.000427982,0.003530679,0.264924432,0.125695517,-0.332808332
5572, 08/21  05:00:00,13.3,88025.15915,14.54668919,21.73713342,22.49505022,15.846391,15.499265,6.238913033,6.475,0.013328925,0.000443196,0.003656188,0.274341993,0.130163754,-0.23388245
5573, 08/21  06:00:00,13.9,85075.61943,14.05925994,22.09648535,22.49941844,15.854315,15.501814,6.238913033,6.475,0.0128823,0.000428346,0.003533677,0.265149364,0.125802237,-0.350129124
5574, 08/21  07:00:00,14.4,106514.3244,17.60213541,22.4679471,23.5487405,15.374675,15.030293,6.238913033,6.475,0.016128586,0.000536287,0.004424149,0.331965909,0.157503882,0.629196491
5575, 08/21  08:00:00,15.6,116316.523,19.22200794,22.15812431,23.85868811,15.324706,14.967635,6.238913033,6.475,0.017612853,0.00058564,0.004831291,0.362515751,0.171998499,0.581226193
5576, 08/21  09:00:00,16.1,134124.045,22.1648085,24.69028822,24.86089209,14.862588,14.511002,6.238913033,6.475,0.020309299,0.000675299,0.005570939,0.418015237,0.198330674,-0.249654263
5577, 08/21  10:00:00,16.1,149332.8089,24.67814858,24.1348911,25.08771728,14.799306,14.44258,6.238913033,6.475,0.022612237,0.000751873,0.006202646,0.465415351,0.220820037,-0.571315944
5578, 08/21  11:00:00,16.1,150079.7522,24.80158548,24.16061434,25.13476745,14.817304,14.454716,6.238913033,6.475,0.02272534,0.000755634,0.006233671,0.467743298,0.22192455,-0.610603099
5579, 08/21  12:00:00,16.1,150245.6991,24.82900922,24.52468809,25.12817187,14.813094,14.450427,6.238913033,6.475,0.022750468,0.000756469,0.006240563,0.468260494,0.222169938,-0.598622888
5580, 08/21  13:00:00,19.4,154853.3799,25.59045629,24.03790463,25.15892561,14.806159,14.439267,6.238913033,6.475,0.023448171,0.000779668,0.006431947,0.482620937,0.228983365,-0.711974451
5581, 08/21  14:00:00,20,158765.6874,26.23698874,24.23612862,25.16504206,14.803042,14.43408,6.238913033,6.475,0.02404058,0.000799366,0.006594447,0.494814158,0.234768537,-0.720323377
5582, 08/21  15:00:00,19.4,158215.9438,26.14614029,24.24385027,25.16067997,14.803789,14.435061,6.238913033,6.475,0.023957337,0.000796598,0.006571613,0.49310081,0.233955625,-0.704918458
5583, 08/21  16:00:00,18.3,156265.7513,25.82385919,23.8058149,25.15009186,14.80632,14.437637,6.238913033,6.475,0.023662035,0.000786779,0.00649061,0.487022778,0.231071854,-0.667817202
5584, 08/21  17:00:00,17.2,153291.2474,25.33230447,24.16379542,25.12441212,14.814881,14.447726,6.238913033,6.475,0.02321163,0.000771803,0.006367062,0.477752346,0.226673423,-0.608555135
5585, 08/21  18:00:00,16.1,150026.1287,24.79272388,24.11676947,25.08367015,14.819084,14.464602,6.238913033,6.475,0.02271722,0.000755364,0.006231443,0.467576174,0.221845257,-0.541730842
5586, 08/21  19:00:00,15,120217.3736,19.86664706,23.33585013,24.26837302,15.210304,14.836829,6.238913033,6.475,0.018203526,0.00060528,0.004993315,0.374673266,0.177766729,0.466289413
5587, 08/21  20:00:00,14.4,113186.4448,18.70474361,22.79806946,24.03496498,15.25125,14.894302,6.238913033,6.475,0.017138891,0.00056988,0.00470128,0.35276045,0.167370018,0.696063848
5588, 08/21  21:00:00,14.4,118497.4645,19.5824217,22.3190667,24.06169917,15.219792,14.86748,6.238913033,6.475,0.017943095,0.000596621,0.004921878,0.369312942,0.175223481,0.703628287
5589, 08/21  22:00:00,13.9,112606.9287,18.60897508,22.71143501,24.04816179,15.242975,14.882515,6.238913033,6.475,0.017051139,0.000566962,0.00467721,0.350954312,0.166513082,0.581071692
5590, 08/21  23:00:00,13.3,115597.9765,19.10326379,22.14015219,24.03268264,15.238237,14.884002,6.238913033,6.475,0.017504049,0.000582022,0.004801445,0.360276307,0.170935976,0.706362429
5591, 08/22  00:00:00,13.3,109721.6728,18.13216911,22.91742529,24.02323706,15.247716,14.890433,6.238913033,6.475,0.016614249,0.000552436,0.004557369,0.341962033,0.162246623,0.706529413
5592, 08/22  01:00:00,12.8,80621.86169,13.32324957,20.57817394,22.75791662,15.802805,15.433199,6.238913033,6.475,0.012207904,0.000405921,0.003348687,0.251268642,0.119216418,0.06104332
5593, 08/22  02:00:00,12.2,84975.52383,14.04271854,22.49689119,22.41389036,15.884092,15.545943,6.238913033,6.475,0.012867143,0.000427842,0.00352952,0.264837403,0.125654225,-0.319449022
5594, 08/22  03:00:00,12.2,91028.07597,15.04293933,22.38413268,22.48803579,15.838828,15.49205,6.238913033,6.475,0.013783631,0.000458316,0.003780917,0.283700978,0.134604199,-0.233770796
5595, 08/22  04:00:00,12.2,85048.87395,14.05484009,20.0396313,22.47949025,15.866704,15.511408,6.238913033,6.475,0.01287825,0.000428211,0.003532566,0.265066008,0.125762688,-0.376860562
5596, 08/22  05:00:00,11.7,85131.02176,14.06841551,22.33957643,22.44461482,15.865713,15.51784,6.238913033,6.475,0.012890689,0.000428625,0.003535978,0.265322033,0.125884161,-0.29104184
5597, 08/22  06:00:00,12.8,88061.97431,14.55277312,21.73186001,22.47035067,15.867398,15.514204,6.238913033,6.475,0.013334499,0.000443382,0.003657718,0.274456732,0.130218192,-0.3835896
5598, 08/22  07:00:00,13.9,106557.3738,17.60924958,22.50080841,23.5202653,15.389063,15.043848,6.238913033,6.475,0.016135105,0.000536504,0.004425937,0.332100078,0.157567539,0.609517518
5599, 08/22  08:00:00,14.4,113687.3031,18.78751347,22.68511077,23.85398643,15.335395,14.977291,6.238913033,6.475,0.017214732,0.000572402,0.004722084,0.354321441,0.168110643,0.640236887
5600, 08/22  09:00:00,16.1,143191.6561,23.66328599,23.79793685,24.89216861,14.853893,14.498012,6.238913033,6.475,0.021682333,0.000720953,0.005947569,0.44627564,0.211739048,-0.265123159
5601, 08/22  10:00:00,17.2,149568.0031,24.71701584,23.60696337,25.11839317,14.788947,14.430209,6.238913033,6.475,0.02264785,0.000753057,0.006212415,0.466148365,0.221167821,-0.646284728
5602, 08/22  11:00:00,18.9,155240.4261,25.65441801,25.38828097,25.16785594,14.813877,14.44001,6.238913033,6.475,0.023506779,0.000781617,0.006448023,0.483827218,0.229555695,-0.705909276
5603, 08/22  12:00:00,19.4,158181.8246,26.14050188,24.87320546,25.17030008,14.79996,14.435242,6.238913033,6.475,0.02395217,0.000796427,0.006570196,0.492994473,0.233905172,-0.726346745
5604, 08/22  13:00:00,20.6,160533.0898,26.52906265,24.44039031,25.17687451,14.795949,14.429244,6.238913033,6.475,0.024308203,0.000808265,0.006667857,0.5003225,0.237382014,-0.753143392
5605, 08/22  14:00:00,20.6,160292.6269,26.48932471,24.28711771,25.16442134,14.799754,14.432237,6.238913033,6.475,0.024271792,0.000807054,0.00665787,0.499573066,0.237026439,-0.73615419
5606, 08/22  15:00:00,20,160688.176,26.55469158,24.16361174,25.1457368,14.806642,14.438707,6.238913033,6.475,0.024331686,0.000809046,0.006674299,0.500805847,0.237611341,-0.715481964
5607, 08/22  16:00:00,19.4,159340.1906,26.33192885,25.04452457,25.14231397,14.811575,14.444118,6.238913033,6.475,0.024127572,0.000802259,0.00661831,0.496604673,0.235618061,-0.694131944
5608, 08/22  17:00:00,17.2,154573.886,25.54426823,24.33905698,25.12108009,14.813791,14.447868,6.238913033,6.475,0.02340585,0.000778261,0.006420338,0.481749858,0.228570075,-0.606067354
5609, 08/22  18:00:00,15.6,143912.5163,23.7824125,24.3581945,25.07880716,14.820411,14.466979,6.238913033,6.475,0.021791487,0.000724582,0.00597751,0.448522296,0.212804992,-0.512966098
5610, 08/22  19:00:00,15,124151.568,20.51679645,22.86363994,24.2551288,15.214412,14.84084,6.238913033,6.475,0.018799249,0.000625088,0.005156725,0.3869347,0.183584264,0.471201068
5611, 08/22  20:00:00,14.4,113164.9341,18.70118884,22.52863199,24.03107009,15.24938,14.895209,6.238913033,6.475,0.017135633,0.000569772,0.004700387,0.35269341,0.16733821,0.700473112
5612, 08/22  21:00:00,13.9,118502.7874,19.58330133,22.97979335,24.05690424,15.224831,14.870043,6.238913033,6.475,0.017943901,0.000596647,0.004922099,0.369329532,0.175231352,0.703036347
5613, 08/22  22:00:00,13.9,112616.1817,18.61050419,22.43768474,24.0462705,15.242934,14.882705,6.238913033,6.475,0.01705254,0.000567009,0.004677594,0.350983151,0.166526764,0.581523361
5614, 08/22  23:00:00,13.3,112663.7369,18.61836297,22.35544422,24.0306682,15.241329,14.885808,6.238913033,6.475,0.017059741,0.000567248,0.004679569,0.351131363,0.166597084,0.705844737
5615, 08/23  00:00:00,13.3,109728.4882,18.13329539,22.86414718,24.0223079,15.248114,14.890249,6.238913033,6.475,0.016615281,0.00055247,0.004557652,0.341983274,0.162256701,0.706143176
5616, 08/23  01:00:00,12.8,80621.06445,13.32311782,21.02027229,22.75570436,15.80409,15.434422,6.238913033,6.475,0.012207783,0.000405917,0.003348654,0.251266157,0.119215239,0.057767852
5617, 08/23  02:00:00,12.2,84976.64189,14.0429033,20.72386208,22.42113534,15.883738,15.544797,6.238913033,6.475,0.012867313,0.000427847,0.003529566,0.264840887,0.125655878,-0.312489867
5618, 08/23  03:00:00,12.2,91021.16838,15.04179781,21.5466115,22.49181308,15.837103,15.490087,6.238913033,6.475,0.013782586,0.000458281,0.00378063,0.28367945,0.134593985,-0.22994673
5619, 08/23  04:00:00,12.8,85036.356,14.05277142,21.86141615,22.48812083,15.864683,15.508373,6.238913033,6.475,0.012876355,0.000428148,0.003532046,0.265026994,0.125744178,-0.368089186
5620, 08/23  05:00:00,12.2,88049.52525,14.55071584,22.90235232,22.46962219,15.859049,15.510299,6.238913033,6.475,0.013332614,0.000443319,0.0036572,0.274417933,0.130199784,-0.264333355
5621, 08/23  06:00:00,12.2,88029.37717,14.54738624,20.88495392,22.47419729,15.865321,15.511538,6.238913033,6.475,0.013329563,0.000443217,0.003656364,0.274355139,0.130169991,-0.379920354
5622, 08/23  07:00:00,13.3,106540.8459,17.60651826,21.9669984,23.52455678,15.385886,15.040096,6.238913033,6.475,0.016132602,0.00053642,0.004425251,0.332048567,0.1575431,0.611455703
5623, 08/23  08:00:00,14.4,109061.1515,18.02301398,22.60481329,23.85360251,15.33821,14.979122,6.238913033,6.475,0.016514232,0.00054911,0.004529933,0.339903431,0.161269903,0.699485921
5624, 08/23  09:00:00,16.7,146090.1502,24.14227966,23.4226883,24.86719892,14.858324,14.50287,6.238913033,6.475,0.022121228,0.000735546,0.00606796,0.455309179,0.216025083,-0.29210481
5625, 08/23  10:00:00,17.8,154368.1237,25.51026478,24.01950953,25.14322568,14.789987,14.424123,6.238913033,6.475,0.023374693,0.000777225,0.006411791,0.481108572,0.228265812,-0.679035123
5626, 08/23  11:00:00,18.9,156581.3933,25.87602094,24.04623463,25.14652562,14.813222,14.448306,6.238913033,6.475,0.02370983,0.000788369,0.006503721,0.488006518,0.231538597,-0.689078839
5627, 08/23  12:00:00,20,159358.4704,26.3349497,24.24365475,25.15260908,14.806356,14.44079,6.238913033,6.475,0.02413034,0.000802351,0.006619069,0.496661644,0.235645091,-0.726954855
5628, 08/23  13:00:00,21.1,160915.7069,26.59229244,24.31598476,25.16470523,14.803059,14.4356,6.238913033,6.475,0.02436614,0.000810191,0.00668375,0.501514977,0.237947794,-0.746151304
5629, 08/23  14:00:00,22.2,162597.5898,26.87023374,24.18369969,25.16268352,14.803122,14.434646,6.238913033,6.475,0.024620813,0.000818659,0.006753608,0.506756786,0.240434812,-0.763426403
5630, 08/23  15:00:00,21.1,162701.8111,26.88745695,24.28327226,25.15404152,14.80481,14.43607,6.238913033,6.475,0.024636595,0.000819184,0.006757937,0.507081606,0.240588925,-0.741099891
5631, 08/23  16:00:00,20,161571.5321,26.70067151,24.16371328,25.13631826,14.812352,14.443747,6.238913033,6.475,0.024465446,0.000813493,0.00671099,0.503558943,0.238917569,-0.712496097
5632, 08/23  17:00:00,17.2,156209.2675,25.81452491,23.5771664,25.11550757,14.818601,14.451436,6.238913033,6.475,0.023653482,0.000786495,0.006488264,0.486846739,0.230988331,-0.606941943
5633, 08/23  18:00:00,15.6,147198.6305,24.32546271,24.08518864,25.07690716,14.822738,14.467763,6.238913033,6.475,0.022289076,0.000741128,0.006114001,0.458763903,0.217664205,-0.526775825
5634, 08/23  19:00:00,15,124177.4814,20.52107878,23.00084459,24.25785448,15.216388,14.840716,6.238913033,6.475,0.018803173,0.000625219,0.005157801,0.387015462,0.183622583,0.469517745
5635, 08/23  20:00:00,15.6,126203.1803,20.85583777,22.2548726,24.06383038,15.236633,14.893007,6.238913033,6.475,0.019109908,0.000635418,0.00524194,0.39332882,0.186618006,0.521287401
5636, 08/23  21:00:00,15.6,127125.4977,21.00825629,24.23568466,24.05569851,15.229324,14.871737,6.238913033,6.475,0.019249567,0.000640062,0.005280249,0.396203343,0.187981846,0.526987197
5637, 08/23  22:00:00,15,125158.6049,20.68321537,22.70916281,24.05988547,15.234766,14.873814,6.238913033,6.475,0.018951736,0.000630159,0.005198553,0.390073263,0.185073381,0.558638987
5638, 08/23  23:00:00,15,123688.2324,20.44022743,22.66628636,24.04720989,15.201583,14.880318,6.238913033,6.475,0.01872909,0.000622756,0.00513748,0.385490654,0.182899125,0.568810849
5639, 08/24  00:00:00,15,123542.0663,20.4160726,23.22039953,24.04020193,15.212315,14.884022,6.238913033,6.475,0.018706957,0.00062202,0.005131409,0.385035108,0.182682988,0.588083099
5640, 08/24  01:00:00,14.4,86959.00846,14.37050135,21.51336425,22.77875105,15.802646,15.427124,6.238913033,6.475,0.013167486,0.000437828,0.003611905,0.271019194,0.128587225,-0.030251765
5641, 08/24  02:00:00,13.9,84971.18439,14.04200142,22.77367806,22.4343523,15.879067,15.539718,6.238913033,6.475,0.012866486,0.00042782,0.003529339,0.264823878,0.125647808,-0.300655552
5642, 08/24  03:00:00,13.9,90993.13094,15.03716445,22.17381959,22.50317322,15.833144,15.484818,6.238913033,6.475,0.01377834,0.00045814,0.003779465,0.283592067,0.134552525,-0.217296327
5643, 08/24  04:00:00,12.8,85024.23914,14.05076903,20.55186122,22.4915106,15.86433,15.506472,6.238913033,6.475,0.01287452,0.000428087,0.003531543,0.26498923,0.125726261,-0.365998161
5644, 08/24  05:00:00,13.3,88052.41906,14.55119406,21.62391242,22.47943373,15.856974,15.506704,6.238913033,6.475,0.013333052,0.000443333,0.003657321,0.274426952,0.130204063,-0.254745068
5645, 08/24  06:00:00,13.3,85098.94834,14.06311518,21.78478784,22.48110237,15.863441,15.508294,6.238913033,6.475,0.012885833,0.000428463,0.003534646,0.265222072,0.125836734,-0.373547214
5646, 08/24  07:00:00,14.4,106534.624,17.60549005,21.78036622,23.52255028,15.386733,15.039911,6.238913033,6.475,0.01613166,0.000536389,0.004424992,0.332029176,0.157533899,0.608434611
5647, 08/24  08:00:00,16.1,119615.5832,19.76719756,22.64531493,23.83229673,15.342876,14.968712,6.238913033,6.475,0.018112402,0.00060225,0.004968319,0.372797706,0.176876855,0.570147062
5648, 08/24  09:00:00,17.8,153249.1843,25.32535328,24.28989824,24.85135056,14.871071,14.519455,6.238913033,6.475,0.023205261,0.000771591,0.006365315,0.47762125,0.226611224,-0.30765845
5649, 08/24  10:00:00,18.3,155037.1494,25.6208253,24.03304342,25.08074404,14.812407,14.447571,6.238913033,6.475,0.023475998,0.000780594,0.00643958,0.483193679,0.229255107,-0.605672744
5650, 08/24  11:00:00,20.6,159538.5797,26.36471385,24.20442601,25.10925713,14.829774,14.46269,6.238913033,6.475,0.024157613,0.000803258,0.00662655,0.497222979,0.235911421,-0.676740489
5651, 08/24  12:00:00,19.4,161028.4035,26.61091624,23.91705209,25.10026234,14.829248,14.46202,6.238913033,6.475,0.024383204,0.000810759,0.006688431,0.501866211,0.238114439,-0.655683329
5652, 08/24  13:00:00,20.6,161821.4614,26.74197384,24.64273374,25.13212476,14.819866,14.44948,6.238913033,6.475,0.02450329,0.000814752,0.006721371,0.50433788,0.239287143,-0.706471551
5653, 08/24  14:00:00,21.7,163084.5009,26.95069874,23.95631321,25.13919587,14.816056,14.444863,6.238913033,6.475,0.024694542,0.000821111,0.006773832,0.508274309,0.241154813,-0.736910175
5654, 08/24  15:00:00,21.7,164602.7314,27.20159551,24.21229587,25.15101291,14.81186,14.440126,6.238913033,6.475,0.024924435,0.000828755,0.006836893,0.513006074,0.243399837,-0.760359638
5655, 08/24  16:00:00,20.6,162894.2531,26.91925914,24.25052082,25.14959546,14.810927,14.439381,6.238913033,6.475,0.024665734,0.000820153,0.00676593,0.507681377,0.240873491,-0.72652804
5656, 08/24  17:00:00,18.3,167988.8421,27.76117074,24.03107439,25.11430886,14.819742,14.450546,6.238913033,6.475,0.025437166,0.000845804,0.006977538,0.523559334,0.248406915,-0.75344637
5657, 08/24  18:00:00,17.2,163669.6539,27.04739881,23.87906169,25.08450476,14.83159,14.463689,6.238913033,6.475,0.024783147,0.000824057,0.006798137,0.510098015,0.242020085,-0.580905432
5658, 08/24  19:00:00,15.6,126987.7975,20.98550051,23.39831869,24.24380669,15.214904,14.846724,6.238913033,6.475,0.019228716,0.000639368,0.00527453,0.395774183,0.187778228,0.439595152
5659, 08/24  20:00:00,15,125301.1151,20.70676604,25.83452365,24.05633689,15.25461,14.89507,6.238913033,6.475,0.018973315,0.000630876,0.005204472,0.390517415,0.185284112,0.560781946
5660, 08/24  21:00:00,14.4,113278.7991,18.72000571,28.1609874,24.04480844,15.224254,14.875804,6.238913033,6.475,0.017152875,0.000570345,0.004705116,0.353048285,0.167506584,0.701908611
5661, 08/24  22:00:00,13.9,115517.1687,19.08990981,23.10567329,24.05047336,15.241742,14.880244,6.238913033,6.475,0.017491813,0.000581615,0.004798089,0.360024458,0.170816485,0.582740144
5662, 08/24  23:00:00,13.9,112680.3746,18.62111245,23.08273299,24.03474717,15.241632,14.88487,6.238913033,6.475,0.017062261,0.000567332,0.00468026,0.351183216,0.166621687,0.702733402
5663, 08/25  00:00:00,13.9,115587.5541,19.10154143,23.04668563,24.03599674,15.243536,14.885493,6.238913033,6.475,0.017502471,0.00058197,0.004801012,0.360243824,0.170920565,0.586146733
5664, 08/25  01:00:00,14.4,83545.51441,13.80640084,21.02645005,22.78185881,15.798319,15.427522,6.238913033,6.475,0.012650609,0.000420642,0.003470123,0.26038059,0.123539654,-0.03104206
5665, 08/25  02:00:00,13.9,84962.707,14.04060048,23.15375231,22.43842765,15.876971,15.538054,6.238913033,6.475,0.012865203,0.000427777,0.003528987,0.264797457,0.125635272,-0.294105742
5666, 08/25  03:00:00,13.9,90996.16244,15.03766543,22.52728635,22.50850976,15.830355,15.482779,6.238913033,6.475,0.013778799,0.000458155,0.003779591,0.283601515,0.134557008,-0.210856634
5667, 08/25  04:00:00,13.9,85018.72798,14.04985828,20.82360564,22.50534681,15.858842,15.501779,6.238913033,6.475,0.012873685,0.000428059,0.003531314,0.264972054,0.125718111,-0.349518099
5668, 08/25  05:00:00,13.9,88036.31009,14.54853195,21.93999959,22.49096901,15.851661,15.502423,6.238913033,6.475,0.013330613,0.000443252,0.003656652,0.274376746,0.130180243,-0.240938276
5669, 08/25  06:00:00,13.9,88012.05898,14.54452431,23.55957749,22.49327114,15.85747,15.502894,6.238913033,6.475,0.013326941,0.00044313,0.003655644,0.274301164,0.130144382,-0.358917998
5670, 08/25  07:00:00,13.3,106519.6221,17.60301089,22.0611076,23.52296449,15.384035,15.038144,6.238913033,6.475,0.016129389,0.000536314,0.004424369,0.33198242,0.157511716,0.610326908
5671, 08/25  08:00:00,13.9,113660.7917,18.7831323,21.67215977,23.80249391,15.347904,14.989362,6.238913033,6.475,0.017210717,0.000572269,0.004720983,0.354238815,0.16807144,0.626290452
5672, 08/25  09:00:00,13.9,129571.1585,21.41241651,23.93612058,24.7997435,14.890602,14.535226,6.238913033,6.475,0.019619893,0.000652375,0.005381831,0.403825567,0.191598271,-0.001079634
5673, 08/25  10:00:00,15,135585.9373,22.40639502,24.02174342,25.06741868,14.846657,14.482855,6.238913033,6.475,0.020530661,0.000682659,0.00563166,0.422571417,0.20049239,-0.47782263
5674, 08/25  11:00:00,16.1,145188.0159,23.99319651,24.30150266,25.05173717,14.855187,14.490913,6.238913033,6.475,0.021984625,0.000731004,0.006030489,0.452497558,0.214691087,-0.480209827
5675, 08/25  12:00:00,17.8,153046.6038,25.29187562,23.71878622,25.06906943,14.839203,14.47645,6.238913033,6.475,0.023174586,0.000770571,0.006356901,0.476989882,0.226311666,-0.573139762
5676, 08/25  13:00:00,18.3,156076.7001,25.79261733,24.54553214,25.08927718,14.824592,14.462303,6.238913033,6.475,0.023633409,0.000785828,0.006482758,0.486433575,0.230792302,-0.617222078
5677, 08/25  14:00:00,19.4,158757.0172,26.23555593,24.20133792,25.09379842,14.827145,14.463096,6.238913033,6.475,0.024039267,0.000799323,0.006594087,0.494787137,0.234755716,-0.656938925
5678, 08/25  15:00:00,19.4,160075.4789,26.45343969,24.20057804,25.08641278,14.829166,14.465286,6.238913033,6.475,0.024238911,0.000805961,0.00664885,0.498896296,0.236705339,-0.647540738
5679, 08/25  16:00:00,17.8,156382.9074,25.84321995,24.21750115,25.08920791,14.826902,14.463418,6.238913033,6.475,0.023679775,0.000787369,0.006495477,0.487387911,0.231245094,-0.593442834
5680, 08/25  17:00:00,16.7,152108.9985,25.13693068,23.89231472,25.06261807,14.833783,14.472474,6.238913033,6.475,0.023032612,0.000765851,0.006317957,0.474067711,0.224925219,-0.531420535
5681, 08/25  18:00:00,15.6,146776.6288,24.25572439,24.06834932,25.03817811,14.835836,14.48222,6.238913033,6.475,0.022225175,0.000739003,0.006096473,0.457448679,0.217040186,-0.471853588
5682, 08/25  19:00:00,13.9,118845.1341,19.63987619,22.00757313,24.2108346,15.223425,14.856784,6.238913033,6.475,0.017995739,0.000598371,0.004936318,0.3703965,0.175737583,0.517379407
5683, 08/25  20:00:00,13.9,112644.6836,18.6152143,21.98697885,23.97620353,15.257816,14.915944,6.238913033,6.475,0.017056856,0.000567153,0.004678778,0.35107198,0.16656891,0.721739736
5684, 08/25  21:00:00,13.9,118540.5409,19.58954032,22.08242898,24.02398544,15.233312,14.881546,6.238913033,6.475,0.017949617,0.000596837,0.004923667,0.369447196,0.175287178,0.714913313
5685, 08/25  22:00:00,14.4,112635.1197,18.61363381,22.19834949,24.01799734,15.249776,14.895367,6.238913033,6.475,0.017055408,0.000567104,0.004678381,0.351042173,0.166554768,0.591788583
5686, 08/25  23:00:00,13.9,115615.2634,19.10612056,22.3215929,24.00861386,15.245934,14.895366,6.238913033,6.475,0.017506667,0.000582109,0.004802163,0.360330183,0.170961539,0.714467512
5687, 08/26  00:00:00,13.3,109742.7439,18.13565124,21.86230458,24.00181452,15.251995,14.898428,6.238913033,6.475,0.016617439,0.000552542,0.004558244,0.342027704,0.162277781,0.713856382
5688, 08/26  01:00:00,13.3,80629.06807,13.32444047,21.2592894,22.7447401,15.80536,15.439093,6.238913033,6.475,0.012208995,0.000405958,0.003348986,0.251291101,0.119227074,0.05057759
5689, 08/26  02:00:00,13.3,84977.65042,14.04306997,21.60161714,22.41620976,15.883086,15.547451,6.238913033,6.475,0.012867465,0.000427852,0.003529608,0.264844031,0.125657369,-0.314926359
5690, 08/26  03:00:00,13.3,91014.99409,15.04077747,23.50751134,22.48243558,15.836648,15.49357,6.238913033,6.475,0.013781651,0.00045825,0.003780373,0.283660207,0.134584855,-0.236603085
5691, 08/26  04:00:00,12.8,85034.54651,14.05247239,20.30395261,22.47789129,15.865334,15.512278,6.238913033,6.475,0.012876081,0.000428139,0.003531971,0.265021355,0.125741502,-0.376074605
5692, 08/26  05:00:00,12.8,88054.62256,14.5515582,22.22165012,22.46257328,15.859118,15.513532,6.238913033,6.475,0.013333386,0.000443345,0.003657412,0.274433819,0.130207321,-0.269153377
5693, 08/26  06:00:00,13.3,85104.74302,14.06407279,22.55186914,22.46606394,15.8652,15.514388,6.238913033,6.475,0.01288671,0.000428492,0.003534887,0.265240131,0.125845303,-0.385948719
5694, 08/26  07:00:00,13.3,106548.8813,17.60784614,22.23187143,23.5069975,15.389382,15.046563,6.238913033,6.475,0.016133819,0.000536461,0.004425584,0.33207361,0.157554981,0.604185443
5695, 08/26  08:00:00,13.9,113684.6986,18.78708307,22.342075,23.81266452,15.345677,14.989732,6.238913033,6.475,0.017214337,0.000572389,0.004721976,0.354313324,0.168106792,0.632936935
5696, 08/26  09:00:00,14.4,132583.4319,21.91021288,23.70319984,24.8159394,14.881619,14.528311,6.238913033,6.475,0.020076017,0.000667542,0.005506948,0.413213714,0.196052553,-0.020798924
5697, 08/26  10:00:00,15,143435.3257,23.70355388,24.03579671,25.06186175,14.81199,14.456117,6.238913033,6.475,0.021719229,0.00072218,0.00595769,0.447035069,0.212099365,-0.561065236
5698, 08/26  11:00:00,16.7,145987.165,24.12526073,23.68860558,25.09550223,14.849732,14.466966,6.238913033,6.475,0.022105633,0.000735028,0.006063682,0.454988212,0.215872798,-0.54001797
5699, 08/26  12:00:00,17.2,152380.3766,25.18177755,24.3917501,25.09922398,14.825076,14.466041,6.238913033,6.475,0.023073705,0.000767217,0.006329229,0.474913497,0.225326509,-0.590516522
5700, 08/26  13:00:00,18.3,155124.4792,25.63525708,24.17898479,25.11165935,14.817708,14.456515,6.238913033,6.475,0.023489222,0.000781033,0.006443207,0.483465854,0.229384243,-0.64312744
5701, 08/26  14:00:00,18.3,156200.089,25.8130081,23.99525972,25.10921124,14.819073,14.455372,6.238913033,6.475,0.023652092,0.000786449,0.006487883,0.486818133,0.230974759,-0.636645335
5702, 08/26  15:00:00,18.3,156265.0169,25.82373783,24.16167618,25.10899969,14.819731,14.455743,6.238913033,6.475,0.023661924,0.000786776,0.00649058,0.48702049,0.231070768,-0.636397573
5703, 08/26  16:00:00,18.3,156326.4401,25.83388839,23.99835762,25.10321684,14.820996,14.457644,6.238913033,6.475,0.023671225,0.000787085,0.006493131,0.487211923,0.231161595,-0.631347447
5704, 08/26  17:00:00,17.2,154259.5813,25.49232749,24.80187288,25.08166674,14.826751,14.465001,6.238913033,6.475,0.023358257,0.000776679,0.006407283,0.480770286,0.228105309,-0.57548576
