,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Whole Building:Facility Total Electricity Demand Rate [W](Hourly),Site:Environmental Impact Total CO2 Emissions Carbon Equivalent Mass [kg](Hourly),WEST ZONE:Zone Air Temperature [C](TimeStep),EAST ZONE:Zone Air Temperature [C](TimeStep),WEST ZONE DEC OUTLET NODE:System Node Setpoint Temperature [C](TimeStep),EAST AIR LOOP OUTLET NODE:System Node Setpoint Temperature [C](TimeStep),WEST ZONE SUPPLY FAN:Fan Air Mass Flow Rate [kg/s](Hourly),EAST ZONE SUPPLY FAN:Fan Air Mass Flow Rate [kg/s](Hourly),Site:Environmental Impact Electricity CO Emissions Mass [kg](Hourly),CH4:Facility [kg](Hourly),PM2.5:Facility [kg](Hourly),SO2:Facility [kg](Hourly),NOx:Facility [kg](Hourly),Reward
5705, 08/26  18:00:00,16.7,151036.5627,24.95970419,23.79654221,25.04855869,14.83941,14.479359,6.238913033,6.475,0.022870222,0.000760451,0.006273412,0.470725324,0.223339396,-0.511118415
5706, 08/26  19:00:00,15,121442.5105,20.06910833,23.2856708,24.22396725,15.223705,14.856149,6.238913033,6.475,0.018389039,0.000611449,0.005044202,0.378491566,0.179578352,0.488596254
5707, 08/26  20:00:00,14.4,113192.0863,18.70567591,23.02979288,23.99988874,15.255326,14.907173,6.238913033,6.475,0.017139745,0.000569909,0.004701515,0.352778033,0.167378361,0.711578529
5708, 08/26  21:00:00,14.4,118521.2143,19.58634649,22.87964558,24.03381092,15.229866,14.879906,6.238913033,6.475,0.017946691,0.00059674,0.004922864,0.369386962,0.1752586,0.712833532
5709, 08/26  22:00:00,14.4,112633.8064,18.61341677,22.73934392,24.02461975,15.246517,14.891464,6.238913033,6.475,0.017055209,0.000567098,0.004678326,0.35103808,0.166552826,0.590541292
5710, 08/26  23:00:00,13.9,112674.4345,18.62013082,22.92523078,24.01163276,15.244348,14.89364,6.238913033,6.475,0.017061361,0.000567302,0.004680014,0.351164703,0.166612903,0.713878997
5711, 08/27  00:00:00,13.9,109738.7776,18.13499578,22.57659393,24.00640389,15.250604,14.89724,6.238913033,6.475,0.016616839,0.000552522,0.004558079,0.342015342,0.162271916,0.713055898
5712, 08/27  01:00:00,13.3,80623.25044,13.32347907,21.09142107,22.74290837,15.804978,15.438761,6.238913033,6.475,0.012208114,0.000405928,0.003348745,0.25127297,0.119218471,0.049183874
5713, 08/27  02:00:00,13.3,84977.58893,14.04305981,22.15737096,22.4151574,15.883238,15.547306,6.238913033,6.475,0.012867456,0.000427852,0.003529605,0.264843839,0.125657279,-0.316272656
5714, 08/27  03:00:00,12.8,91016.20644,15.04097782,21.88534674,22.4773392,15.838804,15.495473,6.238913033,6.475,0.013781834,0.000458256,0.003780424,0.283663985,0.134586647,-0.242795761
5715, 08/27  04:00:00,12.8,85039.68184,14.05332103,20.98856583,22.47104192,15.867968,15.515031,6.238913033,6.475,0.012876858,0.000428165,0.003532184,0.26503736,0.125749096,-0.383696889
5716, 08/27  05:00:00,12.2,88062.4887,14.55285812,21.47455473,22.45715166,15.861564,15.51574,6.238913033,6.475,0.013334577,0.000443384,0.003657739,0.274458335,0.130218953,-0.275482638
5717, 08/27  06:00:00,12.2,85109.42504,14.06484652,23.37059286,22.45673321,15.868602,15.517628,6.238913033,6.475,0.012887419,0.000428516,0.003535081,0.265254724,0.125852226,-0.396528654
5718, 08/27  07:00:00,13.3,106559.15,17.60954312,22.46218774,23.50157598,15.391461,15.048282,6.238913033,6.475,0.016135374,0.000536513,0.004426011,0.332105614,0.157570166,0.600071301
5719, 08/27  08:00:00,14.4,113691.6964,18.78823949,21.6729317,23.79200266,15.351217,14.994914,6.238913033,6.475,0.017215397,0.000572424,0.004722266,0.354335134,0.168117139,0.626381823
5720, 08/27  09:00:00,15,141522.4297,23.38743626,23.58111278,24.81583336,14.885404,14.531375,6.238913033,6.475,0.021429575,0.000712549,0.005878236,0.441073277,0.209270745,-0.181442587
5721, 08/27  10:00:00,16.1,141856.2707,23.44260549,24.26724651,25.07611927,14.815624,14.450749,6.238913033,6.475,0.021480126,0.000714229,0.005892102,0.442113736,0.2097644,-0.495338114
5722, 08/27  11:00:00,17.2,149376.2272,24.68532373,24.13378865,25.08439463,14.831549,14.475825,6.238913033,6.475,0.022618811,0.000752091,0.006204449,0.46555067,0.22088424,-0.567453234
5723, 08/27  12:00:00,18.3,152089.2818,25.13367238,24.14339815,25.08482054,14.825082,14.46734,6.238913033,6.475,0.023029627,0.000765751,0.006317138,0.474006262,0.224896064,-0.585782785
5724, 08/27  13:00:00,18.9,154265.8002,25.49335519,23.94868797,25.11225925,14.820926,14.456548,6.238913033,6.475,0.023359199,0.00077671,0.006407541,0.480789668,0.228114505,-0.627783355
5725, 08/27  14:00:00,19.4,155701.2814,25.73057713,24.6921683,25.11545433,14.819128,14.454221,6.238913033,6.475,0.023576562,0.000783937,0.006467165,0.485263534,0.230237166,-0.641342038
5726, 08/27  15:00:00,18.9,155844.0923,25.7541775,24.46402348,25.10875076,14.820158,14.455262,6.238913033,6.475,0.023598187,0.000784656,0.006473097,0.485708623,0.230448342,-0.627221841
5727, 08/27  16:00:00,17.8,153588.8444,25.38148416,24.17779502,25.09925083,14.823544,14.458551,6.238913033,6.475,0.023256693,0.000773302,0.006379423,0.478679846,0.227113483,-0.584552776
5728, 08/27  17:00:00,17.2,151693.4636,25.06826103,24.25906568,25.08358247,14.828268,14.464722,6.238913033,6.475,0.022969691,0.000763759,0.006300697,0.472772642,0.224310763,-0.555495297
5729, 08/27  18:00:00,15.6,143922.5128,23.78406448,23.98529604,25.04659229,14.841775,14.480359,6.238913033,6.475,0.021793,0.000724633,0.005977925,0.448553451,0.212819774,-0.462028782
5730, 08/27  19:00:00,13.9,118821.6888,19.63600172,22.6528399,24.22125295,15.223134,14.852748,6.238913033,6.475,0.017992189,0.000598253,0.004935344,0.37032343,0.175702915,0.509999267
5731, 08/27  20:00:00,13.3,112634.4666,18.61352588,22.14159815,23.98182668,15.259168,14.913168,6.238913033,6.475,0.017055309,0.000567101,0.004678354,0.351040138,0.166553802,0.7178147
5732, 08/27  21:00:00,12.8,118539.8773,19.58943067,22.95532539,24.03038397,15.236059,14.879026,6.238913033,6.475,0.017949517,0.000596834,0.004923639,0.369445128,0.175286197,0.709171048
5733, 08/27  22:00:00,13.3,112638.5845,18.61420639,22.54201544,24.02610013,15.251302,14.892092,6.238913033,6.475,0.017055933,0.000567122,0.004678525,0.351052972,0.166559891,0.585857896
5734, 08/27  23:00:00,12.8,112681.8994,18.62136443,22.17962754,24.0069943,15.250213,14.894718,6.238913033,6.475,0.017062492,0.00056734,0.004680324,0.351187968,0.166623942,0.710645845
5735, 08/28  00:00:00,12.8,109742.618,18.13563043,21.03873478,23.99848672,15.257914,14.899934,6.238913033,6.475,0.01661742,0.000552541,0.004558239,0.342027311,0.162277594,0.710230495
5736, 08/28  01:00:00,12.8,80629.48334,13.3245091,21.05799967,22.7324555,15.811275,15.441565,6.238913033,6.475,0.012209058,0.00040596,0.003349004,0.251292396,0.119227688,0.03210814
5737, 08/28  02:00:00,13.3,84985.72348,14.04440409,22.08189597,22.41921382,15.88599,15.545905,6.238913033,6.475,0.012868688,0.000427893,0.003529943,0.264869191,0.125669307,-0.315841712
5738, 08/28  03:00:00,12.8,91013.47408,15.04052628,22.00338009,22.4812347,15.841587,15.494705,6.238913033,6.475,0.01378142,0.000458242,0.00378031,0.283655469,0.134582607,-0.242279443
5739, 08/28  04:00:00,12.2,85036.21138,14.05274752,21.22217888,22.46616026,15.871351,15.515387,6.238913033,6.475,0.012876333,0.000428147,0.00353204,0.265026544,0.125743964,-0.391853911
5740, 08/28  05:00:00,11.1,85136.72362,14.06935777,21.66155904,22.44108184,15.869842,15.520745,6.238913033,6.475,0.012891553,0.000428653,0.003536215,0.265339803,0.125892593,-0.296207381
5741, 08/28  06:00:00,11.1,85135.36741,14.06913365,23.08038479,22.45008191,15.876388,15.523028,6.238913033,6.475,0.012891347,0.000428646,0.003536159,0.265335576,0.125890587,-0.407007304
5742, 08/28  07:00:00,12.8,106570.4575,17.61141175,21.80768877,23.52206972,15.388662,15.042556,6.238913033,6.475,0.016137086,0.00053657,0.004426481,0.332140855,0.157586886,0.609446316
5743, 08/28  08:00:00,15,109541.0167,18.1023146,21.17697562,23.84430968,15.334849,14.97579,6.238913033,6.475,0.016586894,0.000551526,0.004549865,0.341398994,0.161979484,0.680656368
5744, 08/28  09:00:00,16.7,141850.0143,23.44157159,23.49484054,24.85410454,14.868903,14.512053,6.238913033,6.475,0.021479179,0.000714198,0.005891842,0.442094237,0.209755148,-0.261540769
5745, 08/28  10:00:00,17.8,152700.1089,25.23461525,24.11603001,25.10950128,14.779042,14.434944,6.238913033,6.475,0.023122119,0.000768827,0.006342509,0.475909985,0.2257993,-0.622797163
5746, 08/28  11:00:00,18.9,156304.9742,25.83034101,23.88092055,25.15482265,14.812667,14.447224,6.238913033,6.475,0.023667974,0.000786977,0.00649224,0.487145022,0.231129853,-0.708754661
5747, 08/28  12:00:00,20,159640.9408,26.38162965,24.2674629,25.17121996,14.808594,14.436171,6.238913033,6.475,0.024173112,0.000803773,0.006630801,0.497542001,0.236062783,-0.739677764
5748, 08/28  13:00:00,21.1,160375.3047,26.50298771,24.23716987,25.16900474,14.801751,14.431554,6.238913033,6.475,0.024284311,0.000807471,0.006661304,0.499830742,0.237148695,-0.738064863
5749, 08/28  14:00:00,21.1,160331.9661,26.49582574,24.55513026,25.16538107,14.803943,14.432967,6.238913033,6.475,0.024277748,0.000807252,0.006659504,0.499695672,0.23708461,-0.731965354
5750, 08/28  15:00:00,20,159813.9876,26.41022668,24.43920368,25.16143488,14.805985,14.434491,6.238913033,6.475,0.024199315,0.000804644,0.006637989,0.498081324,0.236318669,-0.719883638
5751, 08/28  16:00:00,20,159222.0491,26.31240526,24.87565796,25.15572601,14.807324,14.43655,6.238913033,6.475,0.024109683,0.000801664,0.006613402,0.49623647,0.235443364,-0.708077842
5752, 08/28  17:00:00,17.8,154831.5859,25.58685471,24.24837043,25.12464425,14.814783,14.44687,6.238913033,6.475,0.023444871,0.000779559,0.006431041,0.482553013,0.228951138,-0.610084432
5753, 08/28  18:00:00,16.1,150125.3177,24.80911545,24.28742116,25.08146838,14.830658,14.465174,6.238913033,6.475,0.02273224,0.000755863,0.006235563,0.467885309,0.221991929,-0.537321104
5754, 08/28  19:00:00,14.4,117445.2809,19.408542,23.11635294,24.26428659,15.192995,14.83674,6.238913033,6.475,0.017783771,0.000591323,0.004878174,0.366033674,0.173667605,0.605435454
5755, 08/28  20:00:00,13.9,112561.8341,18.60152292,23.07894476,24.01158488,15.254965,14.902504,6.238913033,6.475,0.017044311,0.000566735,0.004675337,0.350813769,0.1664464,0.714058904
5756, 08/28  21:00:00,13.3,118535.1532,19.58864998,22.71871553,24.05795688,15.222014,14.866482,6.238913033,6.475,0.017948802,0.00059681,0.004923443,0.369430404,0.175279211,0.702173667
5757, 08/28  22:00:00,12.8,112597.3688,18.60739525,22.64521971,24.04583835,15.243053,14.88356,6.238913033,6.475,0.017049692,0.000566914,0.004676813,0.350924518,0.166498945,0.582330675
5758, 08/28  23:00:00,12.8,112670.1981,18.61943072,22.90006851,24.03086326,15.2409,14.885912,6.238913033,6.475,0.01706072,0.000567281,0.004679838,0.3511515,0.166606639,0.706095249
5759, 08/29  00:00:00,12.8,109726.8854,18.13303052,22.34667758,24.02509194,15.24674,14.889372,6.238913033,6.475,0.016615038,0.000552462,0.004557585,0.341978278,0.16225433,0.706026613
5760, 08/29  01:00:00,12.2,80615.93242,13.32226973,21.6536862,22.75953607,15.802658,15.432959,6.238913033,6.475,0.012207006,0.000405892,0.003348441,0.251250162,0.11920765,0.062899548
5761, 08/29  02:00:00,12.2,84970.59015,14.04190322,21.76012956,22.42325475,15.882016,15.54347,6.238913033,6.475,0.012866396,0.000427817,0.003529315,0.264822026,0.125646929,-0.309753108
5762, 08/29  03:00:00,12.2,91012.19592,15.04031506,22.03493332,22.48609704,15.838592,15.491939,6.238913033,6.475,0.013781227,0.000458236,0.003780257,0.283651486,0.134580717,-0.236159055
5763, 08/29  04:00:00,12.2,85042.15252,14.05372933,21.55959955,22.48566764,15.865599,15.50989,6.238913033,6.475,0.012877232,0.000428177,0.003532287,0.26504506,0.125752749,-0.370404944
5764, 08/29  05:00:00,12.2,88055.52134,14.55170673,21.960189,22.46817203,15.859159,15.510757,6.238913033,6.475,0.013333522,0.000443349,0.003657449,0.27443662,0.13020865,-0.265675916
5765, 08/29  06:00:00,12.2,82169.59838,13.57902241,22.39469723,22.46587878,15.867529,15.514296,6.238913033,6.475,0.012442265,0.000413714,0.003412973,0.256092367,0.121505073,-0.271426406
5766, 08/29  07:00:00,13.3,106550.2157,17.60806668,22.18877782,23.51614512,15.388488,15.043123,6.238913033,6.475,0.016134021,0.000536468,0.00442564,0.332077769,0.157556955,0.606495912
5767, 08/29  08:00:00,15,114148.6936,18.86376103,22.5230387,23.81046717,15.34473,14.986387,6.238913033,6.475,0.017284596,0.000574725,0.004741248,0.355759425,0.168792906,0.610856037
5768, 08/29  09:00:00,16.7,142844.5218,23.60591995,23.52369927,24.80976992,14.884062,14.528873,6.238913033,6.475,0.021629769,0.000719205,0.00593315,0.44519375,0.211225737,-0.214578916
5769, 08/29  10:00:00,17.8,151780.7175,25.08268027,24.19508262,25.06246905,14.809777,14.45554,6.238913033,6.475,0.022982903,0.000764198,0.006304321,0.473044581,0.224439786,-0.571795954
5770, 08/29  11:00:00,18.3,152913.5927,25.26989474,23.8399259,25.06956174,14.839376,14.475039,6.238913033,6.475,0.023154445,0.000769902,0.006351376,0.476575335,0.226114981,-0.562117754
5771, 08/29  12:00:00,16.7,151206.75,24.98782867,24.86073878,25.05285769,14.846172,14.484104,6.238913033,6.475,0.022895992,0.000761308,0.006280481,0.471255735,0.223591054,-0.513230209
5772, 08/29  13:00:00,16.1,150396.8064,24.8539806,23.63662528,25.06419885,14.83251,14.470482,6.238913033,6.475,0.022773349,0.00075723,0.00624684,0.468731439,0.222393382,-0.525378997
5773, 08/29  14:00:00,15.6,133295.2049,22.02783767,24.13251721,25.07564624,14.845546,14.477862,6.238913033,6.475,0.020183795,0.000671125,0.005536512,0.415432048,0.197105059,-0.495797266
5774, 08/29  15:00:00,14.4,144101.6222,23.81366339,24.19851636,25.07603057,14.835944,14.467123,6.238913033,6.475,0.021820121,0.000725534,0.005985365,0.449111669,0.213084625,-0.44657412
5775, 08/29  16:00:00,15,143596.7105,23.73022368,23.64596391,25.09220957,14.834584,14.468231,6.238913033,6.475,0.021743667,0.000722992,0.005964393,0.447538045,0.212338007,-0.529347749
5776, 08/29  17:00:00,16.1,141873.2478,23.44541106,23.98707337,25.08610438,14.844028,14.463619,6.238913033,6.475,0.021482697,0.000714315,0.005892807,0.442166647,0.209789504,-0.476363357
5777, 08/29  18:00:00,15.6,132837.4002,21.95218267,23.91652576,25.05020984,14.849576,14.486921,6.238913033,6.475,0.020114473,0.00066882,0.005517497,0.414005239,0.196428098,-0.462958701
5778, 08/29  19:00:00,15,124099.4285,20.50818008,23.21186722,24.21518455,15.198526,14.856535,6.238913033,6.475,0.018791354,0.000624826,0.005154559,0.386772201,0.183507165,0.492340159
5779, 08/29  20:00:00,14.4,113086.9856,18.68830738,21.72890854,24.00056346,15.276958,14.906584,6.238913033,6.475,0.01712383,0.000569379,0.004697149,0.352450473,0.167222947,0.701209131
5780, 08/29  21:00:00,14.4,118547.7435,19.5907306,22.88344116,24.02969293,15.240918,14.882144,6.238913033,6.475,0.017950708,0.000596874,0.004923966,0.369469643,0.175297829,0.702670694
5781, 08/29  22:00:00,14.4,112619.9114,18.61112054,22.88121828,24.02384659,15.259768,14.89212,6.238913033,6.475,0.017053105,0.000567028,0.004677749,0.350994775,0.166532279,0.580928892
5782, 08/29  23:00:00,13.9,115605.2106,19.10445926,22.90161625,24.01091124,15.256319,14.89362,6.238913033,6.475,0.017505144,0.000582058,0.004801746,0.360298852,0.170946673,0.703054024
5783, 08/30  00:00:00,14.4,109731.9674,18.13387036,22.03510533,24.00740781,15.26178,14.897005,6.238913033,6.475,0.016615808,0.000552487,0.004557796,0.341994117,0.162261845,0.702867831
5784, 08/30  01:00:00,14.4,83546.20546,13.80651504,21.82849039,22.74583066,15.812356,15.437761,6.238913033,6.475,0.012650713,0.000420645,0.003470152,0.260382744,0.123540676,-0.079110886
5785, 08/30  02:00:00,14.4,84969.88789,14.04178716,21.60273032,22.41956029,15.890201,15.545419,6.238913033,6.475,0.01286629,0.000427813,0.003529285,0.264819838,0.125645891,-0.320286531
5786, 08/30  03:00:00,14.4,91000.77922,15.03842838,21.99917518,22.48249967,15.846883,15.49407,6.238913033,6.475,0.013779498,0.000458178,0.003779783,0.283615904,0.134563835,-0.246474227
5787, 08/30  04:00:00,14.4,85036.83913,14.05285126,20.75905843,22.47893382,15.872993,15.511651,6.238913033,6.475,0.012876428,0.00042815,0.003532066,0.2650285,0.125744892,-0.383375416
5788, 08/30  05:00:00,15,88049.90251,14.55077818,22.20576834,22.46813862,15.865856,15.511693,6.238913033,6.475,0.013332671,0.000443321,0.003657216,0.274419109,0.130200342,-0.271343792
5789, 08/30  06:00:00,15,82165.45693,13.57833801,24.12955148,22.46092808,15.87522,15.517076,6.238913033,6.475,0.012441638,0.000413693,0.003412801,0.25607946,0.121498949,-0.281872368
5790, 08/30  07:00:00,16.1,117405.2891,19.40193311,21.90058401,23.52831679,15.388738,15.038445,6.238913033,6.475,0.017777716,0.000591122,0.004876513,0.365909034,0.173608469,0.458416357
5791, 08/30  08:00:00,17.8,124119.3866,20.51147827,24.69135168,23.77204555,15.324863,14.970724,6.238913033,6.475,0.018794376,0.000624926,0.005155388,0.386834402,0.183536677,0.516172046
5792, 08/30  09:00:00,20,162016.1743,26.77415133,24.05645892,24.85321223,14.869771,14.514981,6.238913033,6.475,0.024532774,0.000815732,0.006729458,0.504944729,0.239575067,-0.468800033
5793, 08/30  10:00:00,20.6,165215.5115,27.30286112,24.23071855,25.12359295,14.798466,14.429576,6.238913033,6.475,0.025017224,0.00083184,0.006862345,0.514915884,0.244305961,-0.713980437
5794, 08/30  11:00:00,22.8,163288.9068,26.98447806,24.23141591,25.18675861,14.807891,14.434941,6.238913033,6.475,0.024725494,0.00082214,0.006782322,0.508911367,0.24145707,-0.795306223
5795, 08/30  12:00:00,26.1,170400.8755,28.15977385,24.23235524,25.15744201,14.806884,14.437242,6.238913033,6.475,0.0258024,0.000857948,0.007077723,0.531076753,0.251973615,-0.831423419
5796, 08/30  13:00:00,24.4,171006.795,28.25990569,24.00865006,25.14832698,14.810981,14.439875,6.238913033,6.475,0.02589415,0.000860999,0.00710289,0.532965181,0.252869595,-0.816798965
5797, 08/30  14:00:00,24.4,170869.6376,28.2372396,24.25790782,25.15307497,14.811084,14.43854,6.238913033,6.475,0.025873381,0.000860308,0.007097193,0.532537712,0.252666778,-0.8207393
5798, 08/30  15:00:00,22.8,168456.5598,27.83846392,24.13282908,25.15461456,14.811382,14.438756,6.238913033,6.475,0.025507989,0.000848159,0.006996964,0.525017037,0.249098534,-0.729757745
5799, 08/30  16:00:00,21.7,160298.6331,26.49031726,24.82138454,25.14945488,14.805234,14.438326,6.238913033,6.475,0.024272701,0.000807085,0.006658119,0.499591785,0.23703532,-0.71164157
5800, 08/30  17:00:00,21.1,158965.3764,26.26998855,24.41709884,25.13892761,14.811045,14.4435,6.238913033,6.475,0.024070817,0.000800372,0.006602741,0.495436515,0.235063819,-0.691655392
5801, 08/30  18:00:00,17.8,155148.9654,25.63930358,24.95975492,25.09904828,14.824816,14.458722,6.238913033,6.475,0.023492929,0.000781157,0.006444224,0.483542168,0.229420451,-0.5758956
5802, 08/30  19:00:00,16.7,129574.1583,21.41291224,23.02975705,24.25770384,15.213281,14.841452,6.238913033,6.475,0.019620347,0.00065239,0.005381956,0.403834916,0.191602707,0.395443943
5803, 08/30  20:00:00,16.1,130336.7517,21.53893541,23.00169027,24.06396911,15.244938,14.892719,6.238913033,6.475,0.01973582,0.00065623,0.005413631,0.406211639,0.192730362,0.497775662
5804, 08/30  21:00:00,15,121576.153,20.09119356,22.58037665,24.0883437,15.225141,14.866527,6.238913033,6.475,0.018409275,0.000612121,0.005049753,0.37890808,0.17977597,0.546191431
5805, 08/30  22:00:00,15,123687.5148,20.44010885,22.97590685,24.07927121,15.207494,14.866514,6.238913033,6.475,0.018728981,0.000622752,0.00513745,0.385488417,0.182898064,0.544710808
5806, 08/30  23:00:00,13.9,109654.3057,18.1210363,22.27341923,24.06454361,15.237336,14.87172,6.238913033,6.475,0.016604048,0.000552096,0.004554571,0.341752074,0.162147006,0.696552636
5807, 08/31  00:00:00,13.9,109717.3932,18.13146187,22.20126759,24.04954579,15.240377,14.87929,6.238913033,6.475,0.016613601,0.000552414,0.004557191,0.341948695,0.162240294,0.695263385
5808, 08/31  01:00:00,13.9,80599.53118,13.31955932,21.25817921,22.7957513,15.796318,15.423026,6.238913033,6.475,0.012204523,0.000405809,0.00334776,0.251199046,0.119183397,0.096573191
5809, 08/31  02:00:00,12.8,84949.27059,14.03838003,22.82949709,22.44473083,15.876254,15.534914,6.238913033,6.475,0.012863168,0.000427709,0.003528429,0.264755581,0.125615404,-0.288821723
5810, 08/31  03:00:00,12.8,90992.48052,15.03705697,23.88141669,22.51229816,15.831818,15.480636,6.238913033,6.475,0.013778242,0.000458136,0.003779438,0.28359004,0.134551564,-0.210353152
5811, 08/31  04:00:00,12.8,85016.84112,14.04954647,20.45610998,22.5030225,15.861623,15.502297,6.238913033,6.475,0.0128734,0.00042805,0.003531236,0.264966174,0.125715321,-0.354523041
5812, 08/31  05:00:00,12.8,88042.73363,14.54959348,21.58158179,22.48301078,15.856546,15.504551,6.238913033,6.475,0.013331586,0.000443285,0.003656918,0.274396766,0.130189741,-0.252436291
5813, 08/31  06:00:00,12.2,85093.00205,14.06213252,21.93462383,22.48255014,15.864667,15.508249,6.238913033,6.475,0.012884932,0.000428433,0.003534399,0.265203539,0.125827941,-0.373287541
5814, 08/31  07:00:00,14.4,106533.6147,17.60532325,22.23591465,23.55857831,15.37823,15.029537,6.238913033,6.475,0.016131507,0.000536384,0.00442495,0.33202603,0.157532407,0.628563087
5815, 08/31  08:00:00,17.2,111881.8851,18.48915724,23.50398437,23.86657717,15.318142,14.950122,6.238913033,6.475,0.016941352,0.000563312,0.004647095,0.348694619,0.165440952,0.629148651
5816, 08/31  09:00:00,18.9,157510.8949,26.0296267,23.97947528,24.89173498,14.857003,14.502567,6.238913033,6.475,0.023850577,0.000793049,0.006542328,0.490903433,0.232913061,-0.398813719
5817, 08/31  10:00:00,20,168961.7599,27.92195129,24.00164632,25.15495779,14.789201,14.41908,6.238913033,6.475,0.025584487,0.000850702,0.007017948,0.52659156,0.249845579,-0.84173846
5818, 08/31  11:00:00,21.7,170124.6049,28.11411845,24.90070713,25.19157739,14.804759,14.431234,6.238913033,6.475,0.025760567,0.000856557,0.007066248,0.53021572,0.251565091,-0.856317757
5819, 08/31  12:00:00,25,170507.0908,28.17732655,24.29142741,25.18971467,14.801884,14.427722,6.238913033,6.475,0.025818484,0.000858483,0.007082135,0.531407787,0.252130677,-0.858072346
5820, 08/31  13:00:00,27.8,171422.9233,28.32867341,24.25729217,25.19882361,14.7963,14.420253,6.238913033,6.475,0.025957161,0.000863094,0.007120175,0.5342621,0.253484928,-0.876636047
5821, 08/31  14:00:00,24.4,171048.52,28.266801,24.27592952,25.19458808,14.79693,14.421094,6.238913033,6.475,0.025900468,0.000861209,0.007104623,0.533095222,0.252931294,-0.861534024
5822, 08/31  15:00:00,22.8,168468.2414,27.84039438,24.28048297,25.18186777,14.801692,14.425417,6.238913033,6.475,0.025509758,0.000848218,0.00699745,0.525053445,0.249115808,-0.766802698
5823, 08/31  16:00:00,22.8,159104.4565,26.29297237,23.84597509,25.16956403,14.801584,14.430642,6.238913033,6.475,0.024091877,0.000801072,0.006608518,0.495869977,0.235269478,-0.707030345
5824, 08/31  17:00:00,21.7,155801.5327,25.74714426,24.01350306,25.15074462,14.804136,14.437867,6.238913033,6.475,0.023591742,0.000784442,0.006471329,0.48557598,0.230385409,-0.670534865
5825, 08/31  18:00:00,18.9,153575.4309,25.37926749,24.14548209,25.12858406,14.810702,14.446373,6.238913033,6.475,0.023254662,0.000773234,0.006378866,0.478638041,0.227093648,-0.614596187
5826, 08/31  19:00:00,16.7,129826.9444,21.45468667,22.15748992,24.27791739,15.200876,14.831884,6.238913033,6.475,0.019658624,0.000653663,0.005392456,0.404622758,0.191976505,0.38865928
5827, 08/31  20:00:00,16.7,130649.7621,21.59066227,21.77404517,24.0871578,15.239749,14.883774,6.238913033,6.475,0.019783217,0.000657806,0.005426632,0.407187177,0.193193214,0.485793736
5828, 08/31  21:00:00,16.7,130686.3755,21.59671286,22.83355515,24.07907818,15.212601,14.862453,6.238913033,6.475,0.019788761,0.00065799,0.005428153,0.407301288,0.193247355,0.48932938
5829, 08/31  22:00:00,16.3,130352.947,21.54161178,22.03429072,24.08379898,15.215292,14.864163,6.238913033,6.475,0.019738273,0.000656312,0.005414304,0.406262114,0.192754311,0.490040348
5830, 08/31  23:00:00,15.9,119924.3176,19.81821778,22.71074656,24.07161572,15.221706,14.870706,6.238913033,6.475,0.018159151,0.000603805,0.004981143,0.373759918,0.177333384,0.699501258
5831, 09/01  00:00:00,15.5,122043.6658,20.16845287,23.18423692,24.09216114,15.224273,14.859873,6.238913033,6.475,0.018480067,0.000614475,0.005069172,0.380365145,0.180467287,0.515497282
5832, 09/01  01:00:00,15.1,87657.306,14.48589924,21.86079424,22.82776789,15.782838,15.411397,6.238913033,6.475,0.013273224,0.000441344,0.003640909,0.27319553,0.129619805,0.131085494
5833, 09/01  02:00:00,14.7,84924.90869,14.03435408,21.62122878,22.46146287,15.869479,15.530832,6.238913033,6.475,0.012859479,0.000427587,0.003527417,0.264679654,0.12557938,-0.267598685
5834, 09/01  03:00:00,14.3,90999.10861,15.0381523,22.96720326,22.53827943,15.819458,15.469014,6.238913033,6.475,0.013779245,0.00045817,0.003779713,0.283610697,0.134561365,-0.178884523
5835, 09/01  04:00:00,13.9,85000.31337,14.04681516,21.1396305,22.53619472,15.849363,15.490042,6.238913033,6.475,0.012870897,0.000427966,0.003530549,0.264914663,0.125690881,-0.317164505
5836, 09/01  05:00:00,13.9,88027.92774,14.54714672,22.53108738,22.51461982,15.842771,15.491861,6.238913033,6.475,0.013329344,0.00044321,0.003656303,0.274350621,0.130167847,-0.21589214
5837, 09/01  06:00:00,14.4,88000.20767,14.54256581,23.33431721,22.52001628,15.849426,15.492884,6.238913033,6.475,0.013325146,0.000443071,0.003655152,0.274264228,0.130126857,-0.330736912
5838, 09/01  07:00:00,15,116249.004,19.21085001,22.59224625,23.56086134,15.372014,15.024746,6.238913033,6.475,0.017602629,0.0005853,0.004828486,0.362305319,0.171898658,0.495934793
5839, 09/01  08:00:00,16.1,116671.3949,19.28065265,22.8028654,23.81991823,15.313255,14.951151,6.238913033,6.475,0.017666588,0.000587427,0.00484603,0.363621756,0.172523252,0.586640214
5840, 09/01  09:00:00,17.2,151525.7649,25.04054781,23.5061454,24.8525409,14.86229,14.511538,6.238913033,6.475,0.022944298,0.000762914,0.006293732,0.472249987,0.224062785,-0.283882586
5841, 09/01  10:00:00,17.8,152477.5907,25.19784278,24.1852334,25.11004888,14.801756,14.437131,6.238913033,6.475,0.023088425,0.000767706,0.006333267,0.475216478,0.22547026,-0.617070085
5842, 09/01  11:00:00,19.4,156225.6509,25.81723236,24.27520251,25.13125734,14.820744,14.454738,6.238913033,6.475,0.023655963,0.000786578,0.006488945,0.4868978,0.231012557,-0.678865817
5843, 09/01  12:00:00,19.4,158153.3965,26.13580397,24.01485374,25.1298038,14.816563,14.450218,6.238913033,6.475,0.023947866,0.000796283,0.006569015,0.492905873,0.233863135,-0.673917661
5844, 09/01  13:00:00,18.9,157240.3536,25.9849181,24.525721,25.14505811,14.811391,14.443037,6.238913033,6.475,0.023809611,0.000791686,0.006531091,0.490060255,0.232513009,-0.675473011
5845, 09/01  14:00:00,18.3,155499.0633,25.69715936,24.84703872,25.1487214,14.809882,14.440305,6.238913033,6.475,0.023545942,0.000782919,0.006458766,0.484633294,0.229938144,-0.659119098
5846, 09/01  15:00:00,18.3,154358.8618,25.50873418,24.32572704,25.14791011,14.809819,14.440101,6.238913033,6.475,0.023373291,0.000777178,0.006411406,0.481079706,0.228252116,-0.651822053
5847, 09/01  16:00:00,18.3,154092.6099,25.46473445,24.37502924,25.13584349,14.812394,14.444039,6.238913033,6.475,0.023332974,0.000775838,0.006400347,0.480249897,0.227858406,-0.639644143
5848, 09/01  17:00:00,17.2,151904.5751,25.10314848,24.32837212,25.1115809,14.818917,14.452439,6.238913033,6.475,0.023001658,0.000764821,0.006309466,0.473430599,0.224622936,-0.57934295
5849, 09/01  18:00:00,16.1,150049.6076,24.79660391,24.09775234,25.085065,14.826978,14.463886,6.238913033,6.475,0.022720776,0.000755482,0.006232418,0.467649349,0.221879975,-0.54460099
5850, 09/01  19:00:00,15,120239.8382,19.87035947,22.82803182,24.27654295,15.207363,14.834906,6.238913033,6.475,0.018206928,0.000605393,0.004994248,0.374743279,0.177799947,0.461789042
5851, 09/01  20:00:00,15,123591.6993,20.42427476,22.16824436,24.07273523,15.254813,14.890278,6.238913033,6.475,0.018714473,0.000622269,0.00513347,0.385189796,0.182756381,0.567033287
5852, 09/01  21:00:00,14.4,113349.7,18.73172253,22.68813393,24.05917631,15.216958,14.86881,6.238913033,6.475,0.017163611,0.000570702,0.004708061,0.353269257,0.167611426,0.694665096
5853, 09/01  22:00:00,14.4,115481.7924,19.08406366,23.03789771,24.06779018,15.232644,14.873659,6.238913033,6.475,0.017486456,0.000581437,0.004796619,0.359914203,0.170764174,0.581232895
5854, 09/01  23:00:00,14.4,112671.7975,18.61969504,23.08991718,24.04757624,15.236269,14.879819,6.238913033,6.475,0.017060962,0.000567289,0.004679904,0.351156485,0.166609004,0.699766288
5855, 09/02  00:00:00,14.4,109720.2343,18.13193138,22.61460237,24.02768238,15.241433,14.885216,6.238913033,6.475,0.016614031,0.000552428,0.004557309,0.341957549,0.162244495,0.706963691
5856, 09/02  01:00:00,14.4,83560.88807,13.80894143,19.83028774,22.76524176,15.800213,15.431056,6.238913033,6.475,0.012652937,0.000420719,0.003470762,0.260428504,0.123562388,-0.04742567
5857, 09/02  02:00:00,13.3,84987.09276,14.04463037,21.59902148,22.41276789,15.883442,15.545375,6.238913033,6.475,0.012868895,0.0004279,0.00353,0.264873459,0.125671332,-0.32117733
5858, 09/02  03:00:00,13.3,91039.05611,15.04475387,22.22880241,22.50417377,15.833028,15.485832,6.238913033,6.475,0.013785294,0.000458371,0.003781373,0.283735199,0.134620435,-0.214873866
5859, 09/02  04:00:00,13.9,85044.5915,14.05413239,21.68906876,22.4981072,15.860673,15.504587,6.238913033,6.475,0.012877602,0.000428189,0.003532388,0.265052661,0.125756356,-0.357002945
5860, 09/02  05:00:00,12.8,88048.27762,14.55050966,23.6248251,22.4816728,15.853506,15.505314,6.238913033,6.475,0.013332425,0.000443313,0.003657149,0.274414044,0.130197939,-0.250122132
5861, 09/02  06:00:00,13.3,88027.22188,14.54703007,25.85709637,22.48696927,15.860151,15.506568,6.238913033,6.475,0.013329237,0.000443207,0.003656274,0.274348421,0.130166804,-0.36537718
5862, 09/02  07:00:00,13.9,106534.1903,17.60541837,22.01733496,23.53039827,15.38138,15.036233,6.238913033,6.475,0.016131595,0.000536387,0.004424974,0.332027824,0.157533258,0.616322596
5863, 09/02  08:00:00,15,114134.6472,18.86143978,22.335897,23.82576133,15.339532,14.9814,6.238913033,6.475,0.017282469,0.000574654,0.004740665,0.355715648,0.168772135,0.615092073
5864, 09/02  09:00:00,16.7,143361.5131,23.69135589,24.43730806,24.8224649,14.877953,14.523242,6.238913033,6.475,0.021708053,0.000721808,0.005954624,0.446805022,0.211990218,-0.230388897
5865, 09/02  10:00:00,17.2,151330.1559,25.00822224,24.24571171,25.06861094,14.804418,14.45183,6.238913033,6.475,0.022914679,0.000761929,0.006285607,0.471640346,0.223773536,-0.573751204
5866, 09/02  11:00:00,17.8,152940.7559,25.27438361,24.18084851,25.10160864,14.83449,14.468629,6.238913033,6.475,0.023158558,0.000770038,0.006352504,0.476659993,0.226155147,-0.604113008
5867, 09/02  12:00:00,17.8,153792.2635,25.41510039,24.18488379,25.11751537,14.821886,14.456706,6.238913033,6.475,0.023287495,0.000774326,0.006387872,0.479313828,0.227414281,-0.617271551
5868, 09/02  13:00:00,18.9,155937.1817,25.76956108,24.3478643,25.13001158,14.814489,14.448048,6.238913033,6.475,0.023612283,0.000785125,0.006476963,0.485998748,0.230585995,-0.665820754
5869, 09/02  14:00:00,18.9,157086.4859,25.95949054,24.12841573,25.13518412,14.815,14.447152,6.238913033,6.475,0.023786312,0.000790912,0.0065247,0.489580706,0.232285483,-0.668941599
5870, 09/02  15:00:00,18.9,157179.012,25.97478104,24.08999473,25.13742676,14.812298,14.44408,6.238913033,6.475,0.023800323,0.000791378,0.006528543,0.489869076,0.232422303,-0.672334832
5871, 09/02  16:00:00,18.9,157222.9459,25.98204138,24.18918072,25.1285606,14.814476,14.447085,6.238913033,6.475,0.023806975,0.000791599,0.006530368,0.490006001,0.232487268,-0.664053143
5872, 09/02  17:00:00,17.8,155037.9548,25.6209584,24.33238441,25.108015,14.819972,14.45448,6.238913033,6.475,0.02347612,0.000780598,0.006439613,0.483196189,0.229256298,-0.608264913
5873, 09/02  18:00:00,16.7,151754.3164,25.07831732,24.4075144,25.07294843,14.833374,14.469945,6.238913033,6.475,0.022978906,0.000764065,0.006303225,0.472962298,0.224400747,-0.540815576
5874, 09/02  19:00:00,16.1,129045.1426,21.3254892,22.50327769,24.23265888,15.220774,14.850742,6.238913033,6.475,0.019540243,0.000649727,0.005359983,0.402186169,0.190820446,0.410869615
5875, 09/02  20:00:00,16.1,130214.7912,21.5187807,23.00370625,24.04367543,15.248454,14.90084,6.238913033,6.475,0.019717353,0.000655616,0.005408565,0.405831533,0.192550018,0.503811898
5876, 09/02  21:00:00,16.1,130232.5172,21.52171003,23.14475629,24.03488273,15.232703,14.880254,6.238913033,6.475,0.019720037,0.000655705,0.005409301,0.405886779,0.19257623,0.505318686
5877, 09/02  22:00:00,16.1,130126.5797,21.50420322,25.20660442,24.03995102,15.235149,14.881915,6.238913033,6.475,0.019703996,0.000655172,0.005404901,0.40555661,0.192419579,0.50176813
5878, 09/02  23:00:00,15.6,120028.0282,19.83535659,24.33448704,24.03558189,15.241452,14.886735,6.238913033,6.475,0.018174855,0.000604327,0.004985451,0.374083146,0.177486742,0.529381944
5879, 09/03  00:00:00,15.6,127237.9463,21.0268391,23.45058433,24.03125755,15.241526,14.886953,6.238913033,6.475,0.019266594,0.000640628,0.00528492,0.396553804,0.188148125,0.531516613
5880, 09/03  01:00:00,15.6,95282.50664,15.74600969,22.1649832,22.77273035,15.798137,15.42955,6.238913033,6.475,0.014427845,0.000479736,0.003957628,0.296960471,0.140895272,-0.06116112
5881, 09/03  02:00:00,15,85534.85144,14.1351508,25.97818711,22.47379196,15.878372,15.526414,6.238913033,6.475,0.012951838,0.000430658,0.003552752,0.266580621,0.126481309,-0.271681976
5882, 09/03  03:00:00,15,101995.8937,16.85543745,21.63661237,22.48641999,15.830507,15.493061,6.238913033,6.475,0.015444398,0.000513537,0.004236473,0.317883625,0.150822429,-0.486236275
5883, 09/03  04:00:00,15,107226.516,17.71982938,22.12783442,22.49480311,15.8567,15.501322,6.238913033,6.475,0.016236428,0.000539873,0.004453731,0.334185548,0.158557007,-0.488826071
5884, 09/03  05:00:00,14.4,103219.398,17.05762893,22.37397683,22.47699602,15.838646,15.508937,6.238913033,6.475,0.015629663,0.000519697,0.004287292,0.321696838,0.152631639,-0.456580139
5885, 09/03  06:00:00,14.4,93053.04164,15.37757714,20.59288888,22.46500748,15.870641,15.513322,6.238913033,6.475,0.014090255,0.000468511,0.003865025,0.29001205,0.137598538,-0.270325759
5886, 09/03  07:00:00,15,126231.5165,20.86052049,24.28082491,23.51167827,15.388546,15.043384,6.238913033,6.475,0.019114198,0.000635561,0.005243117,0.393417133,0.186659907,0.325551098
5887, 09/03  08:00:00,17.2,136065.2979,22.48561227,25.40403092,23.80335887,15.318286,14.960565,6.238913033,6.475,0.020603247,0.000685073,0.00565157,0.424065407,0.201201226,0.373583508
5888, 09/03  09:00:00,18.3,168527.9019,27.85025364,24.03617152,24.87396605,14.850797,14.504291,6.238913033,6.475,0.025518792,0.000848518,0.006999928,0.525239385,0.249204029,-0.469109961
5889, 09/03  10:00:00,19.4,167869.1759,27.74139519,24.33095649,25.12866521,14.793205,14.426591,6.238913033,6.475,0.025419046,0.000845201,0.006972567,0.523186378,0.248229963,-0.719080982
5890, 09/03  11:00:00,21.1,168796.8372,27.89469682,24.91586445,25.15397598,14.813905,14.445564,6.238913033,6.475,0.025559514,0.000849872,0.007011098,0.526077557,0.249601706,-0.824127003
5891, 09/03  12:00:00,21.1,167311.3042,27.64920352,24.16532426,25.16721269,14.806859,14.437322,6.238913033,6.475,0.025334572,0.000842392,0.006949395,0.521447698,0.247405032,-0.772042071
5892, 09/03  13:00:00,21.7,164994.8443,27.26639454,24.25818651,25.17621378,14.801598,14.42984,6.238913033,6.475,0.02498381,0.000830729,0.00685318,0.514228146,0.243979658,-0.794806325
5893, 09/03  14:00:00,21.7,165432.7534,27.33876165,24.39648801,25.1784581,14.801699,14.428464,6.238913033,6.475,0.025050119,0.000832934,0.006871369,0.515592947,0.244627199,-0.794768215
5894, 09/03  15:00:00,20,162890.383,26.91861959,24.24235919,25.17394706,14.802608,14.429328,6.238913033,6.475,0.024665148,0.000820134,0.006765769,0.507669315,0.240867769,-0.757308056
5895, 09/03  16:00:00,20,162261.8826,26.81475611,24.18790026,25.16216387,14.805396,14.433452,6.238913033,6.475,0.02456998,0.000816969,0.006739664,0.505710511,0.239938398,-0.746691341
5896, 09/03  17:00:00,19.4,161292.3025,26.65452714,24.85278741,25.14433122,14.810318,14.440193,6.238913033,6.475,0.024423164,0.000812088,0.006699392,0.502688687,0.23850467,-0.71341514
5897, 09/03  18:00:00,18.3,157888.3617,26.09200537,24.16756101,25.10973283,14.823126,14.455118,6.238913033,6.475,0.023907734,0.000794949,0.006558007,0.492079857,0.233471226,-0.634509784
5898, 09/03  19:00:00,17.2,132214.1862,21.8491928,24.64735086,24.26371698,15.211415,14.838968,6.238913033,6.475,0.020020105,0.000665683,0.005491611,0.412062911,0.195506545,0.378583924
5899, 09/03  20:00:00,17.8,132869.7086,21.95752183,26.3206027,24.07561161,15.24709,14.888726,6.238913033,6.475,0.020119365,0.000668983,0.005518839,0.414105933,0.196475873,0.46209398
5900, 09/03  21:00:00,15.6,129924.9363,21.47088043,27.07371058,24.05492508,15.20458,14.870685,6.238913033,6.475,0.019673463,0.000654157,0.005396526,0.404928162,0.192121407,0.526048563
5901, 09/03  22:00:00,15,125201.4729,20.69029957,23.15899191,24.08077985,15.223112,14.864781,6.238913033,6.475,0.018958227,0.000630374,0.005200333,0.390206867,0.18513677,0.555018615
5902, 09/03  23:00:00,14.4,116130.5015,19.19126676,23.09237539,24.05795344,15.232675,14.876842,6.238913033,6.475,0.017584685,0.000584703,0.004823564,0.361935991,0.171723427,0.574155393
5903, 09/04  00:00:00,14.4,109701.4353,18.12882474,23.08648871,24.04622071,15.237032,14.87964,6.238913033,6.475,0.016611184,0.000552334,0.004556528,0.34189896,0.162216697,0.703709756
5904, 09/04  01:00:00,13.9,80626.71752,13.32405203,20.97575542,22.7877022,15.795756,15.425785,6.238913033,6.475,0.012208639,0.000405946,0.003348889,0.251283776,0.119223598,0.091512949
5905, 09/04  02:00:00,13.9,84975.33727,14.0426877,21.85581417,22.44382745,15.87493,15.53601,6.238913033,6.475,0.012867115,0.000427841,0.003529512,0.264836821,0.125653949,-0.287675715
5906, 09/04  03:00:00,13.3,91011.46624,15.04019447,22.00942904,22.50619634,15.830496,15.482722,6.238913033,6.475,0.013781116,0.000458232,0.003780227,0.283649212,0.134579638,-0.214018435
5907, 09/04  04:00:00,12.8,85036.13257,14.0527345,21.45947118,22.50283532,15.859842,15.50308,6.238913033,6.475,0.012876321,0.000428147,0.003532037,0.265026298,0.125743848,-0.352330121
5908, 09/04  05:00:00,12.8,88061.28611,14.55265939,22.45694064,22.48941397,15.852106,15.502803,6.238913033,6.475,0.013334395,0.000443378,0.003657689,0.274454587,0.130217175,-0.242917367
5909, 09/04  06:00:00,12.8,82170.29904,13.5791382,21.68009677,22.48569725,15.860185,15.505953,6.238913033,6.475,0.012442371,0.000413718,0.003413003,0.256094551,0.121506109,-0.250136984
5910, 09/04  07:00:00,14.4,106538.3356,17.60610341,21.55994155,23.54682106,15.379336,15.033257,6.238913033,6.475,0.016132222,0.000536408,0.004425146,0.332040743,0.157539387,0.625051884
5911, 09/04  08:00:00,18.3,119349.6666,19.72325324,23.0036455,23.87271804,15.302526,14.948082,6.238913033,6.475,0.018072137,0.000600911,0.004957274,0.371968942,0.176483641,0.49402689
5912, 09/04  09:00:00,19.4,172009.1865,28.42555694,24.94202247,24.90101754,14.849122,14.497058,6.238913033,6.475,0.026045934,0.000866046,0.007144525,0.536089266,0.254351842,-0.532138651
5913, 09/04  10:00:00,20.6,171270.6122,28.30350308,24.33587419,25.17044897,14.778882,14.411306,6.238913033,6.475,0.025934098,0.000862327,0.007113848,0.533787402,0.253259704,-0.854181367
5914, 09/04  11:00:00,22.2,170331.0202,28.14822983,24.37899746,25.21843694,14.793706,14.422432,6.238913033,6.475,0.025791823,0.000857596,0.007074822,0.53085904,0.251870319,-0.898810375
5915, 09/04  12:00:00,25,171256.0153,28.30109085,24.3482308,25.22544862,14.786166,14.413683,6.238913033,6.475,0.025931887,0.000862254,0.007113242,0.533741909,0.253238119,-0.909574931
5916, 09/04  13:00:00,27.2,171999.4216,28.42394324,24.68222164,25.24178946,14.778724,14.40383,6.238913033,6.475,0.026044455,0.000865997,0.00714412,0.536058833,0.254337402,-0.93377883
5917, 09/04  14:00:00,27.2,172199.9002,28.45707354,24.40028261,25.24267598,14.779709,14.402863,6.238913033,6.475,0.026074812,0.000867006,0.007152447,0.536683651,0.254633852,-0.930958865
5918, 09/04  15:00:00,24.4,171685.4496,28.37205746,24.84129604,25.2313123,14.782359,14.405084,6.238913033,6.475,0.025996913,0.000864416,0.007131079,0.535080297,0.253873128,-0.911033669
5919, 09/04  16:00:00,23.3,171155.0081,28.2843988,24.04568327,25.2147994,14.786593,14.411937,6.238913033,6.475,0.025916593,0.000861745,0.007109046,0.533427107,0.253088759,-0.891310868
5920, 09/04  17:00:00,22.2,166868.3635,27.57600489,24.5348282,25.19637707,14.791502,14.419086,6.238913033,6.475,0.025267501,0.000840162,0.006930998,0.520067215,0.246750051,-0.811037335
5921, 09/04  18:00:00,20.6,162030.5766,26.77653139,23.42904363,25.15495035,14.805608,14.436756,6.238913033,6.475,0.024534955,0.000815805,0.006730057,0.504989615,0.239596364,-0.728555979
5922, 09/04  19:00:00,17.2,133841.1073,22.11805134,23.52981595,24.29737334,15.196791,14.823146,6.238913033,6.475,0.020266456,0.000673874,0.005559187,0.417133424,0.197912291,0.372173042
5923, 09/04  20:00:00,16.1,130537.4282,21.57209841,24.22642661,24.10219488,15.236825,14.877808,6.238913033,6.475,0.019766207,0.00065724,0.005421966,0.406837074,0.193027105,0.480048721
5924, 09/04  21:00:00,15,121604.1783,20.0958249,23.6330603,24.1038974,15.211306,14.856078,6.238913033,6.475,0.018413519,0.000612263,0.005050917,0.378995425,0.179817412,0.545773808
5925, 09/04  22:00:00,14.4,116132.7443,19.1916374,22.55961329,24.09690702,15.213723,14.858889,6.238913033,6.475,0.017585025,0.000584715,0.004823657,0.361942981,0.171726743,0.682093543
5926, 09/04  23:00:00,14.4,109665.1215,18.12282367,22.91546458,24.08151185,15.224798,14.865776,6.238913033,6.475,0.016605686,0.000552151,0.00455502,0.341785783,0.162163,0.693460559
5927, 09/05  00:00:00,14.4,109727.5665,18.13314309,21.90040749,24.07162252,15.228758,14.87053,6.238913033,6.475,0.016615141,0.000552465,0.004557613,0.341980401,0.162255338,0.692949077
5928, 09/05  01:00:00,13.9,80617.04982,13.32245438,21.17539068,22.81785369,15.783311,15.416065,6.238913033,6.475,0.012207176,0.000405897,0.003348487,0.251253645,0.119209302,0.124776155
5929, 09/05  02:00:00,13.3,84954.56607,14.03925514,22.53602846,22.46228156,15.86646,15.529168,6.238913033,6.475,0.01286397,0.000427736,0.003528649,0.264772085,0.125623234,-0.265109918
5930, 09/05  03:00:00,13.9,91003.72248,15.03891477,22.77551001,22.53237644,15.820746,15.471562,6.238913033,6.475,0.013779944,0.000458193,0.003779905,0.283625077,0.134568187,-0.184687248
5931, 09/05  04:00:00,12.8,85012.50422,14.04882977,21.75829737,22.52305706,15.851499,15.494775,6.238913033,6.475,0.012872743,0.000428028,0.003531056,0.264952657,0.125708908,-0.329396652
5932, 09/05  05:00:00,13.3,88047.52404,14.55038512,21.63839381,22.50922684,15.84397,15.494598,6.238913033,6.475,0.013332311,0.000443309,0.003657117,0.274411696,0.130196825,-0.220335001
5933, 09/05  06:00:00,12.2,82155.63804,13.57671538,21.95569782,22.50623862,15.852534,15.498171,6.238913033,6.475,0.012440151,0.000413644,0.003412394,0.256048858,0.121484429,-0.227235163
5934, 09/05  07:00:00,13.9,106519.9458,17.60306439,22.32997322,23.55587506,15.371791,15.026288,6.238913033,6.475,0.016129438,0.000536315,0.004424383,0.331983429,0.157512194,0.63158721
5935, 09/05  08:00:00,16.1,116178.9767,19.19927758,22.41922278,23.85849256,15.325825,14.96709,6.238913033,6.475,0.017592025,0.000584947,0.004825577,0.36208707,0.171795108,0.592809253
5936, 09/05  09:00:00,18.3,153944.7442,25.44029876,23.79195965,24.86146688,14.865441,14.51682,6.238913033,6.475,0.023310584,0.000775093,0.006394206,0.479789055,0.227639756,-0.336088013
5937, 09/05  10:00:00,17.8,156311.5929,25.8314348,24.13935392,25.12144387,14.794558,14.431343,6.238913033,6.475,0.023668977,0.00078701,0.006492515,0.48716565,0.231139641,-0.664036744
5938, 09/05  11:00:00,20.6,160331.1871,26.49569702,24.28387193,25.1869805,14.803247,14.434793,6.238913033,6.475,0.024277631,0.000807248,0.006659471,0.499693244,0.237083458,-0.772751009
5939, 09/05  12:00:00,21.1,161944.7915,26.76235489,24.37990031,25.18655137,14.794366,14.428319,6.238913033,6.475,0.024521965,0.000815373,0.006726494,0.504722255,0.239469512,-0.782737782
5940, 09/05  13:00:00,22.2,163676.5415,27.04853703,24.40225477,25.18801668,14.790609,14.424096,6.238913033,6.475,0.02478419,0.000824092,0.006798423,0.510119481,0.24203027,-0.808406314
5941, 09/05  14:00:00,21.1,163060.6333,26.94675448,24.17889206,25.19457817,14.789573,14.422443,6.238913033,6.475,0.024690928,0.000820991,0.006772841,0.508199922,0.241119519,-0.792114076
5942, 09/05  15:00:00,21.7,163100.9334,26.95341432,24.41815681,25.18262659,14.792083,14.425686,6.238913033,6.475,0.02469703,0.000821194,0.006774515,0.508325523,0.241179112,-0.792604134
5943, 09/05  16:00:00,19.4,161863.0231,26.74884217,24.2689196,25.15441035,14.800497,14.435284,6.238913033,6.475,0.024509584,0.000814961,0.006723097,0.504467413,0.2393486,-0.731843975
5944, 09/05  17:00:00,18.9,159753.6849,26.40026128,24.46400621,25.14008258,14.806428,14.441741,6.238913033,6.475,0.024190184,0.000804341,0.006635484,0.497893382,0.236229499,-0.702418259
5945, 09/05  18:00:00,16.7,153780.1521,25.41309892,23.97414339,25.09963811,14.821482,14.458986,6.238913033,6.475,0.023285661,0.000774265,0.006387369,0.479276082,0.227396372,-0.57465638
5946, 09/05  19:00:00,15.6,123202.1137,20.35989338,22.56201117,24.26307749,15.209338,14.842144,6.238913033,6.475,0.018655481,0.000620308,0.005117288,0.383975601,0.182180296,0.430369675
5947, 09/05  20:00:00,14.4,117307.7476,19.38581378,22.91911605,24.07446541,15.243046,14.886373,6.238913033,6.475,0.017762946,0.000590631,0.004872462,0.365605033,0.173464233,0.687068427
5948, 09/05  21:00:00,13.9,115608.4575,19.10499583,22.94955069,24.06290917,15.216774,14.869153,6.238913033,6.475,0.017505636,0.000582075,0.004801881,0.360308972,0.170951475,0.704488959
5949, 09/05  22:00:00,13.9,115548.9185,19.09515666,21.958326,24.06340297,15.234596,14.874713,6.238913033,6.475,0.017496621,0.000581775,0.004799408,0.360123411,0.170863434,0.578452355
5950, 09/05  23:00:00,13.3,112662.9902,18.61823957,22.85663728,24.04505831,15.234142,14.88073,6.238913033,6.475,0.017059628,0.000567245,0.004679538,0.351129035,0.16659598,0.703768698
5951, 09/06  00:00:00,12.8,109731.6019,18.13380995,22.39979821,24.03367119,15.241009,14.884822,6.238913033,6.475,0.016615752,0.000552486,0.004557781,0.341992978,0.162261305,0.705261761
5952, 09/06  01:00:00,12.8,80625.47654,13.32384695,20.50930643,22.77367143,15.797179,15.428885,6.238913033,6.475,0.012208452,0.00040594,0.003348837,0.251279908,0.119221763,0.079588659
5953, 09/06  02:00:00,12.8,84975.61597,14.04273376,22.15737924,22.43897798,15.875913,15.53815,6.238913033,6.475,0.012867157,0.000427842,0.003529523,0.26483769,0.125654361,-0.291883254
5954, 09/06  03:00:00,12.2,91014.85729,15.04075486,21.9041513,22.50372695,15.829954,15.4844,6.238913033,6.475,0.01378163,0.000458249,0.003780368,0.28365978,0.134584652,-0.214833449
5955, 09/06  04:00:00,12.2,85030.87856,14.05186624,20.89956824,22.49403296,15.860652,15.505544,6.238913033,6.475,0.012875525,0.00042812,0.003531819,0.265009923,0.125736078,-0.360168394
5956, 09/06  05:00:00,11.7,85129.95079,14.06823852,22.71013923,22.47007508,15.857106,15.509357,6.238913033,6.475,0.012890527,0.000428619,0.003535934,0.265318695,0.125882578,-0.262827188
5957, 09/06  06:00:00,11.7,88042.92591,14.54962526,21.71398759,22.47153441,15.865055,15.512604,6.238913033,6.475,0.013331615,0.000443286,0.003656926,0.274397365,0.130190025,-0.381762518
5958, 09/06  07:00:00,12.8,106558.8355,17.60949114,21.9020268,23.52053612,15.385077,15.040483,6.238913033,6.475,0.016135326,0.000536511,0.004425998,0.332104634,0.157569701,0.6106913
5959, 09/06  08:00:00,14.4,109077.9738,18.02579396,22.8121736,23.82495768,15.340548,14.982916,6.238913033,6.475,0.016516779,0.000549195,0.004530632,0.33995586,0.161294778,0.695861069
5960, 09/06  09:00:00,16.1,141339.6144,23.35722491,24.19403134,24.87445623,14.866694,14.511508,6.238913033,6.475,0.021401893,0.000711628,0.005870643,0.440503508,0.209000414,-0.262114331
5961, 09/06  10:00:00,18.3,152943.5014,25.27483734,24.3446635,25.13996616,14.769109,14.425854,6.238913033,6.475,0.023158974,0.000770052,0.006352618,0.47666855,0.226159207,-0.683699418
5962, 09/06  11:00:00,18.3,155453.3773,25.68960949,23.67265391,25.15490802,14.805851,14.442554,6.238913033,6.475,0.023539024,0.000782689,0.006456868,0.484490908,0.229870588,-0.688623013
5963, 09/06  12:00:00,20,159180.2374,26.30549562,24.36179914,25.17967596,14.802864,14.432767,6.238913033,6.475,0.024103352,0.000801454,0.006611666,0.496106158,0.235381536,-0.761731738
