,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Whole Building:Facility Total Electricity Demand Rate [W](Hourly),Site:Environmental Impact Total CO2 Emissions Carbon Equivalent Mass [kg](Hourly),WEST ZONE:Zone Air Temperature [C](TimeStep),EAST ZONE:Zone Air Temperature [C](TimeStep),WEST ZONE DEC OUTLET NODE:System Node Setpoint Temperature [C](TimeStep),EAST AIR LOOP OUTLET NODE:System Node Setpoint Temperature [C](TimeStep),WEST ZONE SUPPLY FAN:Fan Air Mass Flow Rate [kg/s](Hourly),EAST ZONE SUPPLY FAN:Fan Air Mass Flow Rate [kg/s](Hourly),Site:Environmental Impact Electricity CO Emissions Mass [kg](Hourly),CH4:Facility [kg](Hourly),PM2.5:Facility [kg](Hourly),SO2:Facility [kg](Hourly),NOx:Facility [kg](Hourly),Reward
5964, 09/06  13:00:00,20,160836.9357,26.57927503,24.12514092,25.15496995,14.802678,14.43618,6.238913033,6.475,0.024354212,0.000809795,0.006680478,0.501269476,0.237831314,-0.726614224
5965, 09/06  14:00:00,19.4,158754.3269,26.23511134,24.16722711,25.15372459,14.806126,14.437452,6.238913033,6.475,0.02403886,0.000799309,0.006593975,0.494778752,0.234751738,-0.697079851
5966, 09/06  15:00:00,18.9,156950.7998,25.9370676,24.1914246,25.14645599,14.808982,14.440308,6.238913033,6.475,0.023765766,0.000790229,0.006519064,0.489157822,0.232084843,-0.674522579
5967, 09/06  16:00:00,17.8,153937.541,25.43910838,24.21252958,25.13160885,14.813175,14.445341,6.238913033,6.475,0.023309493,0.000775057,0.006393907,0.479766605,0.227629104,-0.619258717
5968, 09/06  17:00:00,16.1,150699.8604,24.9040621,24.06992,25.10933608,14.81899,14.453695,6.238913033,6.475,0.022819238,0.000758756,0.006259427,0.469675947,0.222841511,-0.576549181
5969, 09/06  18:00:00,13.9,143313.8448,23.68347843,24.18602896,25.11341476,14.826769,14.461752,6.238913033,6.475,0.021700835,0.000721568,0.005952644,0.446656458,0.21191973,-0.46363804
5970, 09/06  19:00:00,12.8,108617.0182,17.94961827,22.50580316,24.25450144,15.217404,14.844516,6.238913033,6.475,0.01644698,0.000546874,0.004511486,0.338519231,0.160613158,0.609491701
5971, 09/06  20:00:00,12.8,112638.8522,18.61425063,21.7282998,24.00155381,15.25115,14.904694,6.238913033,6.475,0.017055973,0.000567123,0.004678536,0.351053806,0.166560287,0.715392616
5972, 09/06  21:00:00,12.8,118526.2791,19.58718348,22.40754017,24.05412177,15.228132,14.869176,6.238913033,6.475,0.017947458,0.000596766,0.004923074,0.369402747,0.175266089,0.702305382
5973, 09/06  22:00:00,12.2,112627.6825,18.61240477,21.94866366,24.03690685,15.247044,14.886794,6.238913033,6.475,0.017054282,0.000567067,0.004678072,0.351018994,0.166543771,0.582640401
5974, 09/06  23:00:00,12.2,115615.9433,19.10623291,22.53301151,24.02593554,15.244661,14.887731,6.238913033,6.475,0.01750677,0.000582112,0.004802191,0.360332302,0.170962544,0.705757476
5975, 09/07  00:00:00,12.2,109746.2253,18.13622656,22.45183072,24.01517077,15.252062,14.892971,6.238913033,6.475,0.016617967,0.000552559,0.004558388,0.342038554,0.162282929,0.706268241
5976, 09/07  01:00:00,11.7,80632.8185,13.32506025,20.82440626,22.74259554,15.808283,15.437828,6.238913033,6.475,0.012209563,0.000405977,0.003349142,0.25130279,0.11923262,0.041717667
5977, 09/07  02:00:00,11.1,84995.03221,14.04594241,22.07014762,22.41802324,15.886324,15.545593,6.238913033,6.475,0.012870097,0.00042794,0.00353033,0.264898203,0.125683072,-0.317577641
5978, 09/07  03:00:00,11.7,91032.18385,15.04361818,23.79024248,22.48219185,15.842604,15.494498,6.238913033,6.475,0.013784253,0.000458336,0.003781087,0.283713781,0.134610273,-0.242629984
5979, 09/07  04:00:00,12.2,87988.36689,14.54060905,20.98952659,22.48607641,15.867127,15.50977,6.238913033,6.475,0.013323353,0.000443011,0.00365466,0.274227325,0.130109348,-0.37160921
5980, 09/07  05:00:00,12.8,88062.20414,14.5528111,21.93611214,22.47641056,15.858352,15.508366,6.238913033,6.475,0.013334534,0.000443383,0.003657727,0.274457448,0.130218532,-0.258244979
5981, 09/07  06:00:00,12.8,82167.31496,13.57864506,22.46366179,22.47103454,15.866358,15.511658,6.238913033,6.475,0.012441919,0.000413703,0.003412879,0.25608525,0.121501696,-0.267000659
5982, 09/07  07:00:00,12.8,106548.3808,17.60776344,21.37690271,23.50906836,15.390737,15.044155,6.238913033,6.475,0.016133743,0.000536458,0.004425564,0.33207205,0.157554241,0.599892314
5983, 09/07  08:00:00,13.3,113689.6602,18.787903,22.58582767,23.82415874,15.349582,14.989765,6.238913033,6.475,0.017215088,0.000572414,0.004722182,0.354328788,0.168114128,0.62928473
5984, 09/07  09:00:00,15,140049.1297,23.14396453,23.96013142,24.87468715,14.865318,14.50793,6.238913033,6.475,0.021206486,0.000705131,0.005817041,0.436481543,0.207092161,-0.239113296
5985, 09/07  10:00:00,16.7,141640.7727,23.40699315,23.86220764,25.11237237,14.800286,14.432506,6.238913033,6.475,0.021447495,0.000713144,0.005883151,0.441442108,0.20944574,-0.548994823
5986, 09/07  11:00:00,18.3,153235.6471,25.32311617,24.15420259,25.09063023,14.831396,14.468988,6.238913033,6.475,0.023203211,0.000771523,0.006364753,0.47757906,0.226591206,-0.609115162
5987, 09/07  12:00:00,20,158934.2233,26.2648403,24.16587612,25.08040234,14.836081,14.472444,6.238913033,6.475,0.0240661,0.000800215,0.006601447,0.495339423,0.235017752,-0.645913275
5988, 09/07  13:00:00,18.3,156468.0567,25.85729138,24.66671964,25.0886794,14.828836,14.463424,6.238913033,6.475,0.023692669,0.000787798,0.006499013,0.48765329,0.231371005,-0.586570187
5989, 09/07  14:00:00,18.9,154714.7411,25.56754539,24.13254413,25.09527168,14.827335,14.461942,6.238913033,6.475,0.023427178,0.00077897,0.006426188,0.482188851,0.228778359,-0.60660944
5990, 09/07  15:00:00,17.8,153060.1287,25.2941107,24.80936165,25.08723972,14.828956,14.463816,6.238913033,6.475,0.023176634,0.00077064,0.006357463,0.477032034,0.226331665,-0.563990459
5991, 09/07  16:00:00,16.7,150579.249,24.88413034,23.99194861,25.07665169,14.831456,14.468011,6.238913033,6.475,0.022800975,0.000758149,0.006254418,0.469300046,0.222663162,-0.537588872
5992, 09/07  17:00:00,16.7,150203.4959,24.82203487,23.94359533,25.06918644,14.834637,14.47139,6.238913033,6.475,0.022744078,0.000756257,0.00623881,0.468128962,0.222107532,-0.530887659
5993, 09/07  18:00:00,16.7,150213.2539,24.82364744,24.28062461,25.04887536,14.839993,14.478682,6.238913033,6.475,0.022745555,0.000756306,0.006239216,0.468159374,0.222121961,-0.50867363
5994, 09/07  19:00:00,15.6,123173.8515,20.35522289,22.89119373,24.21682347,15.225096,14.859218,6.238913033,6.475,0.018651201,0.000620166,0.005116115,0.383887518,0.182138505,0.456093462
5995, 09/07  20:00:00,15.6,127227.7857,21.02516,22.86702552,24.03649894,15.259803,14.901292,6.238913033,6.475,0.019265055,0.000640577,0.005284498,0.396522137,0.188133101,0.531491901
5996, 09/07  21:00:00,15.6,127193.5024,21.01949448,22.77584049,24.02904939,15.238364,14.882644,6.238913033,6.475,0.019259864,0.000640404,0.005283074,0.396415289,0.188082406,0.533174465
5997, 09/07  22:00:00,14.4,120175.7148,19.85976269,23.14837044,24.02633341,15.227574,14.88683,6.238913033,6.475,0.018197218,0.00060507,0.004991585,0.37454343,0.177705127,0.717241203
5998, 09/07  23:00:00,15,119501.0771,19.74827474,22.48436504,24.01632244,15.256631,14.893687,6.238913033,6.475,0.018095063,0.000601674,0.004963563,0.372440833,0.176707533,0.567047362
5999, 09/08  00:00:00,14.4,116172.746,19.19824793,22.10023929,24.00816809,15.244884,14.89601,6.238913033,6.475,0.017591082,0.000584916,0.004825319,0.362067651,0.171785894,0.70908914
6000, 09/08  01:00:00,14.4,83559.5557,13.80872125,21.49864936,22.74900155,15.804724,15.436893,6.238913033,6.475,0.012652735,0.000420712,0.003470706,0.260424352,0.123560417,-0.064835724
6001, 09/08  02:00:00,14.4,84989.59754,14.0450443,21.96379047,22.42370241,15.881789,15.543936,6.238913033,6.475,0.012869274,0.000427912,0.003530104,0.264881265,0.125675036,-0.309380799
6002, 09/08  03:00:00,15,91013.2042,15.04048168,22.30203737,22.49313338,15.835551,15.490133,6.238913033,6.475,0.01378138,0.000458241,0.003780299,0.283654628,0.134582208,-0.226652498
6003, 09/08  04:00:00,15,85035.68087,14.05265985,20.72094573,22.49164936,15.862315,15.50722,6.238913033,6.475,0.012876252,0.000428145,0.003532018,0.26502489,0.12574318,-0.362907269
6004, 09/08  05:00:00,14.4,88047.83672,14.5504368,21.92885919,22.47620961,15.85532,15.508001,6.238913033,6.475,0.013332358,0.00044331,0.00365713,0.27441267,0.130197287,-0.255598276
6005, 09/08  06:00:00,15,88026.74468,14.54695121,22.41963772,22.48052026,15.861028,15.508339,6.238913033,6.475,0.013329165,0.000443204,0.003656254,0.274346934,0.130166098,-0.371470772
6006, 09/08  07:00:00,15,116856.1056,19.31117723,22.7718133,23.51288786,15.375895,15.043156,6.238913033,6.475,0.017694557,0.000588357,0.004853702,0.364197431,0.172796385,0.521303593
6007, 09/08  08:00:00,17.2,123554.3465,20.41810199,25.79643407,23.76243053,15.343138,14.972001,6.238913033,6.475,0.018708817,0.000622081,0.005131919,0.385073381,0.182701147,0.52873393
6008, 09/08  09:00:00,17.8,156549.6148,25.87076935,24.03726935,24.81406591,14.88334,14.529694,6.238913033,6.475,0.023705018,0.000788209,0.006502401,0.487907477,0.231491606,-0.290302341
6009, 09/08  10:00:00,20,167792.3618,27.7287012,24.06199521,25.07771103,14.814634,14.450123,6.238913033,6.475,0.025407415,0.000844815,0.006969377,0.522946977,0.248116378,-0.761755501
6010, 09/08  11:00:00,21.7,169665.4216,28.03823565,24.39236111,25.1299651,14.82322,14.458183,6.238913033,6.475,0.025691037,0.000854245,0.007047175,0.528784615,0.250886091,-0.795139909
6011, 09/08  12:00:00,22.2,169964.2357,28.08761647,24.26795019,25.14312362,14.813451,14.446975,6.238913033,6.475,0.025736284,0.00085575,0.007059587,0.529715908,0.251327951,-0.807428314
6012, 09/08  13:00:00,22.2,168005.9728,27.7640017,24.28162723,25.14822356,14.80782,14.440278,6.238913033,6.475,0.02543976,0.00084589,0.006978249,0.523612724,0.248432246,-0.772495999
6013, 09/08  14:00:00,21.7,169929.4722,28.08187159,24.11018953,25.15272321,14.807418,14.438552,6.238913033,6.475,0.02573102,0.000855575,0.007058143,0.529607563,0.251276546,-0.816451846
6014, 09/08  15:00:00,22.2,169969.5632,28.08849687,24.5242297,25.1461986,14.809781,14.440773,6.238913033,6.475,0.02573709,0.000855776,0.007059808,0.529732512,0.251335829,-0.809664271
6015, 09/08  16:00:00,21.1,169846.8614,28.06821966,24.61232624,25.13664119,14.812059,14.443754,6.238913033,6.475,0.025718511,0.000855159,0.007054712,0.529350095,0.251154388,-0.79740121
6016, 09/08  17:00:00,20,170366.5144,28.15409546,24.37762231,25.11150761,14.818626,14.452382,6.238913033,6.475,0.025797197,0.000857775,0.007076296,0.530969662,0.251922805,-0.783391404
6017, 09/08  18:00:00,17.2,167991.0297,27.76153227,24.33368672,25.08695627,14.826609,14.463133,6.238913033,6.475,0.025437497,0.000845815,0.006977628,0.523566152,0.24841015,-0.698499258
6018, 09/08  19:00:00,16.1,141274.0453,23.34638923,24.00200946,24.24344909,15.217762,14.846447,6.238913033,6.475,0.021391965,0.000711298,0.005867919,0.440299154,0.208903457,0.283245616
6019, 09/08  20:00:00,16.1,140374.2367,23.19769042,25.77648858,24.05094794,15.251824,14.897842,6.238913033,6.475,0.021255714,0.000706768,0.005830545,0.437494782,0.2075729,0.384307942
6020, 09/08  21:00:00,16.1,141059.8358,23.31098982,23.28406052,24.04712836,15.227423,14.875678,6.238913033,6.475,0.021359529,0.000710219,0.005859022,0.439631542,0.208586703,0.41533939
6021, 09/08  22:00:00,16.1,141215.3403,23.33668787,23.68216026,24.05461399,15.234744,14.87631,6.238913033,6.475,0.021383075,0.000711002,0.005865481,0.440116192,0.208816649,0.404963849
6022, 09/08  23:00:00,15.6,140137.9674,23.15864549,27.47980375,24.04277024,15.238416,14.882247,6.238913033,6.475,0.021219938,0.000705578,0.005820731,0.436758417,0.207223526,0.389211665
6023, 09/09  00:00:00,15,127996.2054,21.15214599,24.14285658,24.03201421,15.239417,14.888315,6.238913033,6.475,0.019381411,0.000644446,0.005316415,0.398917018,0.189269371,0.568215965
6024, 09/09  01:00:00,15,84105.32371,13.89891271,21.52193302,22.78670131,15.796802,15.426428,6.238913033,6.475,0.012735376,0.00042346,0.003493375,0.26212531,0.124367451,0.078998658
6025, 09/09  02:00:00,15,84973.51533,14.04238662,22.63737508,22.44740212,15.866832,15.534931,6.238913033,6.475,0.012866839,0.000427832,0.003529436,0.264831143,0.125651255,-0.278159778
6026, 09/09  03:00:00,15,90993.13036,15.03716436,22.04745906,22.51371255,15.827833,15.480378,6.238913033,6.475,0.01377834,0.00045814,0.003779465,0.283592065,0.134552525,-0.203796592
6027, 09/09  04:00:00,14.4,85024.74704,14.05085297,21.59778891,22.50065265,15.855757,15.502288,6.238913033,6.475,0.012874597,0.000428089,0.003531564,0.264990813,0.125727012,-0.351576385
6028, 09/09  05:00:00,14.4,88052.32653,14.55117877,21.61529568,22.48578769,15.851465,15.503724,6.238913033,6.475,0.013333038,0.000443333,0.003657317,0.274426663,0.130203926,-0.244705531
6029, 09/09  06:00:00,13.3,82173.51942,13.57967038,23.1543562,22.47838579,15.861185,15.509684,6.238913033,6.475,0.012442859,0.000413734,0.003413136,0.256104587,0.121510871,-0.256069458
6030, 09/09  07:00:00,15,111776.1132,18.4716778,23.73409171,23.53262241,15.378786,15.034808,6.238913033,6.475,0.016925336,0.000562779,0.004642701,0.348364967,0.165284546,0.41050296
6031, 09/09  08:00:00,16.7,128211.7656,21.18776862,25.16748624,23.77793663,15.326216,14.968108,6.238913033,6.475,0.019414051,0.000645531,0.005325368,0.39958884,0.189588122,0.517712384
6032, 09/09  09:00:00,18.3,156292.6644,25.82830675,24.25729446,24.84865116,14.865348,14.514148,6.238913033,6.475,0.02366611,0.000786915,0.006491728,0.487106657,0.231111651,-0.330068162
6033, 09/09  10:00:00,20,159592.9597,26.37370047,24.73544001,25.12471267,14.795885,14.431387,6.238913033,6.475,0.024165847,0.000803532,0.006628808,0.497392461,0.235991833,-0.714138134
6034, 09/09  11:00:00,20,161656.9238,26.71478302,24.34041732,25.15569396,14.812432,14.445475,6.238913033,6.475,0.024478376,0.000813923,0.006714537,0.503825077,0.239043839,-0.744723639
6035, 09/09  12:00:00,20.6,162982.9301,26.93391357,24.26592319,25.1510873,14.810904,14.44217,6.238913033,6.475,0.024679162,0.0008206,0.006769613,0.50795775,0.241004619,-0.743370562
6036, 09/09  13:00:00,20.6,163013.5587,26.93897512,23.98575628,25.1658344,14.805777,14.433863,6.238913033,6.475,0.0246838,0.000820754,0.006770886,0.508053208,0.24104991,-0.757528355
6037, 09/09  14:00:00,21.1,163584.2864,27.03329132,24.5757698,25.16689585,14.806673,14.433478,6.238913033,6.475,0.024770221,0.000823627,0.006794591,0.509831956,0.241893851,-0.766489306
6038, 09/09  15:00:00,21.1,162898.0384,26.91988469,24.37806415,25.16452647,14.806998,14.433823,6.238913033,6.475,0.024666308,0.000820172,0.006766087,0.507693174,0.240879089,-0.746874289
6039, 09/09  16:00:00,20.6,161665.0567,26.71612702,24.11828581,25.16071076,14.80594,14.434378,6.238913033,6.475,0.024479607,0.000813964,0.006714875,0.503850424,0.239055865,-0.735642753
6040, 09/09  17:00:00,19.4,160361.3244,26.50067739,24.1748035,25.14053234,14.811336,14.44157,6.238913033,6.475,0.024282194,0.0008074,0.006660723,0.499787171,0.237128022,-0.689275523
6041, 09/09  18:00:00,18.3,155511.75,25.69925593,24.33723838,25.10568157,14.823537,14.456736,6.238913033,6.475,0.023547863,0.000782983,0.006459293,0.484672834,0.229956904,-0.60628916
6042, 09/09  19:00:00,17.2,130440.0685,21.55600914,22.01353743,24.26181711,15.210561,14.83995,6.238913033,6.475,0.019751465,0.00065675,0.005417922,0.40653364,0.192883138,0.391420476
6043, 09/09  20:00:00,16.7,130788.1486,21.61353147,22.94732337,24.0677803,15.246261,14.891198,6.238913033,6.475,0.019804172,0.000658503,0.00543238,0.407618477,0.193397848,0.49128167
6044, 09/09  21:00:00,16.1,130377.6965,21.54570178,22.67397505,24.05503581,15.223874,14.871526,6.238913033,6.475,0.01974202,0.000656436,0.005415331,0.406339249,0.192790908,0.499839188
6045, 09/09  22:00:00,15,121479.8759,20.07528319,22.81160602,24.07924243,15.227742,14.871074,6.238913033,6.475,0.018394697,0.000611637,0.005045754,0.37860802,0.179633605,0.552186023
6046, 09/09  23:00:00,15,123742.1354,20.44913523,22.71793842,24.05743413,15.19134,14.876843,6.238913033,6.475,0.018737252,0.000623027,0.005139719,0.385658649,0.182978832,0.568411604
6047, 09/10  00:00:00,14.4,115970.285,19.16479002,21.80864116,24.04812324,15.251266,14.878885,6.238913033,6.475,0.017560425,0.000583897,0.004816909,0.361436655,0.171486513,0.699800255
6048, 09/10  01:00:00,14.4,83555.46572,13.80804536,21.49809913,22.79365514,15.794464,15.42411,6.238913033,6.475,0.012652116,0.000420692,0.003470536,0.260411605,0.12355437,-0.019889533
6049, 09/10  02:00:00,13.9,84968.93698,14.04163002,22.46339932,22.44148594,15.87416,15.536321,6.238913033,6.475,0.012866146,0.000427808,0.003529246,0.264816874,0.125644485,-0.289758646
6050, 09/10  03:00:00,13.9,91004.46766,15.03903792,24.72704988,22.51480195,15.828081,15.47993,6.238913033,6.475,0.013780057,0.000458197,0.003779936,0.2836274,0.134569289,-0.203822738
6051, 09/10  04:00:00,13.9,85022.37353,14.05046073,20.71876734,22.50553544,15.858074,15.501376,6.238913033,6.475,0.012874237,0.000428078,0.003531466,0.264983416,0.125723502,-0.349140519
6052, 09/10  05:00:00,13.9,88046.67454,14.55024474,22.20101121,22.49552129,15.849963,15.500609,6.238913033,6.475,0.013332182,0.000443305,0.003657082,0.274409048,0.130195569,-0.235783825
6053, 09/10  06:00:00,13.9,82159.51307,13.57735575,21.81854717,22.48987113,15.857913,15.503612,6.238913033,6.475,0.012440738,0.000413663,0.003412555,0.256060935,0.121490159,-0.245378712
6054, 09/10  07:00:00,14.4,106530.8219,17.60486172,23.83338501,23.5283318,15.383046,15.037169,6.238913033,6.475,0.016131085,0.00053637,0.004424834,0.332017326,0.157528277,0.613647838
6055, 09/10  08:00:00,15.6,116318.1854,19.22228265,23.58041632,23.83236561,15.337898,14.979202,6.238913033,6.475,0.017613104,0.000585648,0.00483136,0.362520932,0.172000957,0.568830433
6056, 09/10  09:00:00,16.7,145468.4727,24.03954369,23.97089825,24.83590316,14.871447,14.521055,6.238913033,6.475,0.022027092,0.000732416,0.006042138,0.453371639,0.215105802,-0.262459742
6057, 09/10  10:00:00,17.8,154069.1927,25.46086461,24.19046059,25.10001897,14.80638,14.440331,6.238913033,6.475,0.023329428,0.00077572,0.006399375,0.480176914,0.227823779,-0.627847119
6058, 09/10  11:00:00,18.9,157045.8086,25.95276837,24.19798349,25.13380703,14.822021,14.454004,6.238913033,6.475,0.023780153,0.000790707,0.006523011,0.48945393,0.232225333,-0.676256533
6059, 09/10  12:00:00,19.4,158908.4088,26.2605743,24.26437662,25.12909801,14.818792,14.450746,6.238913033,6.475,0.024062191,0.000800085,0.006600375,0.495258968,0.23497958,-0.682832658
6060, 09/10  13:00:00,20,161173.8476,26.63495175,24.23460704,25.15652843,14.810645,14.43936,6.238913033,6.475,0.024405228,0.000811491,0.006694472,0.502319507,0.238329509,-0.739123498
6061, 09/10  14:00:00,20,161572.3153,26.70080094,24.32735949,25.15564396,14.810751,14.43777,6.238913033,6.475,0.024465564,0.000813497,0.006711022,0.503561383,0.238918728,-0.726628719
6062, 09/10  15:00:00,19.4,160117.6166,26.4604032,24.3294409,25.14844154,14.811767,14.439242,6.238913033,6.475,0.024245291,0.000806173,0.0066506,0.499027624,0.236767649,-0.700380699
6063, 09/10  16:00:00,18.9,158527.2304,26.19758228,24.4865323,25.13449988,14.815967,14.444427,6.238913033,6.475,0.024004472,0.000798166,0.006584543,0.494070976,0.234415928,-0.671810125
6064, 09/10  17:00:00,18.3,156286.28,25.82725168,24.21210407,25.12457048,14.818269,14.448575,6.238913033,6.475,0.023665144,0.000786883,0.006491463,0.487086759,0.23110221,-0.63704754
6065, 09/10  18:00:00,16.7,152337.7153,25.17472753,24.06329275,25.0844945,14.831727,14.46488,6.238913033,6.475,0.023067245,0.000767002,0.006327457,0.474780538,0.225263425,-0.548840892
6066, 09/10  19:00:00,15.6,123234.0252,20.36516696,23.63563518,24.247989,15.219969,14.847519,6.238913033,6.475,0.018660313,0.000620469,0.005118614,0.384075057,0.182227484,0.433390881
6067, 09/10  20:00:00,15.6,127277.7144,21.03341103,23.53603238,24.06268664,15.248061,14.891818,6.238913033,6.475,0.019272616,0.000640828,0.005286572,0.396677747,0.188206931,0.522801503
6068, 09/10  21:00:00,15,125284.0996,20.70395412,23.18807558,24.05357877,15.231438,14.872849,6.238913033,6.475,0.018970739,0.000630791,0.005203765,0.390464384,0.185258951,0.56428192
6069, 09/10  22:00:00,15,123730.3533,20.44718817,22.84505838,24.05965404,15.194063,14.873908,6.238913033,6.475,0.018735468,0.000622968,0.005139229,0.385621929,0.18296141,0.565924798
6070, 09/10  23:00:00,15,123557.2045,20.41857429,23.0636112,24.05028636,15.203362,14.879154,6.238913033,6.475,0.018709249,0.000622096,0.005132037,0.385082288,0.182705373,0.586939288
6071, 09/11  00:00:00,15,123555.2199,20.41824632,22.94646645,24.04048427,15.235827,14.883575,6.238913033,6.475,0.018708949,0.000622086,0.005131955,0.385076103,0.182702438,0.586221413
6072, 09/11  01:00:00,15,84107.83607,13.89932789,21.75844423,22.79128772,15.798842,15.425689,6.238913033,6.475,0.012735757,0.000423473,0.00349348,0.26213314,0.124371166,0.09938982
6073, 09/11  02:00:00,15,84999.43878,14.04667063,21.95776062,22.44525696,15.872266,15.536116,6.238913033,6.475,0.012870765,0.000427962,0.003530513,0.264911937,0.125689588,-0.288307423
6074, 09/11  03:00:00,15,90982.67018,15.03543575,23.86090725,22.51699571,15.826378,15.479054,6.238913033,6.475,0.013776756,0.000458087,0.003779031,0.283559465,0.134537057,-0.198985117
6075, 09/11  04:00:00,15,85018.37795,14.04980044,21.5812273,22.51270073,15.85603,15.49876,6.238913033,6.475,0.012873632,0.000428057,0.0035313,0.264970963,0.125717594,-0.341943631
6076, 09/11  05:00:00,14.4,88033.90349,14.54813425,21.72866929,22.49456166,15.849445,15.500577,6.238913033,6.475,0.013330249,0.00044324,0.003656552,0.274369246,0.130176684,-0.236399972
6077, 09/11  06:00:00,14.4,85086.84723,14.0611154,21.80188536,22.49341539,15.857036,15.502509,6.238913033,6.475,0.012884,0.000428402,0.003534143,0.265184357,0.12581884,-0.241626556
6078, 09/11  07:00:00,15,116267.398,19.21388974,23.72965265,23.53203781,15.381703,15.035701,6.238913033,6.475,0.017605414,0.000585392,0.00482925,0.362362647,0.171925857,0.48001693
6079, 09/11  08:00:00,16.1,116811.2608,19.30376634,23.61001188,23.78295807,15.325641,14.965021,6.238913033,6.475,0.017687767,0.000588131,0.00485184,0.364057667,0.172730073,0.573699427
6080, 09/11  09:00:00,16.7,151046.0665,24.96127475,23.95142907,24.81871437,14.875659,14.526269,6.238913033,6.475,0.022871661,0.000760499,0.006273807,0.470754944,0.22335345,-0.241763414
6081, 09/11  10:00:00,17.8,153007.8438,25.28547029,24.30610045,25.07723833,14.801767,14.450256,6.238913033,6.475,0.023168717,0.000770376,0.006355291,0.476869081,0.226254351,-0.593333588
6082, 09/11  11:00:00,17.8,154594.8464,25.54773207,24.34655111,25.11544432,14.826832,14.461172,6.238913033,6.475,0.023409024,0.000778367,0.006421208,0.481815183,0.228601069,-0.628785359
6083, 09/11  12:00:00,18.3,155787.9818,25.7449049,24.25687284,25.11596816,14.825215,14.456754,6.238913033,6.475,0.02358969,0.000784374,0.006470766,0.485533747,0.230365371,-0.637231603
6084, 09/11  13:00:00,18.9,157380.4922,26.00807686,23.97514458,25.1368425,14.816276,14.446239,6.238913033,6.475,0.023830831,0.000792392,0.006536912,0.490497015,0.232720234,-0.675771373
6085, 09/11  14:00:00,18.9,157877.5629,26.09022079,24.06759171,25.14579537,14.813853,14.442646,6.238913033,6.475,0.023906098,0.000794895,0.006557558,0.492046201,0.233455257,-0.683825779
6086, 09/11  15:00:00,18.9,157466.2012,26.02224079,24.23054386,25.13632916,14.814604,14.4434,6.238913033,6.475,0.023843809,0.000792824,0.006540472,0.490764139,0.232846972,-0.666477556
6087, 09/11  16:00:00,17.8,155703.4399,25.73093383,24.47487495,25.1221109,14.820058,14.450258,6.238913033,6.475,0.023576889,0.000783948,0.006467254,0.485270261,0.230240358,-0.627510821
6088, 09/11  17:00:00,17.2,153546.0555,25.37441304,24.30682474,25.10784091,14.823343,14.454604,6.238913033,6.475,0.023250214,0.000773086,0.006377646,0.478546489,0.227050211,-0.593493893
6089, 09/11  18:00:00,16.1,150247.8574,24.82936587,24.00487369,25.07354052,14.834274,14.469928,6.238913033,6.475,0.022750795,0.00075648,0.006240653,0.46826722,0.222173129,-0.529527442
6090, 09/11  19:00:00,15,120229.2663,19.86861239,22.53741019,24.26041135,15.214706,14.841599,6.238913033,6.475,0.018205327,0.00060534,0.004993809,0.37471033,0.177784314,0.470088122
6091, 09/11  20:00:00,15,123562.0562,20.41937605,22.40606473,24.05789055,15.260692,14.895708,6.238913033,6.475,0.018709984,0.00062212,0.005132239,0.385097409,0.182712547,0.569473716
6092, 09/11  21:00:00,14.4,113338.3837,18.72985243,23.01275736,24.04514268,15.225338,14.874449,6.238913033,6.475,0.017161898,0.000570645,0.004707591,0.353233988,0.167594692,0.697014096
6093, 09/11  22:00:00,14.4,115495.763,19.08637239,22.57108969,24.05061624,15.241382,14.880556,6.238913033,6.475,0.017488572,0.000581507,0.0047972,0.359957745,0.170784832,0.58375469
6094, 09/11  23:00:00,14.4,112684.9466,18.62186801,22.34569075,24.03640073,15.243112,14.884631,6.238913033,6.475,0.017062953,0.000567355,0.00468045,0.351197466,0.166628448,0.700773522
6095, 09/12  00:00:00,15,119512.1344,19.75010202,22.08648394,24.0334463,15.244672,14.886097,6.238913033,6.475,0.018096738,0.000601729,0.004964023,0.372475295,0.176723884,0.565888686
6096, 09/12  01:00:00,15,84090.5049,13.89646381,20.93179757,22.78165046,15.80215,15.426957,6.238913033,6.475,0.012733132,0.000423386,0.00349276,0.262079125,0.124345538,0.070578212
6097, 09/12  02:00:00,15,84964.88105,14.04095975,21.89935447,22.43953122,15.873235,15.538063,6.238913033,6.475,0.012865532,0.000427788,0.003529078,0.264804233,0.125638487,-0.290330306
6098, 09/12  03:00:00,14.4,90995.39342,15.03753834,21.89261016,22.50734392,15.833354,15.482945,6.238913033,6.475,0.013778683,0.000458151,0.003779559,0.283599119,0.134555871,-0.214343052
6099, 09/12  04:00:00,14.4,85025.06507,14.05090552,21.03007292,22.50523635,15.858978,15.501948,6.238913033,6.475,0.012874645,0.000428091,0.003531577,0.264991805,0.125727482,-0.350201127
6100, 09/12  05:00:00,14.4,88039.43038,14.5490476,21.81701852,22.48988113,15.852979,15.502653,6.238913033,6.475,0.013331085,0.000443268,0.003656781,0.274386471,0.130184857,-0.243032265
6101, 09/12  06:00:00,14.4,82159.03483,13.57727672,22.26607865,22.48732545,15.860284,15.505385,6.238913033,6.475,0.012440666,0.000413661,0.003412535,0.256059444,0.121489452,-0.249117064
6102, 09/12  07:00:00,15,116270.6011,19.21441906,22.39648486,23.53334324,15.383178,15.036466,6.238913033,6.475,0.017605899,0.000585409,0.004829383,0.362372629,0.171930594,0.479720614
6103, 09/12  08:00:00,15.6,120442.2361,19.90380694,23.68098832,23.78313092,15.322208,14.965224,6.238913033,6.475,0.018237575,0.000606412,0.005002655,0.375374079,0.178099235,0.566920169
6104, 09/12  09:00:00,16.7,144678.5214,23.90899947,24.01988029,24.83592966,14.869335,14.519931,6.238913033,6.475,0.021907476,0.000728439,0.006009327,0.450909652,0.213937692,-0.260574446
6105, 09/12  10:00:00,18.9,154058.0458,25.45902253,24.68983642,25.15020474,14.78144,14.419435,6.238913033,6.475,0.02332774,0.000775664,0.006398912,0.480142174,0.227807296,-0.695407706
6106, 09/12  11:00:00,19.4,157698.1088,26.06056492,24.29675376,25.18392096,14.801695,14.435285,6.238913033,6.475,0.023878925,0.000793991,0.006550104,0.491486909,0.233189897,-0.746737766
6107, 09/12  12:00:00,20,160457.9866,26.51665139,24.15288559,25.18990288,14.795144,14.428,6.238913033,6.475,0.024296831,0.000807887,0.006664738,0.500088431,0.237270958,-0.777087094
6108, 09/12  13:00:00,20.6,161675.0594,26.71778003,24.29621845,25.18704648,14.792681,14.423446,6.238913033,6.475,0.024481122,0.000814015,0.00671529,0.503881599,0.239070656,-0.771498247
6109, 09/12  14:00:00,22.2,163281.0891,26.98318614,23.94880298,25.19882165,14.791377,14.421166,6.238913033,6.475,0.02472431,0.000822101,0.006781998,0.508887002,0.24144551,-0.814114661
6110, 09/12  15:00:00,22.2,163907.2948,27.08667041,24.04692548,25.18816232,14.79175,14.423446,6.238913033,6.475,0.024819131,0.000825254,0.006808008,0.510838654,0.242371487,-0.795294827
6111, 09/12  16:00:00,21.1,161686.236,26.71962703,24.30805396,25.17630445,14.794574,14.427252,6.238913033,6.475,0.024482814,0.000814071,0.006715754,0.503916432,0.239087183,-0.754218387
6112, 09/12  17:00:00,18.3,158204.2665,26.14421054,24.27999365,25.13899106,14.80532,14.440538,6.238913033,6.475,0.023955568,0.00079654,0.006571128,0.493064416,0.233938358,-0.660775218
6113, 09/12  18:00:00,17.2,152125.7185,25.13969377,24.53403257,25.09764037,14.821871,14.459221,6.238913033,6.475,0.023035144,0.000765935,0.006318651,0.474119822,0.224949943,-0.569698733
6114, 09/12  19:00:00,15.6,123298.1899,20.37577057,22.63429023,24.2603098,15.209304,14.844182,6.238913033,6.475,0.018670029,0.000620792,0.005121279,0.384275035,0.182322365,0.433484665
6115, 09/12  20:00:00,15.6,127253.8501,21.02946729,23.06796913,24.07323222,15.244064,14.885717,6.238913033,6.475,0.019269002,0.000640708,0.00528558,0.39660337,0.188171642,0.522358228
6116, 09/12  21:00:00,14.4,117334.1655,19.3901795,22.54039746,24.06215493,15.203074,14.869848,6.238913033,6.475,0.017766946,0.000590764,0.004873559,0.365687368,0.173503298,0.712106307
6117, 09/12  22:00:00,13.9,115521.4127,19.09061116,22.60611291,24.06553838,15.238402,14.873366,6.238913033,6.475,0.017492456,0.000581637,0.004798265,0.360037685,0.170822761,0.576479402
6118, 09/12  23:00:00,13.9,109742.2769,18.13557407,22.43481674,24.04836875,15.229422,14.879826,6.238913033,6.475,0.016617369,0.000552539,0.004558224,0.342026248,0.16227709,0.70459041
6119, 09/13  00:00:00,13.9,109724.7958,18.13268521,22.45253082,24.03752096,15.238838,14.883132,6.238913033,6.475,0.016614722,0.000552451,0.004557498,0.341971766,0.162251241,0.705480459
6120, 09/13  01:00:00,13.9,80623.45427,13.32351276,21.63206979,22.75635248,15.798414,15.432542,6.238913033,6.475,0.012208145,0.000405929,0.003348753,0.251273605,0.119218773,0.062471196
6121, 09/13  02:00:00,13.3,84993.05768,14.04561611,22.42163592,22.43855675,15.876594,15.538826,6.238913033,6.475,0.012869798,0.00042793,0.003530248,0.264892049,0.125680152,-0.291927781
6122, 09/13  03:00:00,12.8,91025.63262,15.04253555,22.29842931,22.5017166,15.829984,15.48637,6.238913033,6.475,0.013783261,0.000458303,0.003780815,0.283693363,0.134600586,-0.215766506
6123, 09/13  04:00:00,12.8,85037.19036,14.0529093,20.4932562,22.49490971,15.858984,15.5051,6.238913033,6.475,0.012876481,0.000428152,0.003532081,0.265029595,0.125745412,-0.357730346
6124, 09/13  05:00:00,12.2,85129.97097,14.06824186,23.5303189,22.46217473,15.857596,15.511427,6.238913033,6.475,0.01289053,0.000428619,0.003535935,0.265318758,0.125882607,-0.269972082
6125, 09/13  06:00:00,13.3,88052.71653,14.55124321,23.74545167,22.47448553,15.864553,15.513615,6.238913033,6.475,0.013333097,0.000443335,0.003657333,0.274427879,0.130204503,-0.377125957
6126, 09/13  07:00:00,14.4,106552.5515,17.60845268,22.42487358,23.53089361,15.379548,15.036356,6.238913033,6.475,0.016134375,0.000536479,0.004425737,0.332085049,0.157560409,0.62000738
6127, 09/13  08:00:00,16.1,114746.3613,18.96252923,22.50600417,23.82492375,15.338346,14.968038,6.238913033,6.475,0.017375096,0.000577734,0.004766073,0.357622136,0.169676684,0.58534975
6128, 09/13  09:00:00,18.3,152642.5776,25.22510786,24.28513854,24.81583848,14.849458,14.53269,6.238913033,6.475,0.023113408,0.000768537,0.006340119,0.475730681,0.225714228,-0.281554503
6129, 09/13  10:00:00,18.3,154283.781,25.49632663,24.18497236,25.11511192,14.806067,14.447059,6.238913033,6.475,0.023361922,0.0007768,0.006408288,0.480845707,0.228141093,-0.65047312
6130, 09/13  11:00:00,18.9,156161.9561,25.80670641,24.33527786,25.17153909,14.80412,14.436124,6.238913033,6.475,0.023646318,0.000786257,0.006486299,0.486699287,0.230918371,-0.719123932
6131, 09/13  12:00:00,19.4,158669.8144,26.22114514,23.9251837,25.1830595,14.793569,14.429654,6.238913033,6.475,0.024026063,0.000798884,0.006590465,0.494515358,0.234626768,-0.753821408
6132, 09/13  13:00:00,21.7,161614.0551,26.7076987,24.39047265,25.2185813,14.780724,14.416436,6.238913033,6.475,0.024471885,0.000813708,0.006712756,0.503691471,0.238980449,-0.829321564
6133, 09/13  14:00:00,21.1,161798.1583,26.73812286,23.93593586,25.18234149,14.788564,14.423042,6.238913033,6.475,0.024499762,0.000814634,0.006720403,0.504265253,0.239252684,-0.774651608
6134, 09/13  15:00:00,20.6,159958.9837,26.43418815,24.17306535,25.17694242,14.791204,14.427588,6.238913033,6.475,0.024221271,0.000805374,0.006644012,0.498533223,0.236533077,-0.746576349
6135, 09/13  16:00:00,19.4,159122.1434,26.29589524,24.06138552,25.15067694,14.79815,14.436946,6.238913033,6.475,0.024094555,0.000801161,0.006609253,0.4959251,0.235295632,-0.706479651
6136, 09/13  17:00:00,17.8,154895.2479,25.59737523,24.32340392,25.12106786,14.808126,14.448312,6.238913033,6.475,0.023454511,0.000779879,0.006433686,0.482751424,0.229045276,-0.626586597
6137, 09/13  18:00:00,15.6,149499.1855,24.70564332,24.24266317,25.07894982,14.824592,14.466998,6.238913033,6.475,0.02263743,0.000752711,0.006209556,0.465933886,0.22106606,-0.522440354
6138, 09/13  19:00:00,13.9,118853.7172,19.64129461,22.5726105,24.26027003,15.209284,14.839584,6.238913033,6.475,0.017997039,0.000598414,0.004936675,0.370423251,0.175750275,0.491424036
6139, 09/13  20:00:00,13.3,112627.1708,18.6123202,22.70267332,24.01562163,15.241034,14.900323,6.238913033,6.475,0.017054204,0.000567064,0.004678051,0.351017399,0.166543014,0.717294851
6140, 09/13  21:00:00,13.3,118515.1258,19.58534034,21.97651078,24.06417708,15.217274,14.86457,6.238913033,6.475,0.017945769,0.00059671,0.004922611,0.369367986,0.175249597,0.704358875
6141, 09/13  22:00:00,13.3,112609.8356,18.60945546,21.98316192,24.05112038,15.23626,14.881426,6.238913033,6.475,0.01705158,0.000566977,0.004677331,0.350963372,0.16651738,0.583903051
6142, 09/13  23:00:00,13.3,115596.3547,19.10299577,22.92892794,24.03549004,15.235009,14.883799,6.238913033,6.475,0.017503803,0.000582014,0.004801378,0.360271252,0.170933578,0.70833737
6143, 09/14  00:00:00,12.8,109729.1533,18.13340531,22.89879437,24.01869833,15.244398,14.890586,6.238913033,6.475,0.016615382,0.000552473,0.004557679,0.341985347,0.162257684,0.710332139
6144, 09/14  01:00:00,12.8,80629.51888,13.32451497,21.45522277,22.75734735,15.799332,15.434162,6.238913033,6.475,0.012209064,0.00040596,0.003349005,0.251292506,0.11922774,0.065068798
6145, 09/14  02:00:00,12.8,84981.53632,14.04371214,23.13538724,22.43340982,15.877289,15.540246,6.238913033,6.475,0.012868054,0.000427872,0.003529769,0.264856142,0.125663116,-0.296877602
6146, 09/14  03:00:00,12.2,91014.96015,15.04077186,24.73299561,22.49721612,15.830934,15.487462,6.238913033,6.475,0.013781645,0.000458249,0.003780372,0.283660101,0.134584805,-0.220396897
6147, 09/14  04:00:00,12.2,85030.11214,14.05173958,21.35600003,22.48331062,15.862245,15.509018,6.238913033,6.475,0.012875409,0.000428116,0.003531787,0.265007534,0.125734945,-0.37001798
6148, 09/14  05:00:00,12.2,88062.82909,14.55291438,23.28384179,22.46791939,15.857456,15.511212,6.238913033,6.475,0.013334629,0.000443386,0.003657753,0.274459396,0.130219456,-0.2636702
6149, 09/14  06:00:00,12.8,88048.33112,14.5505185,23.56768498,22.48038012,15.86081,15.509772,6.238913033,6.475,0.013332433,0.000443313,0.003657151,0.274414211,0.130198018,-0.370254615
6150, 09/14  07:00:00,13.3,106540.6462,17.60648526,22.63711619,23.53561782,15.381039,15.037859,6.238913033,6.475,0.016132572,0.000536419,0.004425242,0.332047945,0.157542804,0.622502003
6151, 09/14  08:00:00,14.4,113668.2881,18.78437113,22.86617672,23.84711823,15.327888,14.97202,6.238913033,6.475,0.017211852,0.000572306,0.004721294,0.354262179,0.168082525,0.643790099
6152, 09/14  09:00:00,16.7,147166.3668,24.32013095,23.98744852,24.87488231,14.857597,14.504196,6.238913033,6.475,0.02228419,0.000740965,0.006112661,0.458663349,0.217616496,-0.287970688
6153, 09/14  10:00:00,17.8,152814.9194,25.25358838,24.22198874,25.12906597,14.793633,14.43053,6.238913033,6.475,0.023139504,0.000769405,0.006347278,0.476267807,0.225969072,-0.649967674
6154, 09/14  11:00:00,18.9,156852.9951,25.92090477,24.2713073,25.17225742,14.806982,14.44034,6.238913033,6.475,0.023750957,0.000789736,0.006515002,0.488853001,0.231940218,-0.730056284
6155, 09/14  12:00:00,20.6,161852.1839,26.74705092,24.3535268,25.16142803,14.80408,14.437501,6.238913033,6.475,0.024507943,0.000814906,0.006722647,0.504433631,0.239332572,-0.755036832
6156, 09/14  13:00:00,21.7,162312.2032,26.82307189,24.37379671,25.18110475,14.797589,14.428148,6.238913033,6.475,0.024577599,0.000817223,0.006741754,0.505867342,0.240012808,-0.77152067
6157, 09/14  14:00:00,21.1,161301.3687,26.65602538,25.05927819,25.16113323,14.799922,14.433549,6.238913033,6.475,0.024424537,0.000812133,0.006699768,0.502716943,0.238518076,-0.737802794
6158, 09/14  15:00:00,21.1,160817.0702,26.57599213,24.07236253,25.16102967,14.803205,14.434824,6.238913033,6.475,0.024351204,0.000809695,0.006679653,0.501207563,0.237801939,-0.736824419
6159, 09/14  16:00:00,18.9,158632.3387,26.21495206,24.48050008,25.13515133,14.810716,14.443263,6.238913033,6.475,0.024020388,0.000798695,0.006588908,0.49439856,0.234571353,-0.665261902
6160, 09/14  17:00:00,19.4,156638.9219,25.88552789,24.39390069,25.11942586,14.815632,14.44996,6.238913033,6.475,0.023718541,0.000788658,0.00650611,0.488185814,0.231623666,-0.651028905
6161, 09/14  18:00:00,16.1,151568.1115,25.04754584,24.20273422,25.08606447,14.824681,14.462889,6.238913033,6.475,0.02295071,0.000763127,0.006295491,0.472381966,0.224125403,-0.546141862
6162, 09/14  19:00:00,14.4,117460.6001,19.41107359,23.33115722,24.27244753,15.18607,14.835105,6.238913033,6.475,0.017786091,0.0005914,0.004878811,0.366081418,0.173690258,0.602003118
6163, 09/14  20:00:00,13.3,112564.5145,18.60196588,22.71021874,24.01799026,15.250181,14.89954,6.238913033,6.475,0.017044717,0.000566749,0.004675448,0.350822123,0.166450363,0.714713083
6164, 09/14  21:00:00,12.8,118543.7556,19.59007157,23.11826715,24.06963011,15.216048,14.862437,6.238913033,6.475,0.017950104,0.000596854,0.0049238,0.369457215,0.175291932,0.700089193
6165, 09/14  22:00:00,12.8,112603.8262,18.60846237,22.68951692,24.05758504,15.236453,14.878473,6.238913033,6.475,0.01705067,0.000566947,0.004677081,0.350944643,0.166508494,0.580668937
6166, 09/14  23:00:00,12.2,112667.1164,18.61892145,22.36337346,24.03398291,15.236927,14.883554,6.238913033,6.475,0.017060253,0.000567266,0.00467971,0.351141895,0.166602082,0.706841154
6167, 09/15  00:00:00,12.8,109730.6866,18.13365869,23.07668589,24.0228052,15.245715,14.890064,6.238913033,6.475,0.016615614,0.000552481,0.004557743,0.341990125,0.162259951,0.707807652
6168, 09/15  01:00:00,12.2,80633.56563,13.32518372,20.62208308,22.75727209,15.801067,15.434101,6.238913033,6.475,0.012209676,0.00040598,0.003349173,0.251305119,0.119233724,0.062073057
6169, 09/15  02:00:00,12.8,84987.51705,14.04470049,22.29866479,22.42551056,15.880479,15.542316,6.238913033,6.475,0.012868959,0.000427902,0.003530018,0.264874781,0.125671959,-0.30661773
6170, 09/15  03:00:00,12.8,91026.64646,15.0427031,22.47849953,22.49151693,15.835527,15.490256,6.238913033,6.475,0.013783415,0.000458308,0.003780857,0.283696523,0.134602085,-0.228821409
6171, 09/15  04:00:00,12.2,85049.73911,14.05498306,21.10672949,22.48746034,15.863337,15.508659,6.238913033,6.475,0.012878381,0.000428215,0.003532602,0.265068704,0.125763968,-0.367249475
6172, 09/15  05:00:00,12.2,88063.63545,14.55304763,21.60185387,22.46464924,15.858672,15.511368,6.238913033,6.475,0.013334751,0.00044339,0.003657787,0.274461909,0.130220649,-0.26847162
6173, 09/15  06:00:00,12.8,82185.49425,13.5816493,22.64160181,22.45143226,15.871995,15.520328,6.238913033,6.475,0.012444672,0.000413794,0.003413634,0.256141908,0.121528578,-0.286241158
6174, 09/15  07:00:00,15.6,111856.5557,18.48497141,21.87935398,23.53953154,15.382842,15.03828,6.238913033,6.475,0.016937517,0.000563184,0.004646043,0.348615676,0.165403497,0.517374198
6175, 09/15  08:00:00,17.2,115470.435,19.08218678,23.2758657,23.80885351,15.31193,14.952906,6.238913033,6.475,0.017484736,0.00058138,0.004796148,0.359878806,0.170747379,0.525621605
6176, 09/15  09:00:00,18.9,169976.2367,28.08959972,23.87951722,24.8809747,14.851998,14.499961,6.238913033,6.475,0.025738101,0.00085581,0.007060085,0.529753311,0.251345697,-0.500924808
6177, 09/15  10:00:00,20.6,171121.0026,28.27877919,24.18608137,25.1496135,14.787192,14.420768,6.238913033,6.475,0.025911443,0.000861574,0.007107634,0.533321124,0.253038475,-0.829769156
6178, 09/15  11:00:00,22.8,169922.3761,28.08069891,23.96152444,25.19461474,14.8021,14.431795,6.238913033,6.475,0.025729945,0.000855539,0.007057848,0.529585447,0.251266053,-0.869539889
6179, 09/15  12:00:00,23.9,170587.0647,28.19054273,24.60294697,25.2221532,14.787963,14.416981,6.238913033,6.475,0.025830594,0.000858886,0.007085457,0.531657036,0.252248935,-0.900049773
6180, 09/15  13:00:00,26.7,171272.2949,28.30378115,24.45401085,25.2414735,14.777709,14.404252,6.238913033,6.475,0.025934352,0.000862336,0.007113918,0.533792646,0.253262192,-0.928531221
6181, 09/15  14:00:00,30,172376.1877,28.48620611,24.93235602,25.26552699,14.770723,14.395123,6.238913033,6.475,0.026101506,0.000867894,0.007159769,0.537233074,0.25489453,-0.967147049
6182, 09/15  15:00:00,29.4,172711.5559,28.54162774,24.33543945,25.23742391,14.77977,14.403653,6.238913033,6.475,0.026152288,0.000869582,0.007173699,0.538278293,0.255390443,-0.929468841
6183, 09/15  16:00:00,26.1,171775.2775,28.38690207,24.77963638,25.20348634,14.786819,14.41419,6.238913033,6.475,0.026010515,0.000864868,0.00713481,0.535360258,0.254005958,-0.884395271
6184, 09/15  17:00:00,26.1,171191.0641,28.29035728,24.39961033,25.18467074,14.795134,14.423661,6.238913033,6.475,0.025922052,0.000861927,0.007110544,0.53353948,0.253142075,-0.864284553
6185, 09/15  18:00:00,25,170922.84,28.24603163,24.32020427,25.16508677,14.801186,14.432785,6.238913033,6.475,0.025881437,0.000860576,0.007099403,0.532703524,0.25274545,-0.841626992
6186, 09/15  19:00:00,23.9,146364.4244,24.18760511,23.42850839,24.33354765,15.187236,14.813186,6.238913033,6.475,0.022162759,0.000736927,0.006079352,0.45616399,0.216430655,0.176152708
6187, 09/15  20:00:00,21.7,140406.4244,23.20300963,24.37999702,24.1255495,15.229148,14.869311,6.238913033,6.475,0.021260588,0.00070693,0.005831882,0.437595099,0.207620496,0.412838637
6188, 09/15  21:00:00,20.6,136413.8253,22.54320852,29.42236428,24.11225314,15.201387,14.848133,6.238913033,6.475,0.020656022,0.000686827,0.005666046,0.425151639,0.201716597,0.422231846
6189, 09/15  22:00:00,19.4,137735.5306,22.7616283,23.85431171,24.09180468,15.21115,14.856849,6.238913033,6.475,0.020856156,0.000693482,0.005720944,0.429270907,0.203671017,0.397969916
6190, 09/15  23:00:00,18.9,135847.8334,22.44967494,23.54243212,24.09471546,15.219098,14.862594,6.238913033,6.475,0.020570318,0.000683978,0.005642538,0.42338765,0.200879658,0.445020491
6191, 09/16  00:00:00,17.2,131932.4364,21.80263194,23.77246256,24.08032693,15.220962,14.867304,6.238913033,6.475,0.019977442,0.000664264,0.005479909,0.4111848,0.195089919,0.48552421
6192, 09/16  01:00:00,16.1,99241.89427,16.40032241,21.86698664,22.82559078,15.774792,15.412528,6.238913033,6.475,0.015027382,0.000499671,0.004122084,0.309300424,0.146750061,-0.046405038
6193, 09/16  02:00:00,15.6,85526.04197,14.13369498,22.15348391,22.57361179,15.857325,15.507751,6.238913033,6.475,0.012950504,0.000430613,0.003552386,0.266553165,0.126468282,-0.290273274
6194, 09/16  03:00:00,15,85762.85755,14.17283019,25.09487283,22.53589851,15.811434,15.475732,6.238913033,6.475,0.012986363,0.000431806,0.003562222,0.267291232,0.126818464,-0.184661715
6195, 09/16  04:00:00,15,87902.12552,14.52635714,21.78060036,22.56384688,15.835449,15.474893,6.238913033,6.475,0.013310295,0.000442577,0.003651078,0.273958542,0.129981822,-0.279144356
6196, 09/16  05:00:00,13.9,85083.207,14.06051383,22.15848272,22.52868262,15.837912,15.486839,6.238913033,6.475,0.012883449,0.000428384,0.003533992,0.265173012,0.125813457,-0.201825082
6197, 09/16  06:00:00,14.4,82144.16151,13.57481881,23.49817011,22.52781647,15.84306,15.48921,6.238913033,6.475,0.012438414,0.000413586,0.003411917,0.25601309,0.121467459,-0.201517932
6198, 09/16  07:00:00,15.6,118277.378,19.54605107,26.3429599,23.58482049,15.345578,15.015249,6.238913033,6.475,0.017909769,0.000595512,0.004912736,0.368627014,0.174898036,0.486688267
6199, 09/16  08:00:00,20,128697.6908,21.26807069,27.13669494,23.85790725,15.291383,14.933242,6.238913033,6.475,0.019487631,0.000647978,0.005345551,0.40110329,0.190306665,0.438423559
6200, 09/16  09:00:00,21.1,172484.0658,28.50403362,25.53165048,24.93868928,14.829968,14.476145,6.238913033,6.475,0.026117841,0.000868437,0.00716425,0.53756929,0.255054051,-0.552234513
6201, 09/16  10:00:00,22.2,170311.3024,28.14497134,24.35404759,25.20798404,14.761478,14.392894,6.238913033,6.475,0.025788837,0.000857497,0.007074003,0.530797587,0.251841162,-0.903057917
6202, 09/16  11:00:00,23.3,170740.2971,28.21586531,24.9023883,25.24594132,14.782539,14.411455,6.238913033,6.475,0.025853796,0.000859657,0.007091821,0.532134605,0.252475521,-0.93450706
6203, 09/16  12:00:00,26.1,171717.1116,28.3772898,24.15193862,25.25965327,14.773638,14.401383,6.238913033,6.475,0.026001707,0.000864575,0.007132394,0.535178976,0.253919947,-0.954631322
6204, 09/16  13:00:00,30,172880.4148,28.56953269,24.65885759,25.26218412,14.770224,14.395358,6.238913033,6.475,0.026177857,0.000870432,0.007180713,0.538804564,0.255640137,-0.968552041
6205, 09/16  14:00:00,28.9,173063.9886,28.59986937,24.14516187,25.26016379,14.770496,14.393988,6.238913033,6.475,0.026205654,0.000871357,0.007188337,0.539376696,0.255911589,-0.958942816
6206, 09/16  15:00:00,29.4,173043.6359,28.59650595,24.64389378,25.26090883,14.77371,14.396482,6.238913033,6.475,0.026202572,0.000871254,0.007187492,0.539313264,0.255881493,-0.961768497
6207, 09/16  16:00:00,25,172200.2397,28.45712964,24.3015581,25.2400126,14.774693,14.399814,6.238913033,6.475,0.026074863,0.000867008,0.007152461,0.536684709,0.254634354,-0.928569978
6208, 09/16  17:00:00,22.2,167767.7364,27.72463169,24.83408539,25.21713478,14.78336,14.410679,6.238913033,6.475,0.025403686,0.000844691,0.006968354,0.522870229,0.248079964,-0.825077562
6209, 09/16  18:00:00,16.1,155644.071,25.72112277,24.44222749,25.16332285,14.800764,14.432436,6.238913033,6.475,0.023567899,0.000783649,0.006464789,0.48508523,0.230152569,-0.62478605
6210, 09/16  19:00:00,15,123194.3969,20.35861813,22.88378196,24.33718007,15.184532,14.808283,6.238913033,6.475,0.018654312,0.000620269,0.005116968,0.38395155,0.182168885,0.425001061
6211, 09/16  20:00:00,15,123655.0017,20.43473586,23.23580808,24.13657929,15.23958,14.865218,6.238913033,6.475,0.018724058,0.000622588,0.0051361,0.385387086,0.182849986,0.542987512
6212, 09/16  21:00:00,13.9,112917.2772,18.66026204,22.7944334,24.11822979,15.197106,14.844582,6.238913033,6.475,0.017098133,0.000568525,0.0046901,0.351921554,0.166971997,0.671529992
6213, 09/16  22:00:00,13.3,115432.3699,19.07589629,22.4527712,24.12267212,15.216724,14.851218,6.238913033,6.475,0.017478973,0.000581188,0.004794567,0.359760172,0.170691092,0.560635835
6214, 09/16  23:00:00,13.3,112646.0812,18.61544527,22.89007135,24.09822257,15.221872,14.8589,6.238913033,6.475,0.017057068,0.00056716,0.004678836,0.351076336,0.166570977,0.681028991
6215, 09/17  00:00:00,12.8,109685.9979,18.12627361,22.64827203,24.08454202,15.226223,14.86444,6.238913033,6.475,0.016608847,0.000552256,0.004555887,0.341850847,0.16219387,0.688253235
6216, 09/17  01:00:00,12.8,80614.54429,13.32204033,21.40841613,22.82609172,15.783915,15.412386,6.238913033,6.475,0.012206796,0.000405885,0.003348383,0.251245836,0.119205597,0.129456853
6217, 09/17  02:00:00,12.8,84952.15113,14.03885606,21.76647631,22.47005407,15.867063,15.526206,6.238913033,6.475,0.012863604,0.000427724,0.003528549,0.264764559,0.125619663,-0.260211408
6218, 09/17  03:00:00,12.2,90998.69149,15.03808337,21.89234887,22.53716567,15.821933,15.469384,6.238913033,6.475,0.013779182,0.000458168,0.003779696,0.283609397,0.134560748,-0.182917119
6219, 09/17  04:00:00,12.2,85008.35786,14.04814456,21.43071615,22.52911711,15.852748,15.49246,6.238913033,6.475,0.012872115,0.000428007,0.003530883,0.264939734,0.125702777,-0.326308578
6220, 09/17  05:00:00,11.7,88041.30356,14.54935715,21.71641674,22.50510167,15.847914,15.495227,6.238913033,6.475,0.013331369,0.000443277,0.003656859,0.274392309,0.130187626,-0.228432541
6221, 09/17  06:00:00,12.8,88016.62211,14.54527839,22.0180327,22.5127655,15.854217,15.496524,6.238913033,6.475,0.013327632,0.000443153,0.003655834,0.274315386,0.13015113,-0.340411763
6222, 09/17  07:00:00,12.8,106517.3408,17.6026339,22.31564624,23.56001544,15.375042,15.026423,6.238913033,6.475,0.016129043,0.000536302,0.004424274,0.33197531,0.157508342,0.629107891
