,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Whole Building:Facility Total Electricity Demand Rate [W](Hourly),Site:Environmental Impact Total CO2 Emissions Carbon Equivalent Mass [kg](Hourly),WEST ZONE:Zone Air Temperature [C](TimeStep),EAST ZONE:Zone Air Temperature [C](TimeStep),WEST ZONE DEC OUTLET NODE:System Node Setpoint Temperature [C](TimeStep),EAST AIR LOOP OUTLET NODE:System Node Setpoint Temperature [C](TimeStep),WEST ZONE SUPPLY FAN:Fan Air Mass Flow Rate [kg/s](Hourly),EAST ZONE SUPPLY FAN:Fan Air Mass Flow Rate [kg/s](Hourly),Site:Environmental Impact Electricity CO Emissions Mass [kg](Hourly),CH4:Facility [kg](Hourly),PM2.5:Facility [kg](Hourly),SO2:Facility [kg](Hourly),NOx:Facility [kg](Hourly),Reward
6223, 09/17  08:00:00,15.6,110576.2081,18.27338623,22.40202973,23.90688816,15.312822,14.950489,6.238913033,6.475,0.016743644,0.000556738,0.004592862,0.344625304,0.163510233,0.652598692
6224, 09/17  09:00:00,17.2,145541.4765,24.05160801,24.61291187,24.86985153,14.856662,14.501542,6.238913033,6.475,0.022038147,0.000732784,0.00604517,0.453599165,0.215213753,-0.302829292
6225, 09/17  10:00:00,18.3,154667.4895,25.55973677,24.23193648,25.15255976,14.789263,14.421096,6.238913033,6.475,0.023420023,0.000778732,0.006424226,0.482041585,0.228708487,-0.69221897
6226, 09/17  11:00:00,19.4,158987.6814,26.27367458,23.66692513,25.20050171,14.8011,14.428986,6.238913033,6.475,0.024074195,0.000800484,0.006603668,0.495506032,0.235096801,-0.775125135
6227, 09/17  12:00:00,20,161764.8249,26.73261431,24.14172636,25.21127862,14.790965,14.419534,6.238913033,6.475,0.024494714,0.000814467,0.006719018,0.504161365,0.239203394,-0.802729771
6228, 09/17  13:00:00,20.6,163151.401,26.96175439,24.27173069,25.23165851,14.782242,14.408356,6.238913033,6.475,0.024704672,0.000821448,0.006776611,0.508482812,0.241253739,-0.832899649
6229, 09/17  14:00:00,22.2,164672.3151,27.21309464,24.30048891,25.25166441,14.776878,14.400993,6.238913033,6.475,0.024934972,0.000829105,0.006839783,0.513222941,0.243502731,-0.877354988
6230, 09/17  15:00:00,21.7,164407.1354,27.16927209,24.53160389,25.23534869,14.779762,14.404152,6.238913033,6.475,0.024894818,0.00082777,0.006828769,0.512396473,0.243110607,-0.839644415
6231, 09/17  16:00:00,21.1,162904.1641,26.92089701,24.24146137,25.20571529,14.78549,14.41415,6.238913033,6.475,0.024667235,0.000820203,0.006766342,0.507712266,0.240888147,-0.799433091
6232, 09/17  17:00:00,20,161668.9705,26.7167738,24.27450656,25.17242657,14.796746,14.427176,6.238913033,6.475,0.0244802,0.000813984,0.006715037,0.503862622,0.239061653,-0.755285273
6233, 09/17  18:00:00,17.8,156739.947,25.9022229,24.52350424,25.12352792,14.815247,14.448496,6.238913033,6.475,0.023733839,0.000789167,0.006510307,0.488500672,0.231773052,-0.629948
6234, 09/17  19:00:00,16.1,129874.4103,21.46253069,22.49050542,24.27306917,15.205535,14.835274,6.238913033,6.475,0.019665812,0.000653902,0.005394427,0.404770691,0.192046693,0.393996506
6235, 09/17  20:00:00,15.6,114095.7575,18.85501303,21.84470104,24.09254606,15.242551,14.88483,6.238913033,6.475,0.01727658,0.000574459,0.004739049,0.355594443,0.168714629,0.51204475
6236, 09/17  21:00:00,14.4,117372.0373,19.39643804,22.59709823,24.07907323,15.195953,14.861702,6.238913033,6.475,0.01777268,0.000590954,0.004875132,0.3658054,0.173559299,0.706305364
6237, 09/17  22:00:00,14.4,115502.848,19.08754324,22.40386317,24.08611071,15.234977,14.865948,6.238913033,6.475,0.017489645,0.000581543,0.004797494,0.359979826,0.170795309,0.567868983
6238, 09/17  23:00:00,13.9,112659.0773,18.61759294,22.70981286,24.06233569,15.224856,14.873308,6.238913033,6.475,0.017059036,0.000567225,0.004679376,0.35111684,0.166590194,0.699455388
6239, 09/18  00:00:00,14.4,109709.7732,18.13020263,22.25656982,24.06020667,15.233848,14.875396,6.238913033,6.475,0.016612447,0.000552376,0.004556874,0.341924946,0.162229026,0.69774545
6240, 09/18  01:00:00,15,80623.51019,13.323522,21.54197868,22.81585909,15.786021,15.41847,6.238913033,6.475,0.012208154,0.00040593,0.003348756,0.25127378,0.119218855,0.123434549
6241, 09/18  02:00:00,15.6,91862.51591,15.18083557,22.07871021,22.54551712,15.864301,15.513919,6.238913033,6.475,0.013909984,0.000462517,0.003815576,0.28630162,0.135838094,-0.343347854
6242, 09/18  03:00:00,14.4,88156.36229,14.5683713,24.15157271,22.51541777,15.813868,15.483612,6.238913033,6.475,0.013348792,0.000443857,0.003661638,0.274750904,0.130357765,-0.197384172
6243, 09/18  04:00:00,14.4,87918.94058,14.52913593,19.69585143,22.54108669,15.847086,15.484565,6.238913033,6.475,0.013312841,0.000442661,0.003651776,0.274010948,0.130006687,-0.307949864
6244, 09/18  05:00:00,14.4,85092.36323,14.06202695,21.78982467,22.51797145,15.840083,15.492264,6.238913033,6.475,0.012884835,0.00042843,0.003534373,0.265201548,0.125826997,-0.21109987
6245, 09/18  06:00:00,14.4,82137.65276,13.5737432,23.54081911,22.51362999,15.847366,15.493694,6.238913033,6.475,0.012437428,0.000413553,0.003411647,0.255992804,0.121457834,-0.216872781
6246, 09/18  07:00:00,15,116257.0876,19.21218589,22.69726627,23.57110163,15.36937,15.024564,6.238913033,6.475,0.017603853,0.000585341,0.004828822,0.362330513,0.171910611,0.505634983
6247, 09/18  08:00:00,15.6,120743.5374,19.9535988,25.13352559,23.8205878,15.298644,14.947266,6.238913033,6.475,0.018283199,0.000607929,0.00501517,0.376313124,0.178544773,0.577867858
6248, 09/18  09:00:00,16.7,145897.9386,24.11051552,24.05913986,24.85864918,14.852071,14.508218,6.238913033,6.475,0.022092123,0.000734579,0.006059976,0.454710126,0.215740857,-0.299347708
6249, 09/18  10:00:00,17.8,154528.3949,25.53675056,24.67521533,25.14004952,14.783858,14.418848,6.238913033,6.475,0.023398962,0.000778032,0.006418448,0.481608079,0.228502806,-0.682329826
6250, 09/18  11:00:00,19.4,159268.1039,26.3200161,24.31287424,25.1684718,14.809483,14.444344,6.238913033,6.475,0.024116657,0.000801896,0.006615315,0.496380006,0.235511465,-0.757039858
6251, 09/18  12:00:00,19.4,159761.6366,26.40157535,24.76404755,25.1370743,14.809937,14.446174,6.238913033,6.475,0.024191388,0.000804381,0.006635815,0.497918165,0.236241257,-0.692354134
6252, 09/18  13:00:00,18.9,157284.1567,25.99215683,24.19943598,25.14271134,14.805343,14.441206,6.238913033,6.475,0.023816244,0.000791907,0.006532911,0.490196773,0.232577781,-0.677826354
6253, 09/18  14:00:00,18.3,155631.6233,25.71906571,24.29778103,25.13966287,14.807732,14.442635,6.238913033,6.475,0.023566014,0.000783587,0.006464272,0.485046435,0.230134162,-0.659992208
6254, 09/18  15:00:00,18.3,155252.4258,25.65640104,24.1006926,25.12854269,14.814142,14.448758,6.238913033,6.475,0.023508596,0.000781677,0.006448521,0.483864616,0.229573439,-0.647042591
6255, 09/18  16:00:00,17.8,154379.455,25.51213733,24.3666942,25.11911794,14.814789,14.449956,6.238913033,6.475,0.023376409,0.000777282,0.006412262,0.481143888,0.228282567,-0.622672672
6256, 09/18  17:00:00,16.1,151159.623,24.98004065,24.02536768,25.10125357,14.822178,14.458662,6.238913033,6.475,0.022888856,0.000761071,0.006278524,0.471108858,0.223521367,-0.567662696
6257, 09/18  18:00:00,15,141451.2492,23.37567325,24.30383081,25.0964374,14.830964,14.466458,6.238913033,6.475,0.021418797,0.00071219,0.005875279,0.440851433,0.20916549,-0.500072484
6258, 09/18  19:00:00,13.9,115173.5621,19.03312675,23.23137586,24.25439653,15.216887,14.844089,6.238913033,6.475,0.017439783,0.000579885,0.004783817,0.358953563,0.17030839,0.492577867
6259, 09/18  20:00:00,13.9,112634.4387,18.61352128,22.04647439,24.00736559,15.25047,14.9033,6.238913033,6.475,0.017055305,0.000567101,0.004678353,0.351040051,0.166553761,0.713317595
6260, 09/18  21:00:00,13.3,118521.1992,19.58634399,21.77967568,24.05626193,15.227464,14.867512,6.238913033,6.475,0.017946689,0.00059674,0.004922863,0.369386915,0.175258577,0.700962463
6261, 09/18  22:00:00,13.3,112617.9664,18.61079913,22.96624423,24.04471857,15.246572,14.884483,6.238913033,6.475,0.017052811,0.000567018,0.004677668,0.350988713,0.166529403,0.57931302
6262, 09/18  23:00:00,13.3,115606.3208,19.10464274,22.84499555,24.03071395,15.244212,14.885839,6.238913033,6.475,0.017505313,0.000582064,0.004801792,0.360302313,0.170948315,0.703386655
6263, 09/19  00:00:00,12.8,109736.2677,18.13458101,22.74680698,24.02006631,15.251984,14.891038,6.238913033,6.475,0.016616459,0.000552509,0.004557975,0.34200752,0.162268204,0.703789921
6264, 09/19  01:00:00,12.8,80631.46152,13.324836,20.14241797,22.76298186,15.804708,15.432691,6.238913033,6.475,0.012209358,0.00040597,0.003349086,0.251298561,0.119230613,0.06216294
6265, 09/19  02:00:00,12.8,84975.84989,14.04277242,22.85441617,22.43010801,15.882716,15.541102,6.238913033,6.475,0.012867193,0.000427843,0.003529533,0.264838419,0.125654707,-0.305198984
6266, 09/19  03:00:00,12.8,91009.94048,15.03994233,23.07673713,22.49262872,15.839033,15.489346,6.238913033,6.475,0.013780885,0.000458224,0.003780163,0.283644456,0.134577382,-0.231999939
6267, 09/19  04:00:00,12.8,85040.91128,14.05352421,21.21980702,22.49090782,15.866221,15.507684,6.238913033,6.475,0.012877044,0.000428171,0.003532235,0.265041191,0.125750914,-0.367370459
6268, 09/19  05:00:00,12.8,88058.13437,14.55213854,21.78179475,22.47042575,15.860512,15.509466,6.238913033,6.475,0.013333918,0.000443362,0.003657558,0.274444764,0.130212514,-0.265851894
6269, 09/19  06:00:00,12.2,82177.72561,13.58036548,22.49189243,22.46691556,15.869056,15.513351,6.238913033,6.475,0.012443496,0.000413755,0.003413311,0.256117696,0.12151709,-0.27279498
6270, 09/19  07:00:00,13.3,106561.6907,17.60996298,21.9402356,23.51293295,15.392263,15.044622,6.238913033,6.475,0.016135759,0.000536525,0.004426117,0.332113533,0.157573923,0.600491741
6271, 09/19  08:00:00,13.9,113694.9578,18.78877845,22.17422503,23.82984025,15.343842,14.983228,6.238913033,6.475,0.017215891,0.000572441,0.004722402,0.354345298,0.168121962,0.631346042
6272, 09/19  09:00:00,15,140939.6718,23.29113199,24.05048609,24.852972,14.867365,14.515476,6.238913033,6.475,0.021341333,0.000709614,0.005854031,0.439257035,0.208409015,-0.253705869
6273, 09/19  10:00:00,17.8,149228.807,24.66096165,24.49861096,25.10067587,14.817522,14.434082,6.238913033,6.475,0.022596489,0.000751349,0.006198326,0.465091216,0.220666249,-0.604779236
6274, 09/19  11:00:00,17.8,155718.6028,25.73343959,24.28907363,25.1406114,14.820031,14.453547,6.238913033,6.475,0.023579185,0.000784025,0.006467884,0.485317518,0.23026278,-0.658438949
6275, 09/19  12:00:00,18.9,158471.7047,26.18840631,24.19497455,25.142864,14.814986,14.446841,6.238913033,6.475,0.023996064,0.000797886,0.006582236,0.493897922,0.234333821,-0.703641246
6276, 09/19  13:00:00,20,161976.5304,26.76759993,24.22214684,25.15800852,14.809137,14.436897,6.238913033,6.475,0.024526771,0.000815533,0.006727812,0.504821173,0.239516445,-0.749638064
6277, 09/19  14:00:00,20,162450.3207,26.84589664,23.93377593,25.1477176,14.813025,14.44029,6.238913033,6.475,0.024598513,0.000817918,0.006747491,0.506297803,0.240217044,-0.726236542
6278, 09/19  15:00:00,19.4,161232.3142,26.64461371,24.15510126,25.14545736,14.813282,14.440771,6.238913033,6.475,0.024414081,0.000811785,0.0066969,0.502501725,0.238415964,-0.709371201
6279, 09/19  16:00:00,18.3,158457.8733,26.1861206,24.12165588,25.12731639,14.818101,14.446511,6.238913033,6.475,0.02399397,0.000797817,0.006581662,0.493854815,0.234313369,-0.65477739
6280, 09/19  17:00:00,17.2,155035.3285,25.62052439,24.23701642,25.1097081,14.823882,14.454397,6.238913033,6.475,0.023475722,0.000780584,0.006439504,0.483188004,0.229252415,-0.604330749
6281, 09/19  18:00:00,15.6,147596.8123,24.39126466,24.2731462,25.07300444,14.836819,14.46965,6.238913033,6.475,0.022349369,0.000743132,0.00613054,0.460004889,0.218253,-0.501068027
6282, 09/19  19:00:00,15,124192.3376,20.52353387,23.70006019,24.24973531,15.217004,14.844418,6.238913033,6.475,0.018805422,0.000625294,0.005158418,0.387061764,0.183644551,0.473593256
6283, 09/19  20:00:00,14.4,113190.0956,18.70534692,22.99315405,24.02653741,15.251587,14.896931,6.238913033,6.475,0.017139443,0.000569899,0.004701432,0.352771829,0.167375417,0.701171975
6284, 09/19  21:00:00,13.9,118525.1121,19.58699062,22.25298844,24.05615932,15.226152,14.870896,6.238913033,6.475,0.017947281,0.00059676,0.004923026,0.36939911,0.175264363,0.702663187
6285, 09/19  22:00:00,13.9,112638.9553,18.61426766,22.72863616,24.04682966,15.242566,14.882095,6.238913033,6.475,0.017055989,0.000567124,0.00467854,0.351054128,0.16656044,0.581066253
6286, 09/19  23:00:00,13.9,112677.1975,18.62058742,22.98469265,24.03269663,15.241097,14.885297,6.238913033,6.475,0.01706178,0.000567316,0.004680129,0.351173314,0.166616989,0.705059752
6287, 09/20  00:00:00,13.3,109741.3446,18.13542,22.82065305,24.02265174,15.247807,14.889887,6.238913033,6.475,0.016617228,0.000552535,0.004558186,0.342023343,0.162275712,0.705930412
6288, 09/20  01:00:00,13.9,80633.31631,13.32514252,21.19415822,22.76827483,15.800566,15.431379,6.238913033,6.475,0.012209639,0.000405979,0.003349163,0.251304342,0.119233356,0.071762471
6289, 09/20  02:00:00,13.9,84973.51639,14.04238679,22.23682434,22.41949673,15.882138,15.543317,6.238913033,6.475,0.012866839,0.000427832,0.003529436,0.264831146,0.125651256,-0.313918311
6290, 09/20  03:00:00,14.4,91027.80704,15.04289489,21.54654681,22.5102732,15.831852,15.484024,6.238913033,6.475,0.013783591,0.000458314,0.003780906,0.28370014,0.134603801,-0.208919603
6291, 09/20  04:00:00,14.4,85035.03759,14.05255354,19.64417506,22.50400453,15.858282,15.501518,6.238913033,6.475,0.012876155,0.000428141,0.003531992,0.265022885,0.125742228,-0.350713664
6292, 09/20  05:00:00,14.4,88034.78211,14.54827944,21.93979455,22.49035065,15.851345,15.502341,6.238913033,6.475,0.013330382,0.000443245,0.003656588,0.274371984,0.130177983,-0.241035042
6293, 09/20  06:00:00,15,82158.13841,13.57712858,22.39948063,22.48546806,15.859529,15.505897,6.238913033,6.475,0.01244053,0.000413656,0.003412497,0.25605665,0.121488127,-0.249839185
6294, 09/20  07:00:00,15,116864.9144,19.31263292,22.63258591,23.52203255,15.370922,15.038822,6.238913033,6.475,0.017695891,0.000588401,0.004854068,0.364224885,0.172809411,0.529284249
6295, 09/20  08:00:00,16.1,125280.0758,20.70328918,23.80359978,23.76103506,15.345702,14.973125,6.238913033,6.475,0.01897013,0.00063077,0.005203598,0.390451843,0.185253001,0.465414018
6296, 09/20  09:00:00,16.7,164608.2553,27.20250837,23.96983939,24.86219667,14.871526,14.520516,6.238913033,6.475,0.024925272,0.000828783,0.006837122,0.51302329,0.243408005,-0.41725517
6297, 09/20  10:00:00,19.4,169593.4624,28.02634394,24.21979607,25.12484365,14.792875,14.42521,6.238913033,6.475,0.025680141,0.000853883,0.007044187,0.528560344,0.250779684,-0.821089345
6298, 09/20  11:00:00,19.4,170181.8127,28.12357239,24.0937281,25.17773098,14.804476,14.437265,6.238913033,6.475,0.02576923,0.000856845,0.007068624,0.530394015,0.251649684,-0.865234349
6299, 09/20  12:00:00,20,171698.449,28.37420569,24.35713923,25.18343533,14.795038,14.43061,6.238913033,6.475,0.025998881,0.000864481,0.007131619,0.535120812,0.253892351,-0.8744993
6300, 09/20  13:00:00,21.1,167210.3566,27.63252131,24.4108194,25.16901406,14.795028,14.430327,6.238913033,6.475,0.025319286,0.000841884,0.006945203,0.521133081,0.24725576,-0.77765171
6301, 09/20  14:00:00,20.6,162489.3205,26.8523416,24.63897562,25.15340737,14.801448,14.436694,6.238913033,6.475,0.024604419,0.000818114,0.006749111,0.506419351,0.240274713,-0.74628805
6302, 09/20  15:00:00,19.4,161991.7873,26.77012122,24.58864103,25.14283672,14.806206,14.441277,6.238913033,6.475,0.024529082,0.000815609,0.006728446,0.504868723,0.239539005,-0.718852138
6303, 09/20  16:00:00,18.3,158504.5641,26.19383652,24.23595855,25.12959446,14.81062,14.446354,6.238913033,6.475,0.02400104,0.000798052,0.006583601,0.494000333,0.234382411,-0.669688106
6304, 09/20  17:00:00,17.2,155082.3862,25.62830096,24.58300482,25.10915234,14.81668,14.454118,6.238913033,6.475,0.023482848,0.000780821,0.006441459,0.483334665,0.229321999,-0.615051251
6305, 09/20  18:00:00,15.6,147616.0626,24.39444589,24.21709475,25.0740647,14.83007,14.469442,6.238913033,6.475,0.022352284,0.000743229,0.006131339,0.460064885,0.218281466,-0.512823702
6306, 09/20  19:00:00,15,124205.4732,20.5257046,22.31527486,24.24819847,15.211846,14.844274,6.238913033,6.475,0.018807411,0.00062536,0.005158964,0.387102703,0.183663975,0.476842038
6307, 09/20  20:00:00,14.4,113189.6749,18.7052774,22.04042506,24.02890979,15.245493,14.896316,6.238913033,6.475,0.01713938,0.000569897,0.004701415,0.352770518,0.167374795,0.705201448
6308, 09/20  21:00:00,14.4,118521.1737,19.58633978,23.15786429,24.05532305,15.220419,14.870597,6.238913033,6.475,0.017946685,0.00059674,0.004922862,0.369386835,0.17525854,0.706980573
6309, 09/20  22:00:00,14.4,112631.6464,18.61305982,22.93109236,24.04211098,15.239541,14.884016,6.238913033,6.475,0.017054882,0.000567087,0.004678237,0.351031348,0.166549632,0.586299608
6310, 09/20  23:00:00,13.9,112683.4353,18.62161825,22.51382463,24.03146759,15.236864,14.885942,6.238913033,6.475,0.017062724,0.000567348,0.004680388,0.351192755,0.166626213,0.709218319
6311, 09/21  00:00:00,13.9,109743.0721,18.13570548,21.14429915,24.02449264,15.24313,14.88962,6.238913033,6.475,0.016617489,0.000552543,0.004558258,0.342028727,0.162278266,0.709232256
6312, 09/21  01:00:00,13.9,80633.56218,13.32518315,20.45225469,22.76469365,15.796768,15.432199,6.238913033,6.475,0.012209676,0.00040598,0.003349173,0.251305108,0.119233719,0.073093643
6313, 09/21  02:00:00,13.9,84977.63985,14.04306822,20.91002442,22.43460816,15.876575,15.540289,6.238913033,6.475,0.012867464,0.000427852,0.003529607,0.264843998,0.125657354,-0.294865246
6314, 09/21  03:00:00,13.9,91015.55209,15.04086969,24.2537165,22.49662524,15.830367,15.487268,6.238913033,6.475,0.013781735,0.000458252,0.003780396,0.283661946,0.13458568,-0.220559719
6315, 09/21  04:00:00,14.4,85035.93201,14.05270135,20.68965956,22.49630646,15.858831,15.505618,6.238913033,6.475,0.01287629,0.000428146,0.003532029,0.265025673,0.125743551,-0.355675662
6316, 09/21  05:00:00,14.4,88055.85928,14.55176257,21.96567273,22.47929557,15.852283,15.506788,6.238913033,6.475,0.013333573,0.000443351,0.003657464,0.274437674,0.13020915,-0.250458606
6317, 09/21  06:00:00,13.9,88027.494,14.54707504,21.738502,22.48063765,15.858709,15.508008,6.238913033,6.475,0.013329278,0.000443208,0.003656285,0.274349269,0.130167206,-0.369289675
6318, 09/21  07:00:00,15,109956.9626,18.17105217,22.58812486,23.51917425,15.384078,15.041592,6.238913033,6.475,0.016649877,0.00055362,0.004567142,0.342695344,0.162594548,0.477066767
6319, 09/21  08:00:00,15.6,130730.4595,21.60399801,26.24068846,23.76525489,15.331433,14.974272,6.238913033,6.475,0.019795436,0.000658212,0.005429984,0.407438681,0.193312542,0.427601593
6320, 09/21  09:00:00,16.1,163088.9117,26.95142767,24.50427566,24.85304826,14.859825,14.513448,6.238913033,6.475,0.02469521,0.000821133,0.006774015,0.508288056,0.241161335,-0.387587796
6321, 09/21  10:00:00,17.8,165664.0663,27.37698751,24.21679694,25.12732919,14.798807,14.431396,6.238913033,6.475,0.025085144,0.000834099,0.006880976,0.516313864,0.244969244,-0.775196784
6322, 09/21  11:00:00,19.4,169403.0676,27.99488006,24.51925925,25.15865314,14.810742,14.443785,6.238913033,6.475,0.025651311,0.000852924,0.007036278,0.527966954,0.250498146,-0.843969939
6323, 09/21  12:00:00,19.4,171707.2848,28.37566587,23.57325119,25.17039166,14.799646,14.435146,6.238913033,6.475,0.026000219,0.000864526,0.007131986,0.53514835,0.253905417,-0.859312043
6324, 09/21  13:00:00,20.6,170948.6065,28.2502897,24.08653654,25.18387349,14.793834,14.427358,6.238913033,6.475,0.025885339,0.000860706,0.007100473,0.532783829,0.252783551,-0.856190109
6325, 09/21  14:00:00,20,168730.0771,27.88366432,24.28823639,25.15070825,14.800287,14.436638,6.238913033,6.475,0.025549405,0.000849536,0.007008325,0.52586949,0.249502987,-0.748656179
6326, 09/21  15:00:00,20,162612.9231,26.87276766,24.22593017,25.1391309,14.807891,14.442194,6.238913033,6.475,0.024623135,0.000818737,0.006754245,0.506804575,0.240457486,-0.733449919
6327, 09/21  16:00:00,19.4,161601.244,26.70558159,24.04581265,25.12017266,14.814742,14.450026,6.238913033,6.475,0.024469945,0.000813643,0.006712224,0.503651544,0.238961505,-0.695945769
6328, 09/21  17:00:00,18.3,158947.4769,26.26703055,23.39927988,25.09754495,14.821641,14.458478,6.238913033,6.475,0.024068107,0.000800282,0.006601998,0.495380729,0.235037351,-0.639035459
6329, 09/21  18:00:00,16.7,154509.2583,25.53358811,23.64743385,25.08172441,14.827172,14.466073,6.238913033,6.475,0.023396064,0.000777936,0.006417653,0.481548437,0.228474509,-0.572266694
6330, 09/21  19:00:00,15.6,123583.3866,20.42290103,23.76710002,24.24754068,15.211593,14.846776,6.238913033,6.475,0.018713214,0.000622228,0.005133125,0.385163888,0.182744088,0.440359405
6331, 09/21  20:00:00,15.6,127338.1157,21.0433927,24.81170779,24.06778715,15.244972,14.88997,6.238913033,6.475,0.019281762,0.000641132,0.00528908,0.396865995,0.188296247,0.524221302
6332, 09/21  21:00:00,16.1,120487.1954,19.91123674,25.18558562,24.04899511,15.226325,14.873002,6.238913033,6.475,0.018244383,0.000606639,0.005004522,0.375514201,0.178165717,0.512897428
6333, 09/21  22:00:00,15.6,120024.033,19.83469636,23.14938322,24.05757804,15.229038,14.876486,6.238913033,6.475,0.01817425,0.000604307,0.004985285,0.374070694,0.177480834,0.52548251
6334, 09/21  23:00:00,16.1,133810.2714,22.11295552,24.54550781,24.0403789,15.23332,14.880136,6.238913033,6.475,0.020261787,0.000673719,0.005557906,0.41703732,0.197866693,0.399253143
6335, 09/22  00:00:00,15.6,133145.7628,22.00314146,27.15903146,24.02978055,15.23882,14.887422,6.238913033,6.475,0.020161166,0.000670373,0.005530305,0.414966292,0.196884077,0.537067965
6336, 09/22  01:00:00,15.6,95309.77743,15.75051636,21.62825456,22.78961868,15.791526,15.425314,6.238913033,6.475,0.014431974,0.000479873,0.00395876,0.297045464,0.140935597,-0.041022417
6337, 09/22  02:00:00,15.6,95921.38439,15.8515881,22.65297621,22.52559667,15.871346,15.521386,6.238913033,6.475,0.014524585,0.000482953,0.003984164,0.298951618,0.141839987,-0.326480011
6338, 09/22  03:00:00,15,85776.82475,14.17513835,21.66940136,22.49515847,15.82981,15.492232,6.238913033,6.475,0.012988478,0.000431876,0.003562802,0.267334763,0.126839117,-0.234138976
6339, 09/22  04:00:00,14.4,87923.27961,14.52985298,21.06644588,22.51380535,15.848786,15.495198,6.238913033,6.475,0.013313498,0.000442683,0.003651957,0.274024472,0.130013103,-0.329776495
6340, 09/22  05:00:00,14.4,85122.56218,14.06701751,21.6303472,22.50359876,15.848004,15.498899,6.238913033,6.475,0.012889408,0.000428582,0.003535627,0.265295667,0.125871652,-0.228157504
6341, 09/22  06:00:00,15,88014.73007,14.54496572,21.63881214,22.49961985,15.84923,15.499032,6.238913033,6.475,0.013327345,0.000443144,0.003655755,0.274309489,0.130148332,-0.229809249
6342, 09/22  07:00:00,15,116880.848,19.31526605,22.85344848,23.53679019,15.359058,15.03344,6.238913033,6.475,0.017698304,0.000588481,0.00485473,0.364274544,0.172832972,0.549766601
6343, 09/22  08:00:00,16.1,117036.2886,19.34095355,22.8927332,23.80396505,15.332658,14.959923,6.238913033,6.475,0.017721841,0.000589264,0.004861187,0.364758995,0.173062824,0.57022193
6344, 09/22  09:00:00,17.2,153138.5095,25.30706359,24.11764483,24.87736923,14.855912,14.506525,6.238913033,6.475,0.023188503,0.000771034,0.006360718,0.477276318,0.226447568,-0.328592017
6345, 09/22  10:00:00,18.3,155912.259,25.76544245,24.15120456,25.11769078,14.792777,14.430282,6.238913033,6.475,0.023608509,0.000785,0.006475928,0.485921073,0.230549141,-0.673466108
6346, 09/22  11:00:00,18.9,169543.9373,28.01815963,24.21687746,25.15733938,14.81116,14.444957,6.238913033,6.475,0.025672641,0.000853634,0.00704213,0.528405993,0.250706451,-0.832552006
6347, 09/22  12:00:00,19.4,168599.1038,27.86202019,24.20774312,25.12549752,14.815377,14.450475,6.238913033,6.475,0.025529573,0.000848876,0.007002885,0.525461295,0.249309316,-0.699119274
6348, 09/22  13:00:00,20.6,162184.1897,26.80191688,24.35722152,25.13340064,14.813574,14.446571,6.238913033,6.475,0.024558215,0.000816578,0.006736437,0.505468371,0.239823513,-0.713759909
6349, 09/22  14:00:00,20.6,161615.5667,26.70794849,24.15098151,25.14080629,14.812257,14.44422,6.238913033,6.475,0.024472114,0.000813715,0.006712819,0.503696182,0.238982684,-0.720427106
6350, 09/22  15:00:00,19.4,161445.8366,26.67989957,24.16923441,25.13547794,14.813093,14.444504,6.238913033,6.475,0.024446413,0.000812861,0.006705769,0.503167196,0.238731702,-0.698693106
6351, 09/22  16:00:00,18.9,159186.9859,26.30661086,24.32600456,25.12639006,14.816228,14.447952,6.238913033,6.475,0.024104374,0.000801487,0.006611946,0.496127191,0.235391515,-0.673941256
6352, 09/22  17:00:00,17.8,156555.7895,25.87178976,23.91659896,25.10458437,14.822898,14.456201,6.238913033,6.475,0.023705953,0.00078824,0.006502657,0.487926721,0.231500737,-0.61765126
6353, 09/22  18:00:00,16.1,151965.2335,25.11317266,23.95065387,25.08468218,14.829553,14.464608,6.238913033,6.475,0.023010843,0.000765127,0.006311985,0.473619649,0.224712632,-0.54101414
6354, 09/22  19:00:00,15.6,116058.4096,19.17935314,25.02540141,24.26202759,15.215484,14.840981,6.238913033,6.475,0.017573769,0.00058434,0.00482057,0.361711307,0.171616824,0.43034767
6355, 09/22  20:00:00,15,125324.4982,20.71063025,22.77372257,24.07147361,15.249318,14.889985,6.238913033,6.475,0.018976856,0.000630994,0.005205443,0.390590291,0.185318689,0.555737409
6356, 09/22  21:00:00,15.6,126302.6319,20.87227275,22.67749737,24.06560433,15.226292,14.868204,6.238913033,6.475,0.019124967,0.000635919,0.005246071,0.393638774,0.186765066,0.515663938
6357, 09/22  22:00:00,15,125175.5501,20.68601567,23.37443613,24.06741149,15.22651,14.870116,6.238913033,6.475,0.018954302,0.000630244,0.005199257,0.390126075,0.185098438,0.558987493
6358, 09/22  23:00:00,15,123701.9566,20.44249544,23.1584492,24.05537892,15.196846,14.877618,6.238913033,6.475,0.018731168,0.000622825,0.00513805,0.385533427,0.182919419,0.566908134
6359, 09/23  00:00:00,15.6,126067.8644,20.83347599,23.14490265,24.04606451,15.237523,14.880855,6.238913033,6.475,0.019089418,0.000634737,0.00523632,0.39290709,0.186417913,0.530517841
6360, 09/23  01:00:00,15.6,95291.77772,15.7475418,19.95831871,22.80222967,15.793718,15.422736,6.238913033,6.475,0.014429249,0.000479783,0.003958013,0.296989366,0.140908981,-0.033378492
6361, 09/23  02:00:00,15.6,95909.70522,15.84965805,22.13151042,22.53131933,15.873353,15.519634,6.238913033,6.475,0.014522816,0.000482894,0.003983679,0.298915218,0.141822717,-0.324613794
6362, 09/23  03:00:00,15.6,96134.10442,15.88674137,21.72628682,22.5074203,15.82876,15.488737,6.238913033,6.475,0.014556795,0.000484024,0.003992999,0.299614588,0.142154538,-0.368118157
6363, 09/23  04:00:00,15.6,96027.36329,15.86910176,21.55117539,22.52237066,15.8085,15.487765,6.238913033,6.475,0.014540632,0.000483486,0.003988566,0.299281915,0.141996699,-0.311637623
6364, 09/23  05:00:00,16.1,86119.271,14.23172966,21.79432971,22.51187613,15.861165,15.494842,6.238913033,6.475,0.013040332,0.0004336,0.003577026,0.268402041,0.127345496,-0.379301988
6365, 09/23  06:00:00,16.1,104018.4215,17.18967238,22.53178807,22.49129211,15.852092,15.503042,6.238913033,6.475,0.015750652,0.00052372,0.00432048,0.324187099,0.153813163,-0.489844838
6366, 09/23  07:00:00,16.7,133014.5436,21.98145669,22.82741308,23.53045398,15.377356,15.035879,6.238913033,6.475,0.020141296,0.000669712,0.005524855,0.41455733,0.196690042,0.420372518
6367, 09/23  08:00:00,17.2,134920.8219,22.29648069,23.53693978,23.76730265,15.308029,14.970776,6.238913033,6.475,0.020429948,0.00067931,0.005604033,0.420498497,0.199508876,0.381388936
6368, 09/23  09:00:00,18.3,169055.2706,27.9374045,24.11198278,24.8258024,14.872046,14.52243,6.238913033,6.475,0.025598647,0.000851173,0.007021832,0.526882998,0.249983854,-0.427433434
6369, 09/23  10:00:00,18.3,169144.205,27.95210145,24.07861945,25.0727149,14.817721,14.4536,6.238913033,6.475,0.025612113,0.000851621,0.007025526,0.527160174,0.250115363,-0.734784058
6370, 09/23  11:00:00,17.2,167052.1576,27.60637798,24.42556844,25.01143133,14.861891,14.498891,6.238913033,6.475,0.025295332,0.000841088,0.006938632,0.520640033,0.24702183,-0.61697013
6371, 09/23  12:00:00,19.4,169876.2891,28.07308276,24.20891388,25.17858902,14.817731,14.450366,6.238913033,6.475,0.025722967,0.000855307,0.007055934,0.529441811,0.251197903,-0.855378204
6372, 09/23  13:00:00,20,170177.5048,28.12286048,24.78013432,25.16272582,14.810473,14.444728,6.238913033,6.475,0.025768577,0.000856823,0.007068445,0.530380589,0.251643314,-0.838266165
6373, 09/23  14:00:00,21.7,170206.7552,28.12769428,24.32765927,25.15930813,14.796412,14.432061,6.238913033,6.475,0.025773006,0.000856971,0.00706966,0.530471752,0.251686567,-0.837297241
6374, 09/23  15:00:00,23.3,170693.183,28.20807943,23.65276553,25.16297461,14.796644,14.432228,6.238913033,6.475,0.025846662,0.00085942,0.007089864,0.531987768,0.252405853,-0.84738135
6375, 09/23  16:00:00,25.6,171267.058,28.30291573,24.35623778,25.13762355,14.805806,14.443535,6.238913033,6.475,0.025933559,0.000862309,0.007113701,0.533776325,0.253254448,-0.825685678
6376, 09/23  17:00:00,23.3,171041.7512,28.26568242,24.36587481,25.10739764,14.815553,14.455125,6.238913033,6.475,0.025899443,0.000861175,0.007104342,0.533074127,0.252921285,-0.785256202
6377, 09/23  18:00:00,20,170025.9619,28.0978171,24.0846749,25.07554156,14.828532,14.469071,6.238913033,6.475,0.02574563,0.00085606,0.007062151,0.529908286,0.251419226,-0.750184668
6378, 09/23  19:00:00,20,145956.8751,24.12025514,23.58892819,24.24254632,15.213584,14.846479,6.238913033,6.475,0.022101047,0.000734875,0.006062424,0.454893809,0.215828008,0.22263982
6379, 09/23  20:00:00,19.4,148626.1141,24.56136301,26.26703708,24.05354173,15.251322,14.896977,6.238913033,6.475,0.022505228,0.000748315,0.006173293,0.463212844,0.21977504,0.322013734
6380, 09/23  21:00:00,18.9,148829.9249,24.59504397,28.31374534,24.04640022,15.228601,14.875882,6.238913033,6.475,0.022536089,0.000749341,0.006181758,0.463848047,0.220076417,0.316781277
6381, 09/23  22:00:00,17.8,146526.5263,24.21439344,23.32206217,24.04264474,15.233799,14.879724,6.238913033,6.475,0.022187304,0.000737744,0.006086085,0.456669202,0.216670357,0.347667615
6382, 09/23  23:00:00,17.8,145730.8395,24.0829014,25.06472552,24.03478184,15.240957,14.885792,6.238913033,6.475,0.02206682,0.000733737,0.006053035,0.45418934,0.215493766,0.343882188
6383, 09/24  00:00:00,17.8,145955.887,24.12009184,27.38183791,24.02336151,15.245069,14.889809,6.238913033,6.475,0.022100897,0.00073487,0.006062383,0.454890729,0.215826546,0.345506807
6384, 09/24  01:00:00,18.3,110007.9991,18.17948626,21.37294811,22.75224757,15.803042,15.435488,6.238913033,6.475,0.016657605,0.000553877,0.004569261,0.342854406,0.162670016,-0.17441606
6385, 09/24  02:00:00,17.8,113747.1968,18.79741126,21.97036874,22.4892271,15.884332,15.534393,6.238913033,6.475,0.017223801,0.000572704,0.004724572,0.354508108,0.168199208,-0.547729847
6386, 09/24  03:00:00,16.7,108984.4902,18.01034523,25.54508596,22.45894998,15.857049,15.508944,6.238913033,6.475,0.016502623,0.000548724,0.004526749,0.339664506,0.161156543,-0.46383886
6387, 09/24  04:00:00,17.2,108008.3858,17.84903808,20.90631393,22.49254829,15.848764,15.501219,6.238913033,6.475,0.01635482,0.000543809,0.004486206,0.336622348,0.159713167,-0.527578171
6388, 09/24  05:00:00,15,101863.37,16.83353712,21.64026987,22.47517716,15.860918,15.509294,6.238913033,6.475,0.015424331,0.00051287,0.004230968,0.317470598,0.150626465,-0.259528198
6389, 09/24  06:00:00,15,88064.90491,14.55325742,23.07489832,22.47641617,15.859414,15.50814,6.238913033,6.475,0.013334943,0.000443396,0.003657839,0.274465866,0.130222526,-0.375251774
6390, 09/24  07:00:00,16.7,135871.0843,22.45351729,23.195414,23.52541542,15.386474,15.041872,6.238913033,6.475,0.020573839,0.000684095,0.005643503,0.423460115,0.20091404,0.312098598
6391, 09/24  08:00:00,17.8,138744.4925,22.92836536,24.40286792,23.80590452,15.317876,14.95908,6.238913033,6.475,0.021008935,0.000698562,0.005762852,0.43241547,0.20516298,0.372823353
6392, 09/24  09:00:00,18.9,170692.7983,28.20801584,29.95425082,24.87864556,14.852278,14.502175,6.238913033,6.475,0.025846604,0.000859418,0.007089848,0.531986569,0.252405284,-0.497272442
6393, 09/24  10:00:00,19.4,171645.7939,28.36550412,25.27282691,25.15175024,14.784351,14.418728,6.238913033,6.475,0.025990908,0.000864216,0.007129432,0.534956705,0.253814489,-0.855771022
6394, 09/24  11:00:00,21.1,171108.7058,28.27674708,24.2683226,25.20645065,14.79928,14.427352,6.238913033,6.475,0.025909581,0.000861512,0.007107123,0.5332828,0.253020291,-0.88256181
6395, 09/24  12:00:00,21.7,170635.8483,28.19860451,25.49011642,25.2191186,14.787858,14.4172,6.238913033,6.475,0.02583798,0.000859131,0.007087483,0.531809077,0.252321072,-0.895626731
6396, 09/24  13:00:00,22.8,170863.3296,28.23619717,24.24707883,25.23623546,14.7798,14.406397,6.238913033,6.475,0.025872426,0.000860276,0.007096931,0.532518052,0.252657451,-0.916665298
6397, 09/24  14:00:00,23.3,170989.0014,28.2569652,25.30216019,25.24682154,14.776674,14.401283,6.238913033,6.475,0.025891456,0.000860909,0.007102151,0.532909725,0.252843283,-0.927269836
6398, 09/24  15:00:00,23.9,171183.6175,28.28912668,24.07253586,25.24586147,14.777527,14.401791,6.238913033,6.475,0.025920925,0.000861889,0.007110235,0.533516272,0.253131064,-0.927064726
6399, 09/24  16:00:00,22.8,171110.2821,28.27700756,24.91058493,25.22809284,14.777972,14.404169,6.238913033,6.475,0.02590982,0.00086152,0.007107189,0.533287712,0.253022622,-0.911316166
6400, 09/24  17:00:00,21.7,170689.7845,28.20751779,24.50111588,25.18695935,14.794585,14.424088,6.238913033,6.475,0.025846148,0.000859403,0.007089723,0.531977176,0.252400828,-0.86115597
6401, 09/24  18:00:00,19.4,170529.6127,28.18104845,24.22508822,25.14815402,14.80702,14.438872,6.238913033,6.475,0.025821894,0.000858596,0.00708307,0.53147798,0.25216398,-0.828485788
6402, 09/24  19:00:00,18.9,146973.5785,24.28827152,23.52364146,24.29735536,15.196608,14.822478,6.238913033,6.475,0.022254998,0.000739994,0.006104653,0.458062499,0.217331418,0.193908914
6403, 09/24  20:00:00,18.3,147813.1281,24.42701215,24.57938896,24.10839939,15.237207,14.87513,6.238913033,6.475,0.022382124,0.000744221,0.006139525,0.460679066,0.218572869,0.311332996
6404, 09/24  21:00:00,17.8,146392.8755,24.19230684,29.47633727,24.09977343,15.213667,14.854422,6.238913033,6.475,0.022167067,0.000737071,0.006080533,0.456252662,0.216472726,0.324043628
6405, 09/24  22:00:00,17.2,144796.1386,23.92843642,23.7507596,24.09918844,15.218125,14.85754,6.238913033,6.475,0.021925286,0.000729031,0.006014212,0.451276221,0.214111614,0.338613361
6406, 09/24  23:00:00,16.7,144071.756,23.80872783,24.77987501,24.08950174,15.224839,14.863714,6.238913033,6.475,0.021815599,0.000725384,0.005984124,0.449018588,0.213040462,0.340828932
6407, 09/25  00:00:00,16.1,140557.8899,23.22804022,27.1288378,24.07917963,15.224073,14.867477,6.238913033,6.475,0.021283523,0.000707692,0.005838173,0.438067161,0.20784447,0.377008004
6408, 09/25  01:00:00,16.1,107203.595,17.71604154,21.69399869,22.82565986,15.78185,15.412926,6.238913033,6.475,0.016232957,0.000539757,0.004452779,0.334114112,0.158523114,-0.158397217
6409, 09/25  02:00:00,16.7,109480.2745,18.09227659,22.11377783,22.55697632,15.860123,15.510786,6.238913033,6.475,0.016577696,0.00055122,0.004547342,0.341209683,0.161889664,-0.440751879
6410, 09/25  03:00:00,16.1,110284.7789,18.22522579,24.4186042,22.53586332,15.832249,15.477781,6.238913033,6.475,0.016699515,0.000555271,0.004580758,0.343717027,0.163079294,-0.467861902
6411, 09/25  04:00:00,16.1,109782.479,18.14221771,21.84848488,22.55045486,15.832315,15.47619,6.238913033,6.475,0.016623456,0.000552742,0.004559894,0.342151543,0.162336537,-0.455996377
6412, 09/25  05:00:00,16.1,109774.5622,18.14090941,22.28604629,22.54097558,15.838833,15.483491,6.238913033,6.475,0.016622257,0.000552702,0.004559565,0.34212687,0.162324831,-0.465838544
6413, 09/25  06:00:00,16.1,109776.5208,18.14123307,21.64977949,22.53105308,15.841977,15.487017,6.238913033,6.475,0.016622554,0.000552712,0.004559647,0.342132974,0.162327727,-0.476284
6414, 09/25  07:00:00,16.1,137325.4743,22.69386402,23.69344352,23.56182027,15.364769,15.022082,6.238913033,6.475,0.020794065,0.000691417,0.005703912,0.427992913,0.203064662,0.338338639
6415, 09/25  08:00:00,16.7,136998.2709,22.63979169,24.20974306,23.79453717,15.318627,14.957976,6.238913033,6.475,0.020744519,0.00068977,0.005690322,0.42697314,0.202580823,0.419068795
6416, 09/25  09:00:00,16.7,165867.6328,27.4106281,23.99533462,24.83270233,14.869916,14.517591,6.238913033,6.475,0.025115969,0.000835124,0.006889432,0.516948306,0.24527026,-0.398461404
6417, 09/25  10:00:00,17.2,164395.3168,27.16731899,24.15904748,25.07042612,14.809913,14.449652,6.238913033,6.475,0.024893028,0.000827711,0.006828278,0.512359639,0.24309313,-0.697548227
6418, 09/25  11:00:00,17.8,167187.8821,27.62880727,23.3960551,25.15636897,14.826266,14.460223,6.238913033,6.475,0.025315883,0.000841771,0.006944269,0.521063036,0.247222527,-0.799864023
6419, 09/25  12:00:00,19.4,170073.5021,28.10567341,24.8042229,25.18097826,14.796339,14.427295,6.238913033,6.475,0.025752829,0.0008563,0.007064125,0.530056451,0.251489524,-0.871990216
6420, 09/25  13:00:00,20.6,171549.8661,28.34965148,23.86677687,25.21589409,14.780583,14.414944,6.238913033,6.475,0.025976383,0.000863733,0.007125447,0.534657734,0.25367264,-0.90116701
6421, 09/25  14:00:00,22.2,170498.2582,28.17586692,24.31093592,25.1945139,14.786188,14.419783,6.238913033,6.475,0.025817146,0.000858438,0.007081768,0.531380259,0.252117616,-0.879677952
6422, 09/25  15:00:00,21.7,170555.9012,28.18539277,24.56799842,25.17257667,14.791236,14.428202,6.238913033,6.475,0.025825875,0.000858729,0.007084162,0.531559911,0.252202853,-0.855183318
6423, 09/25  16:00:00,19.4,171039.0135,28.26522999,24.25117708,25.14301093,14.80092,14.439491,6.238913033,6.475,0.025899028,0.000861161,0.007104229,0.533065594,0.252917236,-0.838595224
6424, 09/25  17:00:00,17.2,168036.0145,27.76896628,24.35449813,25.11522415,14.810984,14.450952,6.238913033,6.475,0.025444309,0.000846041,0.006979497,0.523706353,0.248476669,-0.744980862
6425, 09/25  18:00:00,16.1,157754.3687,26.06986221,24.3511972,25.08348715,14.827204,14.466218,6.238913033,6.475,0.023887444,0.000794274,0.006552441,0.491662251,0.233273089,-0.554585024
6426, 09/25  19:00:00,15,123350.0293,20.38433733,25.74874501,24.25983067,15.205803,14.841943,6.238913033,6.475,0.018677879,0.000621053,0.005123432,0.384436599,0.18239902,0.473119836
6427, 09/25  20:00:00,14.4,113205.9036,18.7079593,23.58387742,24.03148148,15.246017,14.895027,6.238913033,6.475,0.017141837,0.000569978,0.004702089,0.352821097,0.167398792,0.701603831
6428, 09/25  21:00:00,13.9,118508.3035,19.5842129,23.26090063,24.06028362,15.216236,14.86844,6.238913033,6.475,0.017944736,0.000596675,0.004922328,0.369346724,0.175239508,0.707121825
6429, 09/25  22:00:00,13.9,112625.9274,18.61211472,22.86321622,24.04711145,15.238996,14.882372,6.238913033,6.475,0.017054016,0.000567058,0.004677999,0.351013524,0.166541175,0.584277564
6430, 09/25  23:00:00,13.3,115607.5018,19.1048379,21.45858465,24.03381821,15.23532,14.884388,6.238913033,6.475,0.017505491,0.00058207,0.004801841,0.360305993,0.170950061,0.708559663
6431, 09/26  00:00:00,13.3,109736.5058,18.13462036,23.09445131,24.03016882,15.242486,14.888039,6.238913033,6.475,0.016616495,0.00055251,0.004557985,0.342008262,0.162268556,0.707218282
6432, 09/26  01:00:00,13.3,80627.83176,13.32423616,21.47929782,22.76869901,15.79731,15.431069,6.238913033,6.475,0.012208808,0.000405952,0.003348935,0.251287248,0.119225246,0.076161827
6433, 09/26  02:00:00,13.3,84976.3627,14.04285716,21.93665891,22.438484,15.875515,15.539103,6.238913033,6.475,0.01286727,0.000427846,0.003529554,0.264840017,0.125655465,-0.291046686
6434, 09/26  03:00:00,13.3,91009.77951,15.03991573,22.22166711,22.50577571,15.82796,15.48406,6.238913033,6.475,0.013780861,0.000458223,0.003780157,0.283643955,0.134577144,-0.210703806
6435, 09/26  04:00:00,13.3,85022.58844,14.05049625,21.25532763,22.4954651,15.858141,15.504194,6.238913033,6.475,0.01287427,0.000428079,0.003531474,0.264984086,0.12572382,-0.357084661
6436, 09/26  05:00:00,13.3,88050.70403,14.55091064,21.91813548,22.48424011,15.851761,15.504994,6.238913033,6.475,0.013332793,0.000443325,0.003657249,0.274421607,0.130201527,-0.245814268
6437, 09/26  06:00:00,13.3,82169.38449,13.57898706,22.38329919,22.47795455,15.859444,15.508276,6.238913033,6.475,0.012442233,0.000413713,0.003412965,0.2560917,0.121504756,-0.25569277
6438, 09/26  07:00:00,13.3,106544.8804,17.60718498,22.77510552,23.51047351,15.386329,15.043255,6.238913033,6.475,0.016133213,0.000536441,0.004425418,0.332061141,0.157549065,0.606219802
6439, 09/26  08:00:00,13.3,113685.691,18.78724705,22.90067422,23.78318945,15.351648,14.996074,6.238913033,6.475,0.017214487,0.000572394,0.004722017,0.354316417,0.168108259,0.624535319
6440, 09/26  09:00:00,13.9,129605.4248,21.41807922,23.82678184,24.79508452,14.893556,14.540957,6.238913033,6.475,0.019625082,0.000652548,0.005383255,0.403932362,0.191648941,0.001046095
6441, 09/26  10:00:00,16.1,151347.7501,25.01112979,24.16314476,25.11413632,14.831734,14.458408,6.238913033,6.475,0.022917343,0.000762018,0.006286338,0.471695181,0.223799553,-0.724491983
6442, 09/26  11:00:00,17.8,163039.0469,26.94318719,24.47520074,25.1332723,14.814534,14.457104,6.238913033,6.475,0.024687659,0.000820882,0.006771944,0.508132645,0.241087599,-0.670888606
6443, 09/26  12:00:00,18.9,158265.1941,26.15427918,24.02472214,25.11655245,14.814034,14.453315,6.238913033,6.475,0.023964794,0.000796846,0.006573659,0.493254305,0.234028452,-0.680150151
6444, 09/26  13:00:00,18.9,159119.8688,26.29551934,24.17144117,25.11650915,14.814159,14.452059,6.238913033,6.475,0.024094211,0.00080115,0.006609158,0.495918011,0.235292268,-0.677175021
6445, 09/26  14:00:00,19.4,160003.0277,26.4414667,23.98070931,25.11450947,14.816673,14.454096,6.238913033,6.475,0.02422794,0.000805596,0.006645841,0.498670492,0.236598205,-0.688033772
6446, 09/26  15:00:00,18.9,159653.5253,26.38370931,24.14063333,25.10652526,14.81878,14.456244,6.238913033,6.475,0.024175018,0.000803836,0.006631324,0.497581222,0.236081392,-0.663611898
6447, 09/26  16:00:00,17.8,157545.7676,26.03538962,23.98147877,25.09726599,14.821431,14.459374,6.238913033,6.475,0.023855857,0.000793224,0.006543777,0.491012118,0.232964628,-0.628675928
6448, 09/26  17:00:00,16.7,154404.2448,25.516234,24.10154822,25.07722677,14.827647,14.466642,6.238913033,6.475,0.023380162,0.000777407,0.006413291,0.481221149,0.228319224,-0.572239442
6449, 09/26  18:00:00,15.6,147343.1056,24.3493381,24.10753509,25.04531198,14.840446,14.481315,6.238913033,6.475,0.022310952,0.000741855,0.006120002,0.459214179,0.217877842,-0.480834299
6450, 09/26  19:00:00,14.4,116587.8626,19.26684844,22.71494681,24.2210911,15.211293,14.854893,6.238913033,6.475,0.017653939,0.000587006,0.004842561,0.363361417,0.172399732,0.630386898
6451, 09/26  20:00:00,14.4,112634.1281,18.61346994,22.97712216,23.98096785,15.256996,14.913912,6.238913033,6.475,0.017055258,0.000567099,0.00467834,0.351039083,0.166553302,0.722524409
6452, 09/26  21:00:00,14.4,118558.2288,19.59246336,23.03146714,24.03432863,15.227367,14.877184,6.238913033,6.475,0.017952296,0.000596927,0.004924401,0.369502322,0.175313333,0.712940203
6453, 09/26  22:00:00,13.9,112633.2726,18.61332856,22.7291972,24.02088454,15.24756,14.893639,6.238913033,6.475,0.017055128,0.000567095,0.004678304,0.351036416,0.166552037,0.591875274
6454, 09/26  23:00:00,13.9,115627.256,19.10810241,22.03619828,24.01610924,15.242685,14.892625,6.238913033,6.475,0.017508483,0.000582169,0.004802661,0.36036756,0.170979272,0.713214587
6455, 09/27  00:00:00,14.4,109751.3368,18.13707127,22.65034656,24.01287623,15.247675,14.894496,6.238913033,6.475,0.016618741,0.000552585,0.004558601,0.342054484,0.162290487,0.711936604
6456, 09/27  01:00:00,13.9,80633.14473,13.32511416,20.31709204,22.75773755,15.800337,15.435476,6.238913033,6.475,0.012209613,0.000405978,0.003349156,0.251303807,0.119233102,0.065584623
6457, 09/27  02:00:00,13.9,84976.68011,14.04290962,22.09579121,22.42487336,15.879392,15.543742,6.238913033,6.475,0.012867318,0.000427847,0.003529568,0.264841007,0.125655935,-0.305075367
6458, 09/27  03:00:00,13.9,91015.18563,15.04080912,22.00861366,22.4933897,15.83214,15.489523,6.238913033,6.475,0.01378168,0.000458251,0.003780381,0.283660804,0.134585138,-0.223768165
6459, 09/27  04:00:00,13.9,85036.36292,14.05277256,20.84030004,22.48997455,15.860226,15.507199,6.238913033,6.475,0.012876356,0.000428148,0.003532047,0.265027016,0.125744188,-0.362386522
6460, 09/27  05:00:00,13.9,85122.73837,14.06704663,22.0034577,22.47440998,15.854339,15.508994,6.238913033,6.475,0.012889435,0.000428583,0.003535634,0.265296216,0.125871913,-0.255643907
6461, 09/27  06:00:00,13.9,82174.0658,13.57976068,22.33430853,22.47172178,15.861053,15.510713,6.238913033,6.475,0.012442942,0.000413737,0.003413159,0.25610629,0.121511679,-0.26184872
6462, 09/27  07:00:00,14.4,106550.3694,17.60809207,23.0558877,23.5044108,15.388266,15.046145,6.238913033,6.475,0.016134044,0.000536468,0.004425646,0.332078248,0.157557182,0.603527792
6463, 09/27  08:00:00,15.6,113137.4129,18.69664079,24.8139787,23.79203995,15.350188,14.99518,6.238913033,6.475,0.017131466,0.000569633,0.004699244,0.352607636,0.167297514,0.562842222
6464, 09/27  09:00:00,16.7,146257.8305,24.16998983,24.47568124,24.80958851,14.884466,14.537377,6.238913033,6.475,0.022146618,0.000736391,0.006074924,0.455831776,0.216273033,-0.246813957
6465, 09/27  10:00:00,16.7,152685.2325,25.23215683,24.54511075,25.07408006,14.809896,14.44885,6.238913033,6.475,0.023119867,0.000768752,0.006341891,0.47586362,0.225777302,-0.577642285
6466, 09/27  11:00:00,18.3,156213.6701,25.81525246,24.6586446,25.13679698,14.818352,14.455635,6.238913033,6.475,0.023654149,0.000786517,0.006488447,0.486860461,0.230994841,-0.692024737
6467, 09/27  12:00:00,19.4,160338.7066,26.49693966,24.25021146,25.11716873,14.814289,14.453366,6.238913033,6.475,0.024278769,0.000807286,0.006659784,0.49971668,0.237094577,-0.70226733
6468, 09/27  13:00:00,18.9,160450.6934,26.51544615,24.45485318,25.10397817,14.818402,14.457192,6.238913033,6.475,0.024295726,0.00080785,0.006664435,0.500065701,0.237260173,-0.670209178
6469, 09/27  14:00:00,18.9,159809.0751,26.40941486,24.26146815,25.11097494,14.818527,14.456007,6.238913033,6.475,0.024198571,0.00080462,0.006637785,0.498066013,0.236311405,-0.67646742
6470, 09/27  15:00:00,17.8,157778.9496,26.07392435,24.1198063,25.10131606,14.819366,14.456762,6.238913033,6.475,0.023891166,0.000794398,0.006553462,0.49173886,0.233309437,-0.63193965
6471, 09/27  16:00:00,18.3,157623.2244,26.04818983,24.18500295,25.09159512,14.82571,14.4637,6.238913033,6.475,0.023867586,0.000793614,0.006546994,0.491253522,0.233079164,-0.638821403
6472, 09/27  17:00:00,17.2,156101.0089,25.79663451,23.89802633,25.08057483,14.826564,14.465692,6.238913033,6.475,0.023637089,0.00078595,0.006483768,0.486509337,0.230828248,-0.593263637
6473, 09/27  18:00:00,16.1,151957.2726,25.11185707,24.15912073,25.04647774,14.840055,14.480436,6.238913033,6.475,0.023009638,0.000765087,0.006311655,0.473594838,0.22470086,-0.512532116
6474, 09/27  19:00:00,16.1,129071.0442,21.3297696,22.76911907,24.21220967,15.223188,14.858495,6.238913033,6.475,0.019544165,0.000649857,0.005361059,0.402266895,0.190858747,0.427721061
6475, 09/27  20:00:00,16.1,130228.3974,21.52102921,24.21128302,24.02555671,15.26113,14.907832,6.238913033,6.475,0.019719413,0.000655684,0.00540913,0.405873939,0.192570138,0.507685835
6476, 09/27  21:00:00,16.1,130248.482,21.52434831,27.41801605,24.01533984,15.238718,14.888,6.238913033,6.475,0.019722454,0.000655786,0.005409964,0.405936535,0.192599837,0.509691527
6477, 09/27  22:00:00,15.6,120034.3681,19.83640429,22.99387464,24.02943771,15.241372,14.887896,6.238913033,6.475,0.018175815,0.000604359,0.004985714,0.374102905,0.177496116,0.53184745
6478, 09/27  23:00:00,15.6,127227.7093,21.02514737,24.45717487,24.02506054,15.243316,14.889852,6.238913033,6.475,0.019265044,0.000640576,0.005284495,0.396521899,0.188132988,0.533914124
6479, 09/28  00:00:00,15.6,133751.0009,22.10316071,23.52948003,24.01053108,15.246664,14.89259,6.238913033,6.475,0.020252812,0.00067342,0.005555444,0.416852596,0.19777905,0.425252303
6480, 09/28  01:00:00,15.6,106287.1299,17.56459015,22.14586155,22.75221226,15.804064,15.437109,6.238913033,6.475,0.016094184,0.000535143,0.004414712,0.331257828,0.157167927,-0.213123525
6481, 09/28  02:00:00,15.6,107226.1389,17.71976707,24.95400497,22.49923744,15.880099,15.530955,6.238913033,6.475,0.016236371,0.000539871,0.004453715,0.334184373,0.15855645,-0.480967893
