,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Whole Building:Facility Total Electricity Demand Rate [W](Hourly),Site:Environmental Impact Total CO2 Emissions Carbon Equivalent Mass [kg](Hourly),WEST ZONE:Zone Air Temperature [C](TimeStep),EAST ZONE:Zone Air Temperature [C](TimeStep),WEST ZONE DEC OUTLET NODE:System Node Setpoint Temperature [C](TimeStep),EAST AIR LOOP OUTLET NODE:System Node Setpoint Temperature [C](TimeStep),WEST ZONE SUPPLY FAN:Fan Air Mass Flow Rate [kg/s](Hourly),EAST ZONE SUPPLY FAN:Fan Air Mass Flow Rate [kg/s](Hourly),Site:Environmental Impact Electricity CO Emissions Mass [kg](Hourly),CH4:Facility [kg](Hourly),PM2.5:Facility [kg](Hourly),SO2:Facility [kg](Hourly),NOx:Facility [kg](Hourly),Reward
6482, 09/28  03:00:00,15.6,107458.674,17.75819489,21.59941876,22.47642797,15.850416,15.502562,6.238913033,6.475,0.016271582,0.000541042,0.004463373,0.334909099,0.158900302,-0.48753154
6483, 09/28  04:00:00,15.6,101901.2903,16.83980367,22.10664377,22.48894139,15.853556,15.501268,6.238913033,6.475,0.015430073,0.000513061,0.004232543,0.317588781,0.150682539,-0.36604381
6484, 09/28  05:00:00,15.6,96114.62687,15.88352259,23.24402414,22.49455116,15.822156,15.50027,6.238913033,6.475,0.014553846,0.000483926,0.00399219,0.299553883,0.142125737,-0.344383613
6485, 09/28  06:00:00,15.6,96105.31928,15.88198445,21.50718379,22.48635025,15.825403,15.505257,6.238913033,6.475,0.014552437,0.000483879,0.003991804,0.299524875,0.142111974,-0.353464106
6486, 09/28  07:00:00,16.1,111178.2019,18.37286933,25.12891936,23.52092185,15.38752,15.040626,6.238913033,6.475,0.016834799,0.000559769,0.004617867,0.346501497,0.164400408,0.434339178
6487, 09/28  08:00:00,16.7,125084.5923,20.67098435,26.26806145,23.75442315,15.328366,14.97539,6.238913033,6.475,0.018940529,0.000629786,0.005195479,0.389842593,0.184963938,0.517704819
6488, 09/28  09:00:00,18.9,157309.3151,25.99631442,24.71149399,24.80651751,14.877761,14.529532,6.238913033,6.475,0.023820053,0.000792034,0.006533956,0.490275183,0.232614983,-0.308993997
6489, 09/28  10:00:00,18.9,158292.0973,26.15872511,24.19659788,25.03763889,14.826108,14.464758,6.238913033,6.475,0.023968868,0.000796982,0.006574776,0.493338152,0.234068234,-0.587668772
6490, 09/28  11:00:00,20,160303.3433,26.49109565,24.50832004,25.07615143,14.843714,14.481412,6.238913033,6.475,0.024273414,0.000807108,0.006658315,0.499606465,0.237042285,-0.653208422
6491, 09/28  12:00:00,20.6,161903.725,26.75556839,24.17481213,25.09782906,14.824127,14.461213,6.238913033,6.475,0.024515747,0.000815166,0.006724788,0.504594265,0.239408787,-0.676485434
6492, 09/28  13:00:00,21.1,161566.6593,26.69986626,23.92847531,25.10363461,14.82388,14.460456,6.238913033,6.475,0.024464708,0.000813469,0.006710788,0.503543756,0.238910364,-0.68395451
6493, 09/28  14:00:00,22.8,163532.0537,27.02465955,24.25507727,25.12207514,14.816557,14.452672,6.238913033,6.475,0.024762311,0.000823364,0.006792422,0.509669166,0.241816614,-0.735160637
6494, 09/28  15:00:00,21.7,163020.9941,26.94020387,24.47456289,25.11799477,14.814411,14.450983,6.238913033,6.475,0.024684926,0.000820791,0.006771194,0.508076382,0.241060905,-0.705897335
6495, 09/28  16:00:00,21.1,161236.8234,26.64535888,24.43694998,25.10961148,14.818149,14.455372,6.238913033,6.475,0.024414764,0.000811808,0.006697088,0.502515779,0.238422632,-0.684328717
6496, 09/28  17:00:00,19.4,159986.8964,26.4388009,23.88071629,25.08483719,14.82459,14.46335,6.238913033,6.475,0.024225497,0.000805515,0.006645171,0.498620217,0.236574352,-0.637756504
6497, 09/28  18:00:00,17.8,156632.8208,25.88451965,24.213212,25.06536791,14.831884,14.471954,6.238913033,6.475,0.023717617,0.000788628,0.006505857,0.488166799,0.231614644,-0.581063512
6498, 09/28  19:00:00,16.1,135831.7952,22.44702453,26.51035419,24.22627803,15.21975,14.852572,6.238913033,6.475,0.020567889,0.000683897,0.005641871,0.423337665,0.200855943,0.311773161
6499, 09/28  20:00:00,16.1,140991.8404,23.29975316,25.76127466,24.04136317,15.255479,14.901863,6.238913033,6.475,0.021349233,0.000709877,0.005856198,0.439419625,0.208486157,0.420335498
6500, 09/28  21:00:00,16.1,141901.7244,23.450117,23.62464678,24.03461839,15.237294,14.880668,6.238913033,6.475,0.021487009,0.000714458,0.00589399,0.442255398,0.209831612,0.377700828
6501, 09/28  22:00:00,16.1,140175.6812,23.16487793,27.28239042,24.04174067,15.233243,14.881408,6.238913033,6.475,0.021225648,0.000705768,0.005822298,0.436875958,0.207279294,0.383351381
6502, 09/28  23:00:00,16.1,140856.2546,23.2773468,23.92039039,24.03017261,15.238207,14.887182,6.238913033,6.475,0.021328702,0.000709194,0.005850566,0.438997054,0.208285665,0.420205119
6503, 09/29  00:00:00,16.1,141786.1835,23.43102316,24.82770562,24.0286503,15.245953,14.888428,6.238913033,6.475,0.021469513,0.000713877,0.005889191,0.4418953,0.209660761,0.378384215
6504, 09/29  01:00:00,16.1,106743.2166,17.63996123,21.93852097,22.78202614,15.797451,15.428882,6.238913033,6.475,0.016163246,0.000537439,0.004433656,0.332679282,0.157842347,-0.201082461
6505, 09/29  02:00:00,15.6,107452.9126,17.75724279,22.96759199,22.51334888,15.873493,15.526156,6.238913033,6.475,0.016270709,0.000541013,0.004463134,0.334891143,0.158891782,-0.462864911
6506, 09/29  03:00:00,16.1,100365.8084,16.58605602,20.59332365,22.49327227,15.843662,15.495514,6.238913033,6.475,0.015197567,0.00050533,0.004168766,0.31280325,0.148412005,-0.418324363
6507, 09/29  04:00:00,16.1,100151.9248,16.55071046,22.06043566,22.50320084,15.840832,15.494064,6.238913033,6.475,0.015165181,0.000504253,0.004159882,0.312136654,0.148095733,-0.408312609
6508, 09/29  05:00:00,16.1,100689.8568,16.63960696,22.90299538,22.49928413,15.847098,15.499838,6.238913033,6.475,0.015246635,0.000506961,0.004182226,0.313813189,0.148891179,-0.413350658
6509, 09/29  06:00:00,15.6,85619.88922,14.14920381,20.93690183,22.49669481,15.851993,15.50284,6.238913033,6.475,0.012964714,0.000431086,0.003556284,0.266845652,0.126607055,-0.373334506
6510, 09/29  07:00:00,15.6,122978.7075,20.32297416,25.6598106,23.53136271,15.381764,15.035601,6.238913033,6.475,0.018621652,0.000619183,0.005108009,0.383279326,0.181849943,0.434776829
6511, 09/29  08:00:00,17.2,120251.7098,19.87232133,24.94038574,23.79463207,15.31507,14.962,6.238913033,6.475,0.018208726,0.000605453,0.004994741,0.374780279,0.177817502,0.511025007
6512, 09/29  09:00:00,18.3,157670.9287,26.05607324,24.11395628,24.87461239,14.855386,14.505815,6.238913033,6.475,0.02387481,0.000793854,0.006548976,0.491402199,0.233149705,-0.369795153
6513, 09/29  10:00:00,19.4,167812.6012,27.73204588,24.26281139,25.14225425,14.787356,14.422758,6.238913033,6.475,0.025410479,0.000844916,0.006970217,0.523010056,0.248146306,-0.841581496
6514, 09/29  11:00:00,21.1,170561.1757,28.18626441,24.19853772,25.18831328,14.802608,14.43404,6.238913033,6.475,0.025826673,0.000858755,0.007084381,0.53157635,0.252210653,-0.861011611
6515, 09/29  12:00:00,22.2,166181.5509,27.46250497,24.46905664,25.17467735,14.799193,14.432178,6.238913033,6.475,0.025163503,0.000836704,0.00690247,0.517926673,0.245734454,-0.794025233
6516, 09/29  13:00:00,22.8,165159.9837,27.29368481,24.24216915,25.19157897,14.791915,14.4237,6.238913033,6.475,0.025008815,0.000831561,0.006860039,0.514742824,0.244223852,-0.816334391
6517, 09/29  14:00:00,21.1,163702.5937,27.05284232,24.10713572,25.1713084,14.795698,14.429216,6.238913033,6.475,0.024788135,0.000824223,0.006799505,0.510200677,0.242068793,-0.76882776
6518, 09/29  15:00:00,20.6,162630.6807,26.87570222,24.3276083,25.1606422,14.802709,14.434028,6.238913033,6.475,0.024625824,0.000818826,0.006754982,0.506859919,0.240483744,-0.753264337
6519, 09/29  16:00:00,18.9,161348.938,26.6638865,25.00203195,25.13555372,14.811527,14.44327,6.238913033,6.475,0.02443174,0.000812373,0.006701744,0.502865199,0.238588417,-0.69239791
6520, 09/29  17:00:00,17.8,156876.3684,25.92476735,24.13292167,25.11433267,14.818178,14.451725,6.238913033,6.475,0.023754496,0.000789854,0.006515973,0.488925847,0.23197478,-0.630623119
6521, 09/29  18:00:00,15.6,150695.3244,24.9033125,23.66135457,25.09196439,14.824926,14.461161,6.238913033,6.475,0.022818551,0.000758733,0.006259239,0.46966181,0.222834804,-0.558515495
6522, 09/29  19:00:00,15.6,126491.862,20.90354416,22.41339795,24.26522972,15.212536,14.836863,6.238913033,6.475,0.01915362,0.000636871,0.005253931,0.394228534,0.187044882,0.429938245
6523, 09/29  20:00:00,15.6,127313.7205,21.03936125,23.49303679,24.08156685,15.243759,14.886208,6.238913033,6.475,0.019278068,0.000641009,0.005288067,0.396789965,0.188260174,0.517500475
6524, 09/29  21:00:00,15,125289.2554,20.70480615,24.72633764,24.06553458,15.222896,14.867275,6.238913033,6.475,0.01897152,0.000630816,0.005203979,0.390480452,0.185266575,0.564562648
6525, 09/29  22:00:00,15,123658.6685,20.43534182,22.94044806,24.07113303,15.208051,14.869256,6.238913033,6.475,0.018724613,0.000622607,0.005136252,0.385398514,0.182855409,0.549164405
6526, 09/29  23:00:00,14.4,113067.9763,18.68516597,22.75953954,24.06285604,15.233652,14.874641,6.238913033,6.475,0.017120952,0.000569284,0.00469636,0.352391228,0.167194838,0.700878774
6527, 09/30  00:00:00,14.4,109746.6514,18.13629698,21.88031754,24.04971215,15.234971,14.878715,6.238913033,6.475,0.016618031,0.000552561,0.004558406,0.342039882,0.162283559,0.699351969
6528, 09/30  01:00:00,14.4,83550.69021,13.80725618,20.91998904,22.79711496,15.790171,15.423072,6.238913033,6.475,0.012651393,0.000420668,0.003470338,0.260396721,0.123547308,-0.014881365
6529, 09/30  02:00:00,13.9,84964.99336,14.04097831,22.31387879,22.44151922,15.873688,15.537416,6.238913033,6.475,0.012865549,0.000427789,0.003529082,0.264804583,0.125638653,-0.287656145
6530, 09/30  03:00:00,13.3,91014.14949,15.0406379,23.820546,22.49692923,15.830947,15.484224,6.238913033,6.475,0.013781523,0.000458245,0.003780338,0.283657574,0.134583606,-0.223151164
6531, 09/30  04:00:00,12.8,85043.13532,14.05389174,21.59417933,22.48754163,15.863504,15.508421,6.238913033,6.475,0.012877381,0.000428182,0.003532328,0.265048123,0.125754203,-0.367812116
6532, 09/30  05:00:00,13.3,88084.51428,14.55649799,21.89560329,22.47261255,15.857694,15.50979,6.238913033,6.475,0.013337912,0.000443495,0.003658654,0.274526981,0.130251523,-0.260478454
6533, 09/30  06:00:00,12.8,82195.33517,13.58327557,24.60253515,22.45357007,15.868591,15.51632,6.238913033,6.475,0.012446162,0.000413844,0.003414042,0.256172579,0.12154313,-0.284100217
6534, 09/30  07:00:00,13.3,106584.5515,17.61374086,21.38408354,23.5301279,15.386304,15.04161,6.238913033,6.475,0.01613922,0.000536641,0.004427066,0.332184781,0.157607727,0.616284633
6535, 09/30  08:00:00,16.1,113056.5467,18.68327717,23.12741822,23.8487507,15.32725,14.970032,6.238913033,6.475,0.017119221,0.000569226,0.004695885,0.352355606,0.167177937,0.571745224
6536, 09/30  09:00:00,17.8,154937.0258,25.60427928,23.93516072,24.88215453,14.858733,14.507425,6.238913033,6.475,0.023460837,0.000780089,0.006435421,0.482881631,0.229107053,-0.359710343
6537, 09/30  10:00:00,18.9,166976.8951,27.5939404,24.38556178,25.14746466,14.787881,14.421294,6.238913033,6.475,0.025283935,0.000840709,0.006935506,0.520405468,0.246910538,-0.835645036
6538, 09/30  11:00:00,20,172013.0264,28.42619151,23.85147209,25.2090355,14.797488,14.424869,6.238913033,6.475,0.026046515,0.000866065,0.007144685,0.536101234,0.25435752,-0.902278447
6539, 09/30  12:00:00,21.7,171046.8992,28.26653315,24.25918803,25.21365307,14.790093,14.418646,6.238913033,6.475,0.025900223,0.000861201,0.007104556,0.533090171,0.252928897,-0.887894735
6540, 09/30  13:00:00,23.3,170140.9601,28.11682125,24.27613478,25.19776382,14.791276,14.418494,6.238913033,6.475,0.025763044,0.000856639,0.007066927,0.530266693,0.251589275,-0.874892224
6541, 09/30  14:00:00,19.4,163696.9457,27.05190895,24.75809506,25.17637126,14.799604,14.42655,6.238913033,6.475,0.02478728,0.000824195,0.006799271,0.510183074,0.242060442,-0.744687192
6542, 09/30  15:00:00,18.3,158010.1512,26.11213181,23.93042226,25.17503786,14.802788,14.42931,6.238913033,6.475,0.023926175,0.000795562,0.006563065,0.49245943,0.233651317,-0.700677296
6543, 09/30  16:00:00,17.2,154869.6706,25.59314842,24.2997764,25.15561391,14.807394,14.435524,6.238913033,6.475,0.023450638,0.00077975,0.006432623,0.482671709,0.229007455,-0.65467586
6544, 09/30  17:00:00,16.7,153061.0171,25.29425752,23.92100633,25.13415812,14.814348,14.443756,6.238913033,6.475,0.023176769,0.000770644,0.0063575,0.477034803,0.226332979,-0.619361209
6545, 09/30  18:00:00,15.6,147000.7277,24.29275809,24.15026489,25.09991091,14.827542,14.45921,6.238913033,6.475,0.022259109,0.000740131,0.006105781,0.458147113,0.217371564,-0.531504738
6546, 09/30  19:00:00,14.4,119514.6036,19.75051007,21.92323286,24.27722841,15.194594,14.833024,6.238913033,6.475,0.018097112,0.000601742,0.004964125,0.37248299,0.176727535,0.598229365
6547, 09/30  20:00:00,13.9,112589.5587,18.60610458,22.67769511,24.02732704,15.246274,14.895216,6.238913033,6.475,0.017048509,0.000566875,0.004676488,0.350900177,0.166487396,0.709902324
6548, 09/30  21:00:00,13.9,118530.3657,19.58785881,21.89947474,24.0771236,15.217962,14.859757,6.238913033,6.475,0.017948077,0.000596786,0.004923244,0.369415483,0.175272132,0.695254861
6549, 09/30  22:00:00,13.9,112612.4562,18.60988852,22.91108114,24.06600209,15.23623,14.874962,6.238913033,6.475,0.017051976,0.00056699,0.004677439,0.350971539,0.166521255,0.575501629
6550, 09/30  23:00:00,13.9,112665.0101,18.61857338,23.03815843,24.04426067,15.236691,14.879864,6.238913033,6.475,0.017059934,0.000567255,0.004679622,0.351135331,0.166598967,0.701809848
6551, 10/01  00:00:00,13.9,109730.2324,18.13358364,22.02812449,24.03395099,15.2447,14.886001,6.238913033,6.475,0.016615545,0.000552479,0.004557724,0.34198871,0.16225928,0.702746181
6552, 10/01  01:00:00,13.9,80620.55977,13.32303442,21.65920606,22.7825356,15.795708,15.426729,6.238913033,6.475,0.012207707,0.000405915,0.003348633,0.251264584,0.119214492,0.08677236
6553, 10/01  02:00:00,13.9,84889.00702,14.02842111,22.23396289,22.43260621,15.87912,15.53987,6.238913033,6.475,0.012854043,0.000427406,0.003525926,0.264567762,0.125526291,-0.298816283
6554, 10/01  03:00:00,13.9,90884.01633,15.01913261,22.35230091,22.49931679,15.83401,15.485622,6.238913033,6.475,0.013761818,0.00045759,0.003774933,0.283251997,0.134391176,-0.220932836
6555, 10/01  04:00:00,13.9,84883.88947,14.0275754,20.7241134,22.4905391,15.864223,15.507452,6.238913033,6.475,0.012853268,0.00042738,0.003525713,0.264551812,0.125518724,-0.364401622
6556, 10/01  05:00:00,13.9,87903.9466,14.52665809,22.59094237,22.4747309,15.857666,15.508553,6.238913033,6.475,0.01331057,0.000442586,0.003651154,0.273964218,0.129984515,-0.257543424
6557, 10/01  06:00:00,13.9,82018.8047,13.55410284,23.1967489,22.47289275,15.864645,15.51052,6.238913033,6.475,0.012419432,0.000412955,0.00340671,0.255622399,0.121282092,-0.26281675
6558, 10/01  07:00:00,13.9,106383.0374,17.58043945,20.93821231,23.49903698,15.392202,15.046492,6.238913033,6.475,0.016108707,0.000535626,0.004418696,0.331556736,0.157309746,0.596070226
6559, 10/01  08:00:00,14.4,113520.2918,18.75991384,22.26101385,23.77147699,15.358748,15.001007,6.238913033,6.475,0.017189442,0.000571561,0.004715147,0.353800929,0.167863681,0.618824859
6560, 10/01  09:00:00,14.4,136280.3184,22.52114569,23.92775973,24.76403317,14.903796,14.549399,6.238913033,6.475,0.020635806,0.000686155,0.005660501,0.424735547,0.201519179,0.03459801
6561, 10/01  10:00:00,14.4,131933.7236,21.80284466,24.13752605,24.99075124,14.856434,14.482177,6.238913033,6.475,0.019977637,0.000664271,0.005479962,0.411188812,0.195091822,-0.281993613
6562, 10/01  11:00:00,15,143414.4423,23.70010276,24.02741617,25.00548641,14.873487,14.503479,6.238913033,6.475,0.021716067,0.000722075,0.005956822,0.446969983,0.212068485,-0.407343648
6563, 10/01  12:00:00,15,144980.3903,23.95888513,24.26934657,24.99524681,14.870166,14.504501,6.238913033,6.475,0.021953186,0.000729959,0.006021865,0.451850466,0.214384069,-0.382729666
6564, 10/01  13:00:00,15,144895.4113,23.94484184,24.05011887,25.00744629,14.858308,14.497204,6.238913033,6.475,0.021940318,0.000729531,0.006018335,0.451585618,0.21425841,-0.403879202
6565, 10/01  14:00:00,15.6,146425.8554,24.19775696,23.40907193,25.01179744,14.858178,14.495703,6.238913033,6.475,0.022172061,0.000737237,0.006081903,0.456355448,0.216521494,-0.43500673
6566, 10/01  15:00:00,15,145822.5252,24.09805301,23.8266802,25.00810608,14.8583,14.496348,6.238913033,6.475,0.022080703,0.000734199,0.006056844,0.45447509,0.215629343,-0.404605004
6567, 10/01  16:00:00,15.6,146497.1028,24.20953103,23.31237965,25.01135119,14.85792,14.495319,6.238913033,6.475,0.022182849,0.000737595,0.006084863,0.4565775,0.216626848,-0.434552803
6568, 10/01  17:00:00,14.4,140604.3492,23.2357179,23.87332166,24.99700406,14.860515,14.498649,6.238913033,6.475,0.021290558,0.000707926,0.005840103,0.438211958,0.20791317,-0.231769792
6569, 10/01  18:00:00,14.4,128288.4813,21.20044636,24.31337966,24.97450533,14.8772,14.512016,6.238913033,6.475,0.019425668,0.000645917,0.005328554,0.399827935,0.189701563,-0.194782205
6570, 10/01  19:00:00,14.4,108593.9433,17.94580501,22.87743315,24.14083411,15.254467,14.885949,6.238913033,6.475,0.016443486,0.000546758,0.004510528,0.338447315,0.160579037,0.662774902
6571, 10/01  20:00:00,14.4,112536.5921,18.59735153,22.866163,23.91026018,15.286886,14.941956,6.238913033,6.475,0.017040489,0.000566608,0.004674288,0.350735099,0.166409074,0.718541929
6572, 10/01  21:00:00,14.4,118414.957,19.56878683,22.93149646,23.96212313,15.26515,14.907198,6.238913033,6.475,0.017930601,0.000596205,0.00491845,0.369055797,0.175101476,0.718491469
6573, 10/01  22:00:00,14.4,112523.2844,18.59515235,21.37537315,23.95614682,15.279918,14.919631,6.238913033,6.475,0.017038474,0.000566541,0.004673736,0.350693624,0.166389396,0.592484768
6574, 10/01  23:00:00,14.4,115495.4883,19.086327,22.40169125,23.94858544,15.276646,14.919624,6.238913033,6.475,0.01748853,0.000581506,0.004797188,0.359956889,0.170784426,0.713782326
6575, 10/02  00:00:00,14.4,109629.1752,18.11688332,21.57501862,23.94547807,15.280958,14.921386,6.238913033,6.475,0.016600243,0.00055197,0.004553527,0.341673752,0.162109845,0.711725016
6576, 10/02  01:00:00,14.4,83427.34436,13.78687253,20.7436872,22.67798865,15.830318,15.460718,6.238913033,6.475,0.012632715,0.000420047,0.003465215,0.260012298,0.123364915,-0.149610722
6577, 10/02  02:00:00,14.4,84849.98183,14.02197196,21.63137325,22.36707099,15.908287,15.566522,6.238913033,6.475,0.012848134,0.00042721,0.003524305,0.264446135,0.125468585,-0.37163433
6578, 10/02  03:00:00,14.4,90893.0617,15.02062741,21.84356965,22.43008763,15.863246,15.51584,6.238913033,6.475,0.013763187,0.000457636,0.003775309,0.283280188,0.134404552,-0.299198228
6579, 10/02  04:00:00,14.4,84921.20107,14.03374137,21.32813727,22.42800842,15.888986,15.532065,6.238913033,6.475,0.012858918,0.000427568,0.003527263,0.264668099,0.125573897,-0.43356189
6580, 10/02  05:00:00,14.4,85005.43468,14.04766148,21.82820277,22.40983438,15.883815,15.534084,6.238913033,6.475,0.012871673,0.000427992,0.003530762,0.264930624,0.125698454,-0.329986566
6581, 10/02  06:00:00,14.4,87918.98475,14.52914323,21.92824474,22.41371464,15.889,15.534748,6.238913033,6.475,0.013312847,0.000442662,0.003651778,0.274011086,0.130006752,-0.445606712
6582, 10/02  07:00:00,15,116149.5035,19.19440696,23.46712262,23.45832971,15.414292,15.067794,6.238913033,6.475,0.017587562,0.000584799,0.004824353,0.361995213,0.171751525,0.429571311
6583, 10/02  08:00:00,16.1,116725.9148,19.2896624,23.39212167,23.70231207,15.358582,14.997199,6.238913033,6.475,0.017674843,0.000587701,0.004848295,0.363791675,0.172603871,0.544308925
6584, 10/02  09:00:00,16.1,160448.8406,26.51513997,24.08396017,24.7278562,14.915879,14.561109,6.238913033,6.475,0.024295446,0.000807841,0.006664358,0.500059927,0.237257433,-0.273910208
6585, 10/02  10:00:00,17.2,154607.561,25.54983323,24.11283679,24.99357162,14.84997,14.487728,6.238913033,6.475,0.023410949,0.000778431,0.006421736,0.48185481,0.22861987,-0.467242624
6586, 10/02  11:00:00,16.1,150319.2361,24.84116164,24.13773074,25.04003839,14.834722,14.4906,6.238913033,6.475,0.022761603,0.000756839,0.006243618,0.468489681,0.222278678,-0.498459153
6587, 10/02  12:00:00,17.2,150601.3494,24.88778257,24.15542001,25.05284861,14.83893,14.482277,6.238913033,6.475,0.022804321,0.00075826,0.006255335,0.469368924,0.222695842,-0.527792263
6588, 10/02  13:00:00,17.2,150888.0473,24.93516113,24.18072816,25.06495377,14.838644,14.47446,6.238913033,6.475,0.022847734,0.000759703,0.006267244,0.470262456,0.223119785,-0.531948198
6589, 10/02  14:00:00,16.7,150529.793,24.87595744,24.15207678,25.05207876,14.84022,14.477752,6.238913033,6.475,0.022793486,0.0007579,0.006252363,0.46914591,0.222590031,-0.51274832
6590, 10/02  15:00:00,17.2,150732.7001,24.90948906,24.15637743,25.04668469,14.840076,14.479956,6.238913033,6.475,0.022824211,0.000758921,0.006260791,0.469778296,0.222890072,-0.514116772
6591, 10/02  16:00:00,16.7,150660.2514,24.89751647,25.27267301,25.04175912,14.841796,14.482706,6.238913033,6.475,0.02281324,0.000758556,0.006257782,0.4695525,0.222782941,-0.508396718
6592, 10/02  17:00:00,16.1,150218.8551,24.82457308,24.04689127,25.02696772,14.841309,14.486542,6.238913033,6.475,0.022746403,0.000756334,0.006239448,0.468176831,0.222130243,-0.491819104
6593, 10/02  18:00:00,15,141199.872,23.33413165,23.91828796,25.0337804,14.855643,14.4961,6.238913033,6.475,0.021380733,0.000710925,0.005864838,0.440067983,0.208793776,-0.424650579
6594, 10/02  19:00:00,14.4,115371.519,19.06584031,22.26097433,24.18987625,15.238246,14.869109,6.238913033,6.475,0.017469758,0.000580882,0.004792039,0.359570522,0.170601111,0.636855934
6595, 10/02  20:00:00,13.9,112576.5682,18.60395782,23.05880811,23.95208565,15.25754,14.925508,6.238913033,6.475,0.017046542,0.00056681,0.004675949,0.35085969,0.166468187,0.723411767
6596, 10/02  21:00:00,13.9,118355.1327,19.5589005,22.79485094,24.00512658,15.246018,14.888874,6.238913033,6.475,0.017921542,0.000595904,0.004915966,0.368869347,0.175013013,0.720086844
6597, 10/02  22:00:00,13.9,112497.7338,18.59092995,21.20308853,23.9944933,15.260185,14.904693,6.238913033,6.475,0.017034605,0.000566413,0.004672674,0.350613992,0.166351614,0.594511306
6598, 10/02  23:00:00,13.3,115465.1114,19.08130703,21.9331174,23.98298746,15.257677,14.904894,6.238913033,6.475,0.01748393,0.000581353,0.004795927,0.359862215,0.170739507,0.717535569
6599, 10/03  00:00:00,13.3,109600.8416,18.11220103,22.59438725,23.97632116,15.264656,14.908889,6.238913033,6.475,0.016595952,0.000551827,0.00455235,0.341585446,0.162067948,0.714919922
6600, 10/03  01:00:00,12.8,80486.66158,13.30090694,21.2657682,22.70930415,15.818359,15.450761,6.238913033,6.475,0.012187432,0.000405241,0.003343071,0.250847273,0.119016496,0.008654503
6601, 10/03  02:00:00,13.3,84842.15191,14.02067802,21.62863211,22.38620231,15.896634,15.558763,6.238913033,6.475,0.012846948,0.00042717,0.00352398,0.264421732,0.125457006,-0.347920716
6602, 10/03  03:00:00,12.8,90881.1213,15.01865419,21.6726244,22.44846162,15.85255,15.507877,6.238913033,6.475,0.013761379,0.000457576,0.003774813,0.283242974,0.134386896,-0.275646227
6603, 10/03  04:00:00,12.8,84911.5158,14.03214082,21.11178311,22.44555461,15.879412,15.525044,6.238913033,6.475,0.012857451,0.000427519,0.003526861,0.264637913,0.125559575,-0.411904707
6604, 10/03  05:00:00,12.8,84996.09201,14.04611755,22.99040844,22.42820297,15.874312,15.527056,6.238913033,6.475,0.012870258,0.000427945,0.003530374,0.264901506,0.125684639,-0.307522715
6605, 10/03  06:00:00,12.8,87904.90515,14.52681649,22.79366913,22.4282842,15.880876,15.528756,6.238913033,6.475,0.013310715,0.000442591,0.003651194,0.273967205,0.129985933,-0.427704963
6606, 10/03  07:00:00,13.3,106425.5467,17.58746437,21.70851773,23.46717291,15.406026,15.061734,6.238913033,6.475,0.016115144,0.00053584,0.004420462,0.331689222,0.157372605,0.575386131
6607, 10/03  08:00:00,14.4,110489.638,18.25908,21.01815346,23.75535243,15.365707,15.008498,6.238913033,6.475,0.016730535,0.000556302,0.004589267,0.344355497,0.163382221,0.675715612
6608, 10/03  09:00:00,15.6,142745.0519,23.58948196,23.51509125,24.77267814,14.90346,14.548676,6.238913033,6.475,0.021614707,0.000718704,0.005929019,0.44488374,0.21107865,-0.158902099
6609, 10/03  10:00:00,16.1,132597.4884,21.91253581,24.051331,25.01132328,14.839751,14.473707,6.238913033,6.475,0.020078145,0.000667613,0.005507532,0.413257523,0.196073338,-0.407512872
6610, 10/03  11:00:00,16.7,148374.332,24.5197545,23.77013209,25.00423052,14.857247,14.505574,6.238913033,6.475,0.022467102,0.000747047,0.006162835,0.462428132,0.219402727,-0.471738322
6611, 10/03  12:00:00,17.8,151071.3166,24.96544748,24.11837046,25.04550349,14.848025,14.487081,6.238913033,6.475,0.022875485,0.000760626,0.006274856,0.470833639,0.223390787,-0.516162
6612, 10/03  13:00:00,17.8,151333.9376,25.00884719,23.89357697,25.05989233,14.841533,14.476466,6.238913033,6.475,0.022915251,0.000761948,0.006285764,0.471652132,0.223779128,-0.526457212
6613, 10/03  14:00:00,17.2,150931.1168,24.94227862,24.16399863,25.06370732,14.840204,14.474566,6.238913033,6.475,0.022854255,0.00075992,0.006269033,0.470396688,0.223183472,-0.524130742
6614, 10/03  15:00:00,17.8,151167.4463,24.9813335,24.09935134,25.06782489,14.838997,14.47271,6.238913033,6.475,0.022890041,0.00076111,0.006278849,0.47113324,0.223532935,-0.534319057
6615, 10/03  16:00:00,16.7,150805.8854,24.92158338,24.07481635,25.05705289,14.840688,14.475356,6.238913033,6.475,0.022835293,0.00075929,0.006263831,0.470006388,0.222998291,-0.517103786
6616, 10/03  17:00:00,16.1,150198.8317,24.82126409,23.79062238,25.03616226,14.842128,14.482743,6.238913033,6.475,0.022743371,0.000756233,0.006238617,0.468114425,0.222100635,-0.496060521
6617, 10/03  18:00:00,15,141216.5062,23.33688056,23.58272014,25.04952746,14.854084,14.490488,6.238913033,6.475,0.021383252,0.000711008,0.005865529,0.440119826,0.208818373,-0.436101686
6618, 10/03  19:00:00,14.4,115375.8179,19.06655074,23.02413025,24.20200705,15.237817,14.864648,6.238913033,6.475,0.017470409,0.000580903,0.004792218,0.35958392,0.170607468,0.629347066
6619, 10/03  20:00:00,14.4,112574.1904,18.60356487,22.419495,23.96622021,15.255102,14.920392,6.238913033,6.475,0.017046182,0.000566798,0.00467585,0.350852279,0.166464671,0.720512368
6620, 10/03  21:00:00,13.9,118348.1965,19.55775425,22.64111019,24.01292759,15.244604,14.884654,6.238913033,6.475,0.017920492,0.000595869,0.004915678,0.368847729,0.175002756,0.716258775
6621, 10/03  22:00:00,13.9,112489.2986,18.58953599,22.06223407,23.99711752,15.260802,14.903162,6.238913033,6.475,0.017033328,0.00056637,0.004672324,0.350587703,0.166339141,0.592437998
6622, 10/03  23:00:00,13.3,115468.7979,19.08191625,21.00496336,23.98084391,15.260336,14.905361,6.238913033,6.475,0.017484489,0.000581372,0.00479608,0.359873704,0.170744959,0.715720609
6623, 10/04  00:00:00,12.8,109611.5552,18.11397152,22.9370947,23.97340468,15.267172,14.909782,6.238913033,6.475,0.016597575,0.000551881,0.004552795,0.341618837,0.162083791,0.713391153
6624, 10/04  01:00:00,12.8,80495.39161,13.30234963,21.7792627,22.69507111,15.823041,15.45429,6.238913033,6.475,0.012188754,0.000405285,0.003343434,0.250874481,0.119029405,-0.009562297
6625, 10/04  02:00:00,12.2,84862.03259,14.02396342,22.55368425,22.37415022,15.902221,15.562755,6.238913033,6.475,0.012849958,0.00042727,0.003524806,0.264483692,0.125486404,-0.36220129
6626, 10/04  03:00:00,11.7,90906.34111,15.02282191,22.24704466,22.4269293,15.861725,15.515956,6.238913033,6.475,0.013765198,0.000457703,0.00377586,0.283321575,0.134424188,-0.301233483
6627, 10/04  04:00:00,11.7,84950.90484,14.0386501,20.88126153,22.42847156,15.887466,15.53253,6.238913033,6.475,0.012863416,0.000427718,0.003528497,0.264760674,0.12561782,-0.431665215
6628, 10/04  05:00:00,11.1,85032.29922,14.05210101,21.94514352,22.4056184,15.883449,15.535462,6.238913033,6.475,0.01287574,0.000428127,0.003531878,0.265014351,0.125738179,-0.333242974
6629, 10/04  06:00:00,10.6,82081.74023,13.56450332,19.75507724,22.39080582,15.894586,15.54223,6.238913033,6.475,0.012428962,0.000413272,0.003409324,0.255818545,0.121375156,-0.351727754
6630, 10/04  07:00:00,11.7,106486.4369,17.59752685,21.90919818,23.4802283,15.410299,15.065003,6.238913033,6.475,0.016124364,0.000536147,0.004422991,0.331878994,0.157462644,0.58210488
6631, 10/04  08:00:00,13.9,113591.6211,18.77170144,22.68683699,23.79613381,15.34951,14.991773,6.238913033,6.475,0.017200243,0.00057192,0.00471811,0.354023236,0.167969157,0.629128125
6632, 10/04  09:00:00,15.6,142358.808,23.52565281,23.80242466,24.86383086,14.854321,14.514079,6.238913033,6.475,0.021556221,0.00071676,0.005912976,0.443679959,0.210507507,-0.255239293
6633, 10/04  10:00:00,16.1,132474.7529,21.89225302,23.76911651,25.12965056,14.795558,14.42583,6.238913033,6.475,0.02005956,0.000666995,0.005502434,0.412875001,0.195891848,-0.547293342
6634, 10/04  11:00:00,17.2,148792.236,24.58881566,24.47717253,25.11978643,14.819006,14.458034,6.238913033,6.475,0.022530382,0.000749151,0.006180193,0.463730585,0.220020686,-0.601245663
6635, 10/04  12:00:00,18.3,152491.1655,25.20008609,24.12830855,25.1461654,14.80937,14.444936,6.238913033,6.475,0.023090481,0.000767775,0.00633383,0.475258785,0.225490333,-0.644698068
6636, 10/04  13:00:00,21.7,156560.4826,25.87256532,24.3257721,25.12595314,14.814977,14.448432,6.238913033,6.475,0.023706664,0.000788263,0.006502852,0.487941347,0.231507676,-0.65949077
6637, 10/04  14:00:00,21.1,157302.3916,25.99517026,24.02018479,25.13195803,14.815144,14.447172,6.238913033,6.475,0.023819005,0.000791999,0.006533668,0.490253604,0.232604745,-0.668928238
6638, 10/04  15:00:00,20.6,157568.8787,26.03920886,24.10074888,25.11909705,14.820506,14.450799,6.238913033,6.475,0.023859357,0.000793341,0.006544737,0.491084146,0.232998803,-0.651848297
6639, 10/04  16:00:00,19.4,156476.3039,25.85865429,24.08040481,25.10836612,14.823961,14.454819,6.238913033,6.475,0.023693917,0.00078784,0.006499356,0.487678994,0.231383201,-0.612360311
6640, 10/04  17:00:00,17.8,152307.837,25.16978994,23.42956864,25.08461142,14.828931,14.463042,6.238913033,6.475,0.023062721,0.000766852,0.006326216,0.474687418,0.225219243,-0.555175885
6641, 10/04  18:00:00,15.6,149178.0852,24.65257957,23.86029709,25.0455864,14.844108,14.481221,6.238913033,6.475,0.022588808,0.000751094,0.006196219,0.464933135,0.220591246,-0.472395901
6642, 10/04  19:00:00,15,124003.8059,20.49237787,22.5303378,24.23556551,15.190537,14.849642,6.238913033,6.475,0.018776875,0.000624344,0.005150587,0.38647418,0.183365767,0.4844303
6643, 10/04  20:00:00,14.4,112939.2905,18.66389987,22.75975219,24.00938281,15.271072,14.903781,6.238913033,6.475,0.017101466,0.000568636,0.004691015,0.351990162,0.167004549,0.704423204
6644, 10/04  21:00:00,14.4,118401.702,19.56659637,22.92255064,24.03184848,15.232764,14.879423,6.238913033,6.475,0.017928594,0.000596138,0.0049179,0.369014486,0.175081876,0.708235835
6645, 10/04  22:00:00,13.9,112468.891,18.58616351,22.38612022,24.01957275,15.256093,14.893159,6.238913033,6.475,0.017030237,0.000566267,0.004671476,0.3505241,0.166308964,0.587760511
6646, 10/04  23:00:00,14.4,112539.4035,18.59781612,22.71192236,23.98741437,15.258116,14.901046,6.238913033,6.475,0.017040915,0.000566622,0.004674405,0.350743861,0.166413231,0.712386154
6647, 10/05  00:00:00,13.9,115470.2645,19.0821586,23.05315666,23.9942144,15.262774,14.90316,6.238913033,6.475,0.017484711,0.000581379,0.004796141,0.359878275,0.170747127,0.593420244
6648, 10/05  01:00:00,13.3,80496.24561,13.30249076,21.70683322,22.70573531,15.821291,15.450935,6.238913033,6.475,0.012188883,0.000405289,0.00334347,0.250877143,0.119030668,-0.000411377
6649, 10/05  02:00:00,12.8,84874.91325,14.02609203,22.15863313,22.40652818,15.89389,15.551933,6.238913033,6.475,0.012851909,0.000427335,0.003525341,0.264523837,0.125505451,-0.329961565
6650, 10/05  03:00:00,12.8,90890.14498,15.0201454,22.03875056,22.44670591,15.854073,15.506483,6.238913033,6.475,0.013762746,0.000457621,0.003775188,0.283271098,0.134400239,-0.281110288
6651, 10/05  04:00:00,12.2,87850.73663,14.51786482,20.66941451,22.45392108,15.880844,15.523997,6.238913033,6.475,0.013302513,0.000442318,0.003648944,0.273798382,0.129905833,-0.405469869
6652, 10/05  05:00:00,11.1,87948.2995,14.53398767,21.50531128,22.43351624,15.873746,15.524393,6.238913033,6.475,0.013317286,0.000442809,0.003652996,0.274102449,0.1300501,-0.304254573
6653, 10/05  06:00:00,11.7,82052.30238,13.55963854,21.97450142,22.41594936,15.885858,15.531706,6.238913033,6.475,0.012424504,0.000413124,0.003408101,0.255726798,0.121331626,-0.325719027
6654, 10/05  07:00:00,12.2,106459.9708,17.59315316,22.01189942,23.49753471,15.402969,15.056284,6.238913033,6.475,0.016120356,0.000536013,0.004421892,0.331796509,0.157423509,0.592426174
6655, 10/05  08:00:00,15.6,110252.1847,18.21983941,21.04102321,23.83662017,15.335362,14.976222,6.238913033,6.475,0.01669458,0.000555107,0.004579404,0.343615443,0.163031096,0.64979871
6656, 10/05  09:00:00,16.7,142933.0144,23.6205439,23.86172249,24.79829007,14.876838,14.531124,6.238913033,6.475,0.021643169,0.000719651,0.005936826,0.445469549,0.211356592,-0.260507726
6657, 10/05  10:00:00,20,153678.1258,25.39623846,24.46512203,25.08688478,14.826954,14.447153,6.238913033,6.475,0.023270212,0.000773751,0.006383132,0.478958103,0.227245504,-0.59009207
6658, 10/05  11:00:00,21.7,156183.1867,25.8102149,23.64071409,25.10134603,14.828867,14.467653,6.238913033,6.475,0.023649533,0.000786364,0.006487181,0.486765455,0.230949765,-0.638039838
6659, 10/05  12:00:00,21.7,158557.826,26.20263838,23.9451588,25.10598728,14.825741,14.46029,6.238913033,6.475,0.024009105,0.00079832,0.006585813,0.494166331,0.23446117,-0.655594608
6660, 10/05  13:00:00,22.2,161342.7358,26.66286154,23.38010855,25.14402746,14.816125,14.445221,6.238913033,6.475,0.024430801,0.000812341,0.006701487,0.502845869,0.238579246,-0.730006012
6661, 10/05  14:00:00,23.3,165447.5705,27.34121027,24.11512836,25.15891793,14.81063,14.43738,6.238913033,6.475,0.025052362,0.000833009,0.006871984,0.515639126,0.244649109,-0.802597906
6662, 10/05  15:00:00,25,169873.7054,28.0726558,24.40903791,25.16799837,14.808618,14.43316,6.238913033,6.475,0.025722575,0.000855294,0.007055827,0.529433758,0.251194083,-0.82853967
6663, 10/05  16:00:00,23.3,170153.372,28.11887239,23.86195445,25.14673836,14.811669,14.438606,6.238913033,6.475,0.025764923,0.000856702,0.007067443,0.530305376,0.251607629,-0.803945861
6664, 10/05  17:00:00,23.3,169969.958,28.08856213,24.17953289,25.11662873,14.819118,14.448504,6.238913033,6.475,0.02573715,0.000855778,0.007059825,0.529733742,0.251336413,-0.772830542
6665, 10/05  18:00:00,21.7,159183.4011,26.30601844,24.13579071,25.07861491,14.831653,14.467305,6.238913033,6.475,0.024103831,0.000801469,0.006611797,0.496116018,0.235386214,-0.619620976
6666, 10/05  19:00:00,21.7,133943.1098,22.13490787,23.50532906,24.24594595,15.213188,14.846558,6.238913033,6.475,0.020281901,0.000674388,0.005563424,0.417451329,0.198063123,0.365542797
6667, 10/05  20:00:00,19.4,132507.1276,21.89760313,23.10942875,24.04560209,15.251134,14.899454,6.238913033,6.475,0.020064462,0.000667158,0.005503779,0.412975901,0.195939721,0.495061034
6668, 10/05  21:00:00,18.3,132035.8884,21.81972801,22.89925251,24.04213313,15.236644,14.877288,6.238913033,6.475,0.019993107,0.000664785,0.005484206,0.411507222,0.195242894,0.485461095
6669, 10/05  22:00:00,17.2,131053.7952,21.65743118,22.91107191,24.0419803,15.231558,14.880616,6.238913033,6.475,0.019844396,0.00065984,0.005443414,0.4084464,0.193790662,0.495482852
6670, 10/05  23:00:00,17.2,130761.0585,21.60905467,22.40761558,24.02746091,15.237552,14.888018,6.238913033,6.475,0.01980007,0.000658366,0.005431255,0.407534047,0.193357789,0.502557896
6671, 10/06  00:00:00,16.7,130500.5409,21.56600256,21.79507036,24.00139992,15.242518,14.897272,6.238913033,6.475,0.019760622,0.000657055,0.005420434,0.40672211,0.192972559,0.515008646
6672, 10/06  01:00:00,15.6,93174.17645,15.3975954,21.69728296,22.77470921,15.794387,15.43681,6.238913033,6.475,0.014108598,0.000469121,0.003870057,0.290389583,0.137777661,-0.054070778
6673, 10/06  02:00:00,15,85409.3716,14.1144145,22.00611778,22.47415474,15.876739,15.523412,6.238913033,6.475,0.012932837,0.000430026,0.00354754,0.266189546,0.12629576,-0.268709686
6674, 10/06  03:00:00,13.9,90843.03212,15.01235972,24.14370675,22.51105329,15.828698,15.484543,6.238913033,6.475,0.013755612,0.000457384,0.003773231,0.283124265,0.134330573,-0.20707003
6675, 10/06  04:00:00,14.4,84884.43879,14.02766618,20.85068276,22.51504084,15.856377,15.497936,6.238913033,6.475,0.012853351,0.000427383,0.003525736,0.264553524,0.125519536,-0.337127824
6676, 10/06  05:00:00,13.9,84952.29467,14.03887978,21.79622495,22.49472303,15.84987,15.500836,6.238913033,6.475,0.012863626,0.000427725,0.003528555,0.264765006,0.125619876,-0.235507453
6677, 10/06  06:00:00,13.3,84929.19686,14.03506272,23.14655578,22.49164501,15.856542,15.502128,6.238913033,6.475,0.012860128,0.000427608,0.003527595,0.264693019,0.125585721,-0.241521043
6678, 10/06  07:00:00,14.4,106360.3827,17.57669562,21.65059183,23.55833806,15.373915,15.027788,6.238913033,6.475,0.016105276,0.000535512,0.004417755,0.33148613,0.157276247,0.633974783
6679, 10/06  08:00:00,17.2,111484.0793,18.42341743,23.94979113,23.88165817,15.310587,14.946309,6.238913033,6.475,0.016881116,0.000561309,0.004630572,0.347454804,0.164852712,0.648826878
6680, 10/06  09:00:00,17.8,154214.3399,25.48485107,24.06642892,24.877891,14.855748,14.502251,6.238913033,6.475,0.023351407,0.000776451,0.006405404,0.480629285,0.22803841,-0.32791589
6681, 10/06  10:00:00,18.9,157016.0133,25.94784452,24.11767657,25.10757608,14.796786,14.439681,6.238913033,6.475,0.023775641,0.000790557,0.006521773,0.489361069,0.232181275,-0.66880203
6682, 10/06  11:00:00,19.4,158545.2171,26.20055469,24.28956294,25.15098027,14.812812,14.444787,6.238913033,6.475,0.024007196,0.000798256,0.00658529,0.494127034,0.234442525,-0.708626809
6683, 10/06  12:00:00,20,161061.1094,26.61632107,24.72827517,25.17340064,14.806958,14.437468,6.238913033,6.475,0.024388157,0.000810923,0.006689789,0.501968143,0.238162802,-0.763208016
6684, 10/06  13:00:00,22.2,159488.9077,26.35650525,24.17206971,25.23008905,14.780932,14.411127,6.238913033,6.475,0.024150091,0.000803008,0.006624487,0.49706817,0.23583797,-0.79115599
6685, 10/06  14:00:00,22.2,164433.9569,27.1737045,24.44985032,25.21894882,14.776865,14.410516,6.238913033,6.475,0.024898879,0.000827905,0.006829883,0.512480066,0.243150268,-0.881413676
6686, 10/06  15:00:00,24.4,169439.5772,28.00091349,24.28415319,25.20840931,14.786241,14.414566,6.238913033,6.475,0.025656839,0.000853108,0.007037795,0.528080741,0.250552133,-0.88400799
6687, 10/06  16:00:00,25.6,170663.3203,28.20314442,24.06052103,25.17603981,14.79498,14.427612,6.238913033,6.475,0.02584214,0.000859269,0.007088624,0.531894697,0.252361695,-0.855095439
6688, 10/06  17:00:00,22.8,166398.6568,27.49838302,24.53659261,25.1379338,14.805522,14.440167,6.238913033,6.475,0.025196377,0.000837797,0.006911488,0.518603312,0.246055491,-0.653335967
6689, 10/06  18:00:00,20,152234.362,25.15764777,24.3222988,25.10744144,14.805288,14.454991,6.238913033,6.475,0.023051595,0.000766482,0.006323164,0.474458423,0.225110595,-0.620420447
6690, 10/06  19:00:00,18.3,130741.2779,21.60578581,22.35655573,24.25729505,15.197063,14.839006,6.238913033,6.475,0.019797074,0.000658267,0.005430433,0.407472398,0.19332854,0.392572612
6691, 10/06  20:00:00,17.8,131418.0858,21.71763239,22.8584346,24.06190961,15.238406,14.893879,6.238913033,6.475,0.019899558,0.000661674,0.005458545,0.409581759,0.194329343,0.49543844
6692, 10/06  21:00:00,17.2,131031.3227,21.65371746,22.0855649,24.06089219,15.208348,14.870038,6.238913033,6.475,0.019840993,0.000659727,0.00544248,0.408376361,0.193757432,0.501923454
6693, 10/06  22:00:00,16.1,130183.6537,21.51363504,22.77381695,24.05986632,15.211348,14.873308,6.238913033,6.475,0.019712638,0.000655459,0.005407272,0.405734489,0.192503975,0.508514382
6694, 10/06  23:00:00,16.1,129909.5477,21.46833737,22.36628275,24.03680828,15.226127,14.882813,6.238913033,6.475,0.019671132,0.000654079,0.005395887,0.404880202,0.192098651,0.51376809
6695, 10/07  00:00:00,15.6,113817.9902,18.80911031,21.51515939,24.09008314,15.225694,14.874878,6.238913033,6.475,0.01723452,0.00057306,0.004727512,0.354728745,0.168303891,0.51906074
6696, 10/07  01:00:00,14.4,85927.13824,14.19997856,21.86028525,22.81019059,15.78221,15.418408,6.238913033,6.475,0.013011239,0.000432633,0.003569046,0.267803234,0.127061387,0.064707562
6697, 10/07  02:00:00,13.9,83240.88736,13.75605938,22.95830113,22.41317322,15.876885,15.543661,6.238913033,6.475,0.012604482,0.000419108,0.00345747,0.25943118,0.123089199,-0.312782763
6698, 10/07  03:00:00,13.9,86267.39842,14.25620861,23.10404882,22.49078452,15.836125,15.488872,6.238913033,6.475,0.013062761,0.000434346,0.003583179,0.2688637,0.127564534,-0.228437249
6699, 10/07  04:00:00,12.8,84914.75426,14.032676,21.29077157,22.48840896,15.863378,15.510127,6.238913033,6.475,0.012857942,0.000427536,0.003526995,0.264648006,0.125564364,-0.364278419
6700, 10/07  05:00:00,12.2,87927.01137,14.53046968,21.95904019,22.48242664,15.851877,15.505414,6.238913033,6.475,0.013314063,0.000442702,0.003652112,0.274036102,0.130018621,-0.246244678
6701, 10/07  06:00:00,12.2,82014.66562,13.55341883,21.93386678,22.47721884,15.860509,15.50863,6.238913033,6.475,0.012418805,0.000412934,0.003406538,0.255609499,0.121275972,-0.255497831
6702, 10/07  07:00:00,13.3,106380.8385,17.58007607,22.55979582,23.50672429,15.387036,15.044548,6.238913033,6.475,0.016108374,0.000535615,0.004418605,0.331549883,0.157306495,0.605517911
6703, 10/07  08:00:00,14.4,108916.9522,17.99918417,24.40594756,23.7933879,15.34836,14.99327,6.238913033,6.475,0.016492397,0.000548384,0.004523944,0.339454015,0.161056673,0.691980469
6704, 10/07  09:00:00,16.1,141671.7468,23.41211181,23.97280798,24.79679376,14.88736,14.53581,6.238913033,6.475,0.021452185,0.0007133,0.005884438,0.441538643,0.209491542,-0.200910878
6705, 10/07  10:00:00,16.7,151397.2861,25.01931591,23.98664342,25.02642151,14.832361,14.471572,6.238913033,6.475,0.022924844,0.000762267,0.006288395,0.471849566,0.223872802,-0.51754497
6706, 10/07  11:00:00,18.3,155289.638,25.66255057,24.27294112,25.06641102,14.841407,14.481045,6.238913033,6.475,0.02351423,0.000781865,0.006450067,0.483980593,0.229628465,-0.598044276
6707, 10/07  12:00:00,20.6,159845.4341,26.41542339,24.49796445,25.07686919,14.829227,14.469735,6.238913033,6.475,0.024204077,0.000804803,0.006639295,0.498179331,0.23636517,-0.644305663
6708, 10/07  13:00:00,21.1,160648.1913,26.54808387,24.29895129,25.0706826,14.830421,14.471953,6.238913033,6.475,0.024325632,0.000808844,0.006672638,0.50068123,0.237552215,-0.646272015
6709, 10/07  14:00:00,20.6,161442.4355,26.67933753,24.24121597,25.07031446,14.830597,14.471356,6.238913033,6.475,0.024445898,0.000812843,0.006705628,0.503156596,0.238726673,-0.651902326
6710, 10/07  15:00:00,19.4,160340.6698,26.49726409,23.5570868,25.07443009,14.832593,14.472404,6.238913033,6.475,0.024279066,0.000807296,0.006659865,0.499722798,0.23709748,-0.622004459
6711, 10/07  16:00:00,18.9,158734.4713,26.23183009,24.00370899,25.06976386,14.827044,14.467844,6.238913033,6.475,0.024035853,0.000799209,0.006593151,0.494716869,0.234722377,-0.623024972
6712, 10/07  17:00:00,18.3,157089.9371,25.96006087,24.46145962,25.04773264,14.83933,14.479914,6.238913033,6.475,0.023786835,0.000790929,0.006524844,0.489591462,0.232290587,-0.569467964
6713, 10/07  18:00:00,17.2,153258.7615,25.32693597,24.17434382,25.01741949,14.85139,14.493392,6.238913033,6.475,0.023206711,0.00077164,0.006365713,0.477651099,0.226625386,-0.492964506
6714, 10/07  19:00:00,16.7,129493.251,21.39954182,23.01348304,24.1821686,15.233258,14.870056,6.238913033,6.475,0.019608096,0.000651983,0.005378595,0.403582758,0.191483069,0.440409933
6715, 10/07  20:00:00,16.1,130148.9238,21.50789571,23.04851731,23.98585632,15.273177,14.922432,6.238913033,6.475,0.019707379,0.000655284,0.005405829,0.405626249,0.192452619,0.518781275
6716, 10/07  21:00:00,16.1,130016.1051,21.48594663,21.3197764,23.97742137,15.251074,14.903373,6.238913033,6.475,0.019687267,0.000654616,0.005400313,0.405212302,0.192256219,0.519725527
6717, 10/07  22:00:00,16.1,129913.3974,21.46897355,22.55694051,23.98585565,15.252509,14.9041,6.238913033,6.475,0.019671715,0.000654098,0.005396046,0.4048922,0.192104344,0.516878899
6718, 10/07  23:00:00,16.1,129921.521,21.47031603,22.66668479,23.9834905,15.258175,14.907012,6.238913033,6.475,0.019672945,0.000654139,0.005396384,0.404917518,0.192116356,0.515844831
6719, 10/08  00:00:00,16.7,130239.0693,21.52279279,23.47372092,23.98012774,15.258844,14.907826,6.238913033,6.475,0.019721029,0.000655738,0.005409574,0.405907199,0.192585918,0.510675898
6720, 10/08  01:00:00,17.2,99410.52634,16.42818988,20.54604998,22.73388154,15.811654,15.446051,6.238913033,6.475,0.015052917,0.00050052,0.004129088,0.309825988,0.146999419,-0.158252653
6721, 10/08  02:00:00,16.7,101081.8079,16.70437925,21.61444684,22.47113069,15.891436,15.542023,6.238913033,6.475,0.015305985,0.000508935,0.004198506,0.315034757,0.149470761,-0.44739935
6722, 10/08  03:00:00,16.7,101122.4732,16.71109944,21.61056605,22.45075349,15.85838,15.51275,6.238913033,6.475,0.015312143,0.00050914,0.004200195,0.315161495,0.149530893,-0.468908326
6723, 10/08  04:00:00,16.7,100949.0245,16.682436,21.54464639,22.4589008,15.860258,15.512805,6.238913033,6.475,0.015285879,0.000508266,0.00419299,0.31462092,0.149274413,-0.460847975
6724, 10/08  05:00:00,16.7,100955.0388,16.6834299,21.59965059,22.45459205,15.864702,15.518441,6.238913033,6.475,0.01528679,0.000508297,0.00419324,0.314639664,0.149283306,-0.466143411
6725, 10/08  06:00:00,16.1,105233.4026,17.39045535,23.13175852,22.44742954,15.868527,15.520661,6.238913033,6.475,0.015934627,0.000529838,0.004370945,0.327973748,0.155609769,-0.532556476
6726, 10/08  07:00:00,16.7,137663.1718,22.74967058,22.75817316,23.48835555,15.396287,15.054469,6.238913033,6.475,0.0208452,0.000693118,0.005717939,0.429045392,0.203564019,0.28380382
6727, 10/08  08:00:00,16.7,137048.6512,22.64811733,25.25880099,23.73217904,15.34384,14.985648,6.238913033,6.475,0.020752148,0.000690024,0.005692414,0.427130157,0.202655321,0.405721633
6728, 10/08  09:00:00,17.2,166094.7742,27.44816459,24.67520933,24.77491156,14.890081,14.539989,6.238913033,6.475,0.025150363,0.000836267,0.006898866,0.517656222,0.245606136,-0.342109111
6729, 10/08  10:00:00,17.2,165326.0544,27.32112901,24.18375044,25.02503752,14.835762,14.473544,6.238913033,6.475,0.025033962,0.000832397,0.006866937,0.515260406,0.244469422,-0.650097705
6730, 10/08  11:00:00,18.3,166850.0586,27.5729799,24.09798444,25.05880346,14.836556,14.481598,6.238913033,6.475,0.02526473,0.00084007,0.006930237,0.520010165,0.246722984,-0.705796669
6731, 10/08  12:00:00,18.9,169744.2557,28.05126344,24.17490488,25.05886837,14.843927,14.481604,6.238913033,6.475,0.025702974,0.000854642,0.00705045,0.529030311,0.251002664,-0.722542437
6732, 10/08  13:00:00,18.9,165160.5415,27.293777,24.30078446,25.07313052,14.832328,14.4695,6.238913033,6.475,0.0250089,0.000831564,0.006860062,0.514744563,0.244224676,-0.628784706
6733, 10/08  14:00:00,18.3,157702.6756,26.06131961,24.05435675,25.0738934,14.832621,14.470542,6.238913033,6.475,0.023879617,0.000794014,0.006550294,0.491501142,0.23319665,-0.601635505
6734, 10/08  15:00:00,18.3,156300.7736,25.82964683,23.85375565,25.06884254,14.832998,14.471679,6.238913033,6.475,0.023667338,0.000786956,0.006492065,0.48713193,0.231123642,-0.590703609
6735, 10/08  16:00:00,17.8,154452.9826,25.52428823,24.6678232,25.05887886,14.834728,14.474817,6.238913033,6.475,0.023387542,0.000777652,0.006415316,0.481373046,0.228391294,-0.556191108
6736, 10/08  17:00:00,17.2,151858.8532,25.09559267,24.02549276,25.04222047,14.83803,14.480524,6.238913033,6.475,0.022994735,0.000764591,0.006307567,0.473288101,0.224555326,-0.514669213
6737, 10/08  18:00:00,15.6,143684.465,23.74472564,24.79355872,25.01221308,14.850368,14.495849,6.238913033,6.475,0.021756955,0.000723434,0.005968038,0.447811544,0.21246777,-0.446460171
6738, 10/08  19:00:00,15,124004.1075,20.4924277,22.67567058,24.20461735,15.192542,14.861188,6.238913033,6.475,0.01877692,0.000624346,0.0051506,0.38647512,0.183366213,0.504487979
6739, 10/08  20:00:00,15,123415.1898,20.39510549,22.7452339,24.0187684,15.243428,14.91083,6.238913033,6.475,0.018687745,0.000621381,0.005126139,0.38463968,0.182495374,0.601848356
6740, 10/08  21:00:00,14.4,116078.4814,19.18267013,22.17890389,24.00708396,15.245182,14.88983,6.238913033,6.475,0.017576808,0.000584441,0.004821403,0.361773863,0.171646504,0.70682598
