,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Whole Building:Facility Total Electricity Demand Rate [W](Hourly),Site:Environmental Impact Total CO2 Emissions Carbon Equivalent Mass [kg](Hourly),WEST ZONE:Zone Air Temperature [C](TimeStep),EAST ZONE:Zone Air Temperature [C](TimeStep),WEST ZONE DEC OUTLET NODE:System Node Setpoint Temperature [C](TimeStep),EAST AIR LOOP OUTLET NODE:System Node Setpoint Temperature [C](TimeStep),WEST ZONE SUPPLY FAN:Fan Air Mass Flow Rate [kg/s](Hourly),EAST ZONE SUPPLY FAN:Fan Air Mass Flow Rate [kg/s](Hourly),Site:Environmental Impact Electricity CO Emissions Mass [kg](Hourly),CH4:Facility [kg](Hourly),PM2.5:Facility [kg](Hourly),SO2:Facility [kg](Hourly),NOx:Facility [kg](Hourly),Reward
6741, 10/08  22:00:00,14.4,115371.9732,19.06591538,22.68961486,24.00996588,15.245651,14.89666,6.238913033,6.475,0.017469827,0.000580884,0.004792058,0.359571937,0.170601783,0.601710942
6742, 10/08  23:00:00,13.9,112534.4836,18.59700308,22.77048995,23.99411081,15.255271,14.901349,6.238913033,6.475,0.01704017,0.000566598,0.004674201,0.350728528,0.166405956,0.7152023
6743, 10/09  00:00:00,13.9,109598.1768,18.11176065,22.82195211,23.98702102,15.25601,14.904124,6.238913033,6.475,0.016595549,0.000551814,0.004552239,0.341577141,0.162064008,0.717775986
6744, 10/09  01:00:00,13.3,80484.26827,13.30051143,21.4836757,22.72274156,15.813364,15.446965,6.238913033,6.475,0.01218707,0.000405229,0.003342972,0.250839814,0.119012957,0.026101564
6745, 10/09  02:00:00,12.8,84841.09231,14.02050292,22.60098457,22.38988279,15.892659,15.557002,6.238913033,6.475,0.012846788,0.000427165,0.003523936,0.264418429,0.125455439,-0.342029156
6746, 10/09  03:00:00,12.8,90882.56379,15.01889257,22.74413936,22.45422101,15.848182,15.504962,6.238913033,6.475,0.013761598,0.000457583,0.003774873,0.28324747,0.134389029,-0.267307668
6747, 10/09  04:00:00,12.8,84909.76404,14.03185133,21.03487753,22.45042679,15.876209,15.523456,6.238913033,6.475,0.012857186,0.000427511,0.003526788,0.264632454,0.125556985,-0.405074178
6748, 10/09  05:00:00,12.8,87925.86719,14.53028059,22.04510159,22.43383176,15.870283,15.52482,6.238913033,6.475,0.01331389,0.000442696,0.003652064,0.274032536,0.130016929,-0.299598384
6749, 10/09  06:00:00,12.8,82046.01367,13.55859929,22.03073326,22.42911926,15.878273,15.527749,6.238913033,6.475,0.012423552,0.000413092,0.00340784,0.255707199,0.121322327,-0.308021222
6750, 10/09  07:00:00,12.8,106433.8658,17.58883914,21.33830181,23.46547779,15.405322,15.062763,6.238913033,6.475,0.016116403,0.000535882,0.004420807,0.331715149,0.157384907,0.57665673
6751, 10/09  08:00:00,15,114041.942,18.84611969,22.74517355,23.7659968,15.360671,15.00514,6.238913033,6.475,0.017268432,0.000574188,0.004736814,0.35542672,0.168635051,0.602297078
6752, 10/09  09:00:00,16.7,142312.5709,23.51801186,24.01129616,24.76826514,14.895825,14.5429,6.238913033,6.475,0.02154922,0.000716527,0.005911055,0.443535856,0.210439136,-0.163633122
6753, 10/09  10:00:00,17.8,150798.0869,24.92029463,24.09500374,25.02247492,14.828367,14.474259,6.238913033,6.475,0.022834112,0.00075925,0.006263507,0.469982083,0.22298676,-0.503077402
6754, 10/09  11:00:00,18.9,151951.3697,25.11088158,23.95236912,25.05480944,14.843554,14.486461,6.238913033,6.475,0.023008744,0.000765057,0.00631141,0.473576441,0.224692131,-0.551764287
6755, 10/09  12:00:00,20,155092.5369,25.62997842,24.1187048,25.06239602,14.840594,14.47792,6.238913033,6.475,0.023484385,0.000780872,0.00644188,0.483366301,0.229337009,-0.582617733
6756, 10/09  13:00:00,18.9,155724.7807,25.73446053,24.35781217,25.071939,14.835336,14.471462,6.238913033,6.475,0.02358012,0.000784056,0.006468141,0.485336772,0.230271915,-0.581084344
6757, 10/09  14:00:00,18.3,154586.6879,25.54638382,24.49597649,25.0735464,14.837465,14.470379,6.238913033,6.475,0.023407788,0.000778326,0.006420869,0.481789756,0.228589005,-0.567974069
6758, 10/09  15:00:00,17.8,152890.4496,25.2660702,24.25591906,25.06870487,14.839542,14.472112,6.238913033,6.475,0.023150941,0.000769785,0.006350415,0.476503207,0.226080759,-0.541627865
6759, 10/09  16:00:00,17.2,151216.3643,24.9894175,24.14599306,25.06397106,14.834217,14.473132,6.238913033,6.475,0.022897448,0.000761356,0.006280881,0.4712857,0.223605271,-0.534898199
6760, 10/09  17:00:00,16.1,150352.7892,24.8467065,24.12443746,25.04827049,14.843296,14.478629,6.238913033,6.475,0.022766684,0.000757008,0.006245011,0.468594254,0.222328293,-0.505331891
6761, 10/09  18:00:00,15,141230.507,23.33919427,24.25477498,25.05931367,14.85135,14.485876,6.238913033,6.475,0.021385372,0.000711079,0.005866111,0.440163461,0.208839076,-0.449062404
6762, 10/09  19:00:00,15,122935.2426,20.31579133,22.96342573,24.22242259,15.221795,14.856742,6.238913033,6.475,0.018615071,0.000618964,0.005106204,0.383143862,0.181785671,0.489151685
6763, 10/09  20:00:00,14.4,113009.6169,18.67552173,22.51205036,23.99842288,15.263914,14.907316,6.238913033,6.475,0.017112115,0.00056899,0.004693936,0.352209343,0.167108541,0.707622195
6764, 10/09  21:00:00,13.9,118369.2406,19.56123192,21.98056046,24.02775612,15.237768,14.881699,6.238913033,6.475,0.017923679,0.000595975,0.004916552,0.368913316,0.175033874,0.710160325
6765, 10/09  22:00:00,13.9,112474.5656,18.58710127,21.92617497,24.01324201,15.257509,14.89583,6.238913033,6.475,0.017031097,0.000566296,0.004671712,0.350541785,0.166317355,0.58876881
6766, 10/09  23:00:00,13.3,112530.1139,18.59628097,22.27479897,23.99814223,15.256003,14.898613,6.238913033,6.475,0.017039508,0.000566576,0.004674019,0.350714909,0.166399495,0.711850053
6767, 10/10  00:00:00,13.3,109594.4228,18.11114027,21.8651388,23.99078014,15.262903,14.903341,6.238913033,6.475,0.01659498,0.000551795,0.004552083,0.341565441,0.162058457,0.710755803
6768, 10/10  01:00:00,13.3,80484.45851,13.30054287,20.42609571,22.73002323,15.816043,15.44468,6.238913033,6.475,0.012187098,0.00040523,0.00334298,0.250840407,0.119013238,0.0266087
6769, 10/10  02:00:00,12.8,84835.30314,14.01954622,22.05518957,22.39609694,15.894401,15.553902,6.238913033,6.475,0.012845911,0.000427136,0.003523695,0.264400387,0.125446879,-0.339669258
6770, 10/10  03:00:00,12.2,90873.07217,15.01732402,22.53321763,22.45679991,15.852434,15.503817,6.238913033,6.475,0.013760161,0.000457535,0.003774478,0.283217888,0.134374993,-0.269863478
6771, 10/10  04:00:00,12.2,84909.818,14.03186025,21.24022193,22.44671942,15.881134,15.524265,6.238913033,6.475,0.012857194,0.000427511,0.00352679,0.264632622,0.125557065,-0.413181353
6772, 10/10  05:00:00,11.7,85004.99578,14.04758895,22.07269758,22.4272848,15.877167,15.527131,6.238913033,6.475,0.012871606,0.00042799,0.003530744,0.264929256,0.125697805,-0.311164275
6773, 10/10  06:00:00,11.1,82062.23687,13.56128027,22.64251721,22.42209088,15.884782,15.530292,6.238913033,6.475,0.012426008,0.000413174,0.003408514,0.255757761,0.121346316,-0.319733365
6774, 10/10  07:00:00,11.1,106449.3993,17.59140615,21.32122151,23.46499827,15.410006,15.063426,6.238913033,6.475,0.016118755,0.00053596,0.004421452,0.331763562,0.157407876,0.569880023
6775, 10/10  08:00:00,13.9,113587.1853,18.7709684,22.10861337,23.78979752,15.359738,15.000094,6.238913033,6.475,0.017199572,0.000571898,0.004717926,0.354009411,0.167962598,0.622620813
6776, 10/10  09:00:00,15,140769.6953,23.26304234,24.14344453,24.82551771,14.880627,14.528009,6.238913033,6.475,0.021315595,0.000708759,0.005846971,0.438727281,0.208157669,-0.21253844
6777, 10/10  10:00:00,15.6,146345.2004,24.18442824,24.25168524,25.0881779,14.82459,14.44527,6.238913033,6.475,0.022159848,0.000736831,0.006078553,0.456104076,0.216402228,-0.513059337
6778, 10/10  11:00:00,16.7,141907.7839,23.45111836,24.17009529,25.10246531,14.828338,14.459365,6.238913033,6.475,0.021487926,0.000714489,0.005894242,0.442274284,0.209840573,-0.552987342
6779, 10/10  12:00:00,17.2,150735.4471,24.90994303,24.24846358,25.11646312,14.821204,14.459109,6.238913033,6.475,0.022824627,0.000758935,0.006260905,0.469786858,0.222894134,-0.587557543
6780, 10/10  13:00:00,18.3,151463.7709,25.03030293,24.00286604,25.14047499,14.814139,14.446244,6.238913033,6.475,0.022934911,0.000762602,0.006291157,0.472056775,0.223971114,-0.621988501
6781, 10/10  14:00:00,18.9,151905.2598,25.10326164,23.77885791,25.09316624,14.827277,14.460464,6.238913033,6.475,0.023001762,0.000764825,0.006309494,0.473432733,0.224623948,-0.57415601
6782, 10/10  15:00:00,18.3,151893.262,25.10127893,24.12944882,25.08953952,14.829706,14.462224,6.238913033,6.475,0.022999945,0.000764764,0.006308996,0.47339534,0.224606207,-0.55523738
6783, 10/10  16:00:00,17.8,151495.5442,25.03555366,24.58389913,25.08282852,14.826771,14.465776,6.238913033,6.475,0.022939722,0.000762762,0.006292477,0.4721558,0.224018097,-0.558996075
6784, 10/10  17:00:00,15.6,149737.9502,24.74510063,24.25092359,25.056505,14.834746,14.474204,6.238913033,6.475,0.022673584,0.000753913,0.006219474,0.466678027,0.221419124,-0.49549807
6785, 10/10  18:00:00,14.4,143472.1629,23.70964144,24.02250466,25.08037798,14.842583,14.467798,6.238913033,6.475,0.021724807,0.000722365,0.00595922,0.447149877,0.212153837,-0.438657623
6786, 10/10  19:00:00,13.3,108471.2566,17.92553028,22.67635392,24.22565197,15.229939,14.855952,6.238913033,6.475,0.016424909,0.00054614,0.004505432,0.338064946,0.160397619,0.624360814
6787, 10/10  20:00:00,13.3,112492.3753,18.59004443,22.7851599,23.97955667,15.262011,14.914542,6.238913033,6.475,0.017033793,0.000566386,0.004672452,0.350597292,0.16634369,0.717307547
6788, 10/10  21:00:00,12.8,118378.0295,19.56268434,22.26490845,24.03236392,15.237484,14.877386,6.238913033,6.475,0.01792501,0.000596019,0.004916917,0.368940707,0.175046871,0.708427306
6789, 10/10  22:00:00,12.2,109537.8022,18.10178338,22.46064238,24.01063861,15.258432,14.896862,6.238913033,6.475,0.016586407,0.00055151,0.004549731,0.341388976,0.161974731,0.705518232
6790, 10/10  23:00:00,11.7,115464.3608,19.08118298,21.81684798,23.9946055,15.258289,14.900096,6.238913033,6.475,0.017483817,0.000581349,0.004795895,0.359859875,0.170738397,0.711564303
6791, 10/11  00:00:00,12.2,112537.8434,18.59755831,22.14102634,23.99106345,15.262857,14.902343,6.238913033,6.475,0.017040678,0.000566615,0.00467434,0.350738999,0.166410924,0.709888034
6792, 10/11  01:00:00,11.1,80486.92427,13.30095035,20.77087265,22.70619098,15.821489,15.450793,6.238913033,6.475,0.012187472,0.000405242,0.003343082,0.250848092,0.119016884,-0.00061367
6793, 10/11  02:00:00,10,84859.39961,14.02352831,21.28922179,22.37584319,15.903285,15.561438,6.238913033,6.475,0.01284956,0.000427257,0.003524696,0.264475486,0.125482511,-0.362454778
6794, 10/11  03:00:00,10,89633.90866,14.81254476,20.5856887,22.42602523,15.864355,15.515285,6.238913033,6.475,0.013572524,0.000451296,0.003723009,0.279355872,0.132542629,-0.305283559
6795, 10/11  04:00:00,9.4,83421.70376,13.78594039,19.53610089,22.41277495,15.894571,15.537807,6.238913033,6.475,0.012631861,0.000420018,0.003464981,0.259994718,0.123356574,-0.389199389
6796, 10/11  05:00:00,9.4,84920.11653,14.03356214,18.65666273,22.41039573,15.886448,15.535777,6.238913033,6.475,0.012858754,0.000427563,0.003527218,0.264664719,0.125572293,-0.33066808
6797, 10/11  06:00:00,9.4,82097.4048,13.56709198,18.84881364,22.4042437,15.89209,15.537213,6.238913033,6.475,0.012431334,0.000413351,0.003409975,0.255867366,0.121398319,-0.339634778
6798, 10/11  07:00:00,10,106469.3572,17.59470432,20.76253677,23.45856118,15.41478,15.06761,6.238913033,6.475,0.016121777,0.000536061,0.004422281,0.331825763,0.157437388,0.564059226
6799, 10/11  08:00:00,13.3,110533.959,18.26640431,22.587196,23.77466852,15.363166,15.003371,6.238913033,6.475,0.016737247,0.000556525,0.004591108,0.344493629,0.163447759,0.679266571
6800, 10/11  09:00:00,15,133852.1362,22.11987394,23.49535798,24.82022639,14.889069,14.531048,6.238913033,6.475,0.020268126,0.00067393,0.005559645,0.417167798,0.197928599,-0.118284751
6801, 10/11  10:00:00,15,138590.9987,22.90299958,23.8090886,25.07285494,14.819122,14.450364,6.238913033,6.475,0.020985693,0.000697789,0.005756477,0.431937086,0.204936007,-0.416685469
6802, 10/11  11:00:00,16.1,138519.8155,22.89123612,23.94314343,25.12498225,14.829507,14.459455,6.238913033,6.475,0.020974914,0.000697431,0.00575352,0.431715234,0.204830747,-0.534931233
6803, 10/11  12:00:00,17.2,149668.1636,24.73356798,24.19997694,25.11633062,14.824811,14.460796,6.238913033,6.475,0.022663017,0.000753561,0.006216575,0.466460528,0.22131593,-0.609274143
6804, 10/11  13:00:00,19.4,154507.4906,25.53329599,24.09931928,25.10242523,14.828881,14.455656,6.238913033,6.475,0.023395796,0.000777927,0.00641758,0.481542928,0.228471895,-0.613354263
6805, 10/11  14:00:00,19.4,154525.1163,25.53620875,24.1594688,25.09854884,14.82605,14.458684,6.238913033,6.475,0.023398465,0.000778016,0.006418312,0.48159786,0.228497958,-0.593187702
6806, 10/11  15:00:00,17.8,151808.9395,25.08734413,24.14418184,25.08790296,14.829471,14.463602,6.238913033,6.475,0.022987177,0.00076434,0.006305494,0.473132538,0.224481518,-0.558609826
6807, 10/11  16:00:00,17.8,151363.7533,25.01377441,24.19018877,25.07758649,14.828992,14.467585,6.238913033,6.475,0.022919766,0.000762098,0.006287002,0.471745057,0.223823217,-0.554641897
6808, 10/11  17:00:00,16.7,150794.1956,24.91965157,24.42785226,25.05772778,14.832832,14.474266,6.238913033,6.475,0.022833523,0.000759231,0.006263345,0.469969955,0.222981006,-0.528614803
6809, 10/11  18:00:00,15,142136.1465,23.48885667,23.83056978,25.05362016,14.843564,14.490149,6.238913033,6.475,0.021522505,0.000715639,0.005903727,0.442986006,0.210178255,-0.453357674
6810, 10/11  19:00:00,15,122968.8325,20.32134225,22.84564286,24.23152735,15.216205,14.852899,6.238913033,6.475,0.018620157,0.000619133,0.005107599,0.383248549,0.181835341,0.484796279
6811, 10/11  20:00:00,13.9,109943.967,18.16890457,22.38204139,23.98573505,15.261447,14.910814,6.238913033,6.475,0.016647909,0.000553555,0.004566602,0.342654842,0.162575331,0.717225167
6812, 10/11  21:00:00,14.4,118376.7623,19.56247492,22.12853865,24.04427568,15.232812,14.87373,6.238913033,6.475,0.017924818,0.000596013,0.004916864,0.368936758,0.175044997,0.705567526
6813, 10/11  22:00:00,13.9,112454.6259,18.58380612,22.17409901,24.02861363,15.251508,14.889918,6.238913033,6.475,0.017028077,0.000566196,0.004670884,0.350479641,0.16628787,0.585418233
6814, 10/11  23:00:00,13.3,112508.8751,18.59277113,22.90637184,24.00526499,15.251778,14.894044,6.238913033,6.475,0.017036292,0.000566469,0.004673137,0.350648715,0.166368089,0.71108726
6815, 10/12  00:00:00,13.3,109571.6916,18.10738382,22.06311788,23.98401252,15.264346,14.905243,6.238913033,6.475,0.016591538,0.00055168,0.004551139,0.341494597,0.162024844,0.711652016
6816, 10/12  01:00:00,12.8,80494.5071,13.30220346,21.6918496,22.7148254,15.819017,15.449244,6.238913033,6.475,0.01218862,0.00040528,0.003343397,0.250871724,0.119028097,0.009752768
6817, 10/12  02:00:00,12.8,84854.97906,14.02279778,21.57608659,22.39374527,15.897009,15.5559,6.238913033,6.475,0.01284889,0.000427235,0.003524513,0.264461709,0.125475974,-0.342684278
6818, 10/12  03:00:00,12.2,90889.20568,15.01999018,24.10773013,22.43670353,15.858277,15.510821,6.238913033,6.475,0.013762603,0.000457616,0.003775149,0.283268171,0.13439885,-0.29224344
6819, 10/12  04:00:00,12.2,87873.04348,14.52155116,21.44724488,22.45009735,15.881734,15.524811,6.238913033,6.475,0.013305891,0.00044243,0.00364987,0.273867904,0.129938818,-0.409477881
6820, 10/12  05:00:00,12.8,85015.46872,14.04931967,22.97371457,22.42093546,15.878465,15.529394,6.238913033,6.475,0.012873192,0.000428043,0.003531179,0.264961896,0.125713292,-0.31779923
6821, 10/12  06:00:00,12.8,84993.14708,14.04563088,21.72207689,22.41854662,15.885789,15.531883,6.238913033,6.475,0.012869812,0.00042793,0.003530252,0.264892328,0.125680285,-0.322859288
6822, 10/12  07:00:00,13.3,106459.2084,17.59302716,22.28724105,23.4583758,15.412024,15.066028,6.238913033,6.475,0.016120241,0.000536009,0.00442186,0.331794133,0.157422381,0.565978825
6823, 10/12  08:00:00,14.4,110523.1202,18.26461314,22.5417622,23.76541551,15.367773,15.009032,6.238913033,6.475,0.016735605,0.000556471,0.004590657,0.344459849,0.163431732,0.6148796
6824, 10/12  09:00:00,15.6,141998.0328,23.46603254,23.89529329,24.78945589,14.892809,14.536945,6.238913033,6.475,0.021501592,0.000714943,0.005897991,0.442555556,0.209974025,-0.17623606
6825, 10/12  10:00:00,15.6,146790.8614,24.25807641,23.89583702,25.02456913,14.841819,14.476222,6.238913033,6.475,0.022227331,0.000739074,0.006097064,0.457493037,0.217061232,-0.446595528
6826, 10/12  11:00:00,16.7,142344.3852,23.52326937,23.48253037,25.0235772,14.853445,14.488156,6.238913033,6.475,0.021554037,0.000716687,0.005912377,0.443635009,0.21048618,-0.466900124
6827, 10/12  12:00:00,16.7,150003.4674,24.78897896,24.28953908,25.08983451,14.842083,14.479148,6.238913033,6.475,0.022713789,0.00075525,0.006230502,0.467505547,0.221811747,-0.549260286
6828, 10/12  13:00:00,17.8,152562.9766,25.21195331,24.49623784,25.11251472,14.820173,14.453358,6.238913033,6.475,0.023101354,0.000768136,0.006336813,0.475482594,0.225596521,-0.615544221
6829, 10/12  14:00:00,21.1,156910.0801,25.93033842,24.1946107,25.10628806,14.818858,14.455252,6.238913033,6.475,0.0237596,0.000790024,0.006517373,0.489030914,0.23202463,-0.639927561
6830, 10/12  15:00:00,20,156184.3595,25.81040871,24.17091277,25.06585017,14.82628,14.467332,6.238913033,6.475,0.023649711,0.00078637,0.00648723,0.48676911,0.230951499,-0.591113928
6831, 10/12  16:00:00,18.9,155304.832,25.66506148,24.25530288,25.03698844,14.843819,14.48516,6.238913033,6.475,0.023516531,0.000781941,0.006450698,0.484027947,0.229650932,-0.544411048
6832, 10/12  17:00:00,17.8,154331.0943,25.50414543,23.37939477,25.02443725,14.847136,14.488216,6.238913033,6.475,0.023369086,0.000777039,0.006410253,0.480993165,0.228211056,-0.520221373
6833, 10/12  18:00:00,16.7,152905.6195,25.26857711,24.14706851,25.01336065,14.853694,14.494525,6.238913033,6.475,0.023153238,0.000769862,0.006351045,0.476550485,0.226103191,-0.489520961
6834, 10/12  19:00:00,16.7,129641.0634,21.42396872,23.16584732,24.18383022,15.230001,14.869898,6.238913033,6.475,0.019630478,0.000652727,0.005384735,0.404043435,0.191701641,0.437911865
6835, 10/12  20:00:00,15.6,124343.2597,20.54847466,23.02844273,23.99405627,15.274253,14.92022,6.238913033,6.475,0.018828275,0.000626053,0.005164687,0.387532132,0.183867721,0.542728556
6836, 10/12  21:00:00,15.6,127122.2334,21.00771685,25.46093542,23.99959786,15.249309,14.893342,6.238913033,6.475,0.019249072,0.000640045,0.005280113,0.39619317,0.187977019,0.540038345
6837, 10/12  22:00:00,15.6,126969.819,20.98252945,24.38414489,23.99694957,15.254998,14.898869,6.238913033,6.475,0.019225993,0.000639278,0.005273783,0.39571815,0.187751643,0.539631412
6838, 10/12  23:00:00,15.6,126979.9934,20.98421082,23.16125139,23.99608412,15.257354,14.901184,6.238913033,6.475,0.019227534,0.000639329,0.005274205,0.39574986,0.187766688,0.539369228
6839, 10/13  00:00:00,15.6,133337.367,22.03480521,26.03719586,23.97925129,15.261092,14.905124,6.238913033,6.475,0.020190179,0.000671338,0.005538264,0.415563452,0.197167405,0.431951825
6840, 10/13  01:00:00,15,104965.421,17.34616977,23.04103879,22.72430305,15.817293,15.44877,6.238913033,6.475,0.015894049,0.000528488,0.004359814,0.327138548,0.155213502,-0.225065544
6841, 10/13  02:00:00,14.4,88015.60272,14.54510993,21.38593243,22.39767889,15.908062,15.558162,6.238913033,6.475,0.013327477,0.000443148,0.003655791,0.274312209,0.130149622,-0.338423858
6842, 10/13  03:00:00,15,90923.86593,15.02571799,21.99634744,22.47219736,15.838135,15.496842,6.238913033,6.475,0.013767852,0.000457791,0.003776588,0.283376194,0.134450103,-0.248716355
6843, 10/13  04:00:00,15,84867.95235,14.0249417,23.36406705,22.47324441,15.872696,15.514869,6.238913033,6.475,0.012850855,0.0004273,0.003525052,0.264502142,0.125495158,-0.382896037
6844, 10/13  05:00:00,15,84981.76811,14.04375044,20.16801527,22.45066645,15.864478,15.517102,6.238913033,6.475,0.012868089,0.000427873,0.003529779,0.264856864,0.125663458,-0.283359321
6845, 10/13  06:00:00,15,101445.563,16.76449198,22.6462905,22.43296199,15.872784,15.523003,6.238913033,6.475,0.015361066,0.000510766,0.004213614,0.316168447,0.15000865,-0.547329268
6846, 10/13  07:00:00,15,133855.6532,22.12045513,25.74980998,23.4762613,15.398761,15.058012,6.238913033,6.475,0.020268659,0.000673947,0.005559791,0.417178758,0.1979338,0.32234598
6847, 10/13  08:00:00,15,132747.3496,21.93730128,22.90816484,23.70947404,15.353619,14.994463,6.238913033,6.475,0.020100837,0.000668367,0.005513757,0.413724585,0.19629494,0.430178466
6848, 10/13  09:00:00,15,160614.6636,26.54254321,24.06219449,24.74966181,14.897668,14.551108,6.238913033,6.475,0.024320555,0.000808676,0.006671246,0.500576736,0.237502638,-0.253141966
6849, 10/13  10:00:00,16.1,161464.36,26.68296068,23.92200754,24.96353895,14.8598,14.493552,6.238913033,6.475,0.024449218,0.000812954,0.006706538,0.503224927,0.238759093,-0.526281207
6850, 10/13  11:00:00,17.2,160881.8695,26.5867006,23.87256695,24.97705653,14.881256,14.516047,6.238913033,6.475,0.024361016,0.000810021,0.006682344,0.501409518,0.237897758,-0.452781639
6851, 10/13  12:00:00,18.3,155405.7506,25.68173888,23.83438821,24.99856117,14.867299,14.508187,6.238913033,6.475,0.023531812,0.000782449,0.00645489,0.484342473,0.229800162,-0.506016596
6852, 10/13  13:00:00,18.3,155797.0574,25.7464047,23.94754694,25.02225576,14.849826,14.489451,6.238913033,6.475,0.023591065,0.00078442,0.006471143,0.485562032,0.230378791,-0.531097498
6853, 10/13  14:00:00,18.9,156012.775,25.78205333,24.05157255,25.01744766,14.85186,14.491096,6.238913033,6.475,0.023623729,0.000785506,0.006480103,0.486234345,0.230697775,-0.534060892
6854, 10/13  15:00:00,18.3,153542.7066,25.37385961,23.69310757,25.00829376,14.856485,14.497324,6.238913033,6.475,0.023249707,0.000773069,0.006377507,0.478536051,0.227045258,-0.481689448
6855, 10/13  16:00:00,16.7,151771.4844,25.08115445,24.1298631,25.00617546,14.854349,14.496887,6.238913033,6.475,0.022981505,0.000764151,0.006303938,0.473015804,0.224426133,-0.474540506
6856, 10/13  17:00:00,16.1,150342.6749,24.84503504,24.10223129,24.98863897,14.8619,14.502125,6.238913033,6.475,0.022765152,0.000756957,0.006244591,0.468562731,0.222313337,-0.433767827
6857, 10/13  18:00:00,15.6,138802.6095,22.93796954,24.34924143,24.98709572,14.866635,14.507194,6.238913033,6.475,0.021017735,0.000698855,0.005765266,0.432596599,0.205248918,-0.399419859
6858, 10/13  19:00:00,14.4,116385.3064,19.23337482,22.73106018,24.16255107,15.241005,14.877734,6.238913033,6.475,0.017623268,0.000585986,0.004834148,0.362730124,0.17210021,0.656924387
6859, 10/13  20:00:00,14.4,112519.351,18.59450232,21.69916688,23.92897418,15.276056,14.934857,6.238913033,6.475,0.017037878,0.000566522,0.004673572,0.350681365,0.166383579,0.724506476
6860, 10/13  21:00:00,13.9,118421.0122,19.56978748,22.88416642,23.98192042,15.251132,14.898482,6.238913033,6.475,0.017931518,0.000596236,0.004918702,0.369074669,0.17511043,0.722164821
6861, 10/13  22:00:00,13.9,112510.9778,18.59311861,21.80335354,23.97545599,15.26763,14.912121,6.238913033,6.475,0.01703661,0.000566479,0.004673224,0.350655269,0.166371198,0.596925924
6862, 10/13  23:00:00,13.3,115488.8418,19.08522862,21.67277101,23.96338746,15.26524,14.913216,6.238913033,6.475,0.017487524,0.000581473,0.004796912,0.359936174,0.170774598,0.718363245
6863, 10/14  00:00:00,13.3,109622.6266,18.11580113,21.81768264,23.95963358,15.270569,14.915641,6.238913033,6.475,0.016599251,0.000551937,0.004553255,0.341653342,0.162100162,0.716244893
6864, 10/14  01:00:00,13.3,80500.64044,13.30321703,21.35290979,22.69485477,15.822534,15.456081,6.238913033,6.475,0.012189549,0.000405311,0.003343652,0.25089084,0.119037166,-0.006967145
6865, 10/14  02:00:00,12.8,84853.75024,14.02259471,21.83217829,22.3762613,15.900326,15.562682,6.238913033,6.475,0.012848704,0.000427229,0.003524462,0.264457879,0.125474157,-0.358355787
6866, 10/14  03:00:00,13.3,90891.83216,15.02042422,21.62946909,22.44197817,15.854858,15.510914,6.238913033,6.475,0.013763001,0.00045763,0.003775258,0.283276356,0.134402734,-0.282207254
6867, 10/14  04:00:00,13.3,84915.88232,14.03286242,20.81518925,22.43877103,15.881536,15.527792,6.238913033,6.475,0.012858112,0.000427541,0.003527042,0.264651522,0.125566032,-0.418757097
6868, 10/14  05:00:00,12.8,84999.22122,14.04663467,22.97476535,22.41658125,15.877773,15.531262,6.238913033,6.475,0.012870732,0.000427961,0.003530504,0.264911259,0.125689266,-0.319563576
6869, 10/14  06:00:00,12.2,84988.46088,14.04485646,24.08305193,22.41245541,15.885522,15.53418,6.238913033,6.475,0.012869102,0.000427907,0.003530057,0.264877723,0.125673355,-0.327136491
6870, 10/14  07:00:00,12.8,106453.8833,17.59214716,22.32116678,23.45225251,15.413432,15.069957,6.238913033,6.475,0.016119434,0.000535983,0.004421639,0.331777537,0.157414507,0.56516513
6871, 10/14  08:00:00,13.9,113601.5866,18.7733483,21.89696848,23.77345065,15.360537,15.003972,6.238913033,6.475,0.017201752,0.00057197,0.004718524,0.354054295,0.167983893,0.622525372
6872, 10/14  09:00:00,14.4,129487.2899,21.39855672,23.96074385,24.80598953,14.892034,14.536906,6.238913033,6.475,0.019607193,0.000651953,0.005378348,0.40356418,0.191474254,-0.006988729
6873, 10/14  10:00:00,15.6,145201.302,23.99539211,24.21076869,25.08910015,14.797455,14.445748,6.238913033,6.475,0.021986637,0.000731071,0.006031041,0.452538966,0.214710733,-0.55348799
6874, 10/14  11:00:00,16.7,142803.8799,23.59920364,23.83563562,25.05340503,14.848615,14.478022,6.238913033,6.475,0.021623615,0.000719001,0.005931462,0.445067085,0.211165639,-0.507724497
6875, 10/14  12:00:00,17.2,150800.5607,24.92070343,24.3344698,25.0548014,14.8426,14.4817,6.238913033,6.475,0.022834486,0.000759263,0.00626361,0.469989793,0.222990418,-0.519105861
6876, 10/14  13:00:00,17.2,150909.5642,24.93871692,24.00407827,25.05963193,14.837828,14.47629,6.238913033,6.475,0.022850992,0.000759812,0.006268137,0.470329516,0.223151602,-0.52612308
6877, 10/14  14:00:00,17.2,150811.1872,24.92245953,24.26380474,25.05497122,14.841489,14.477519,6.238913033,6.475,0.022836095,0.000759316,0.006264051,0.470022912,0.223006131,-0.516777135
6878, 10/14  15:00:00,16.7,150643.7922,24.8947965,24.23000761,25.06194181,14.841102,14.475438,6.238913033,6.475,0.022810748,0.000758474,0.006257098,0.469501203,0.222758603,-0.521105024
6879, 10/14  16:00:00,15.6,144130.0773,23.81836577,24.16984775,25.05103669,14.840789,14.477823,6.238913033,6.475,0.02182443,0.000725678,0.005986547,0.449200353,0.213126702,-0.483617806
6880, 10/14  17:00:00,15.6,147469.902,24.37029197,23.90452796,25.07160735,14.838317,14.465514,6.238913033,6.475,0.022330152,0.000742493,0.006125269,0.459609357,0.218065337,-0.495869462
6881, 10/14  18:00:00,14.4,140379.0303,23.1984826,23.64475777,25.04179036,14.852628,14.485001,6.238913033,6.475,0.02125644,0.000706792,0.005830744,0.437509722,0.207579988,-0.283812683
6882, 10/14  19:00:00,13.9,114369.3918,18.90023275,23.23906903,24.20397325,15.235434,14.862235,6.238913033,6.475,0.017318015,0.000575836,0.004750415,0.356447261,0.169119255,0.518299552
6883, 10/14  20:00:00,13.3,112500.01,18.59130611,22.59350793,23.96083666,15.267372,14.921723,6.238913033,6.475,0.01703495,0.000566424,0.004672769,0.350621086,0.16635498,0.719532886
6884, 10/14  21:00:00,13.3,118388.8803,19.56447749,22.9972975,24.01108746,15.244887,14.886714,6.238913033,6.475,0.017926653,0.000596074,0.004917367,0.368974525,0.175062916,0.71426515
6885, 10/14  22:00:00,12.8,112490.806,18.58978509,22.78788599,23.99686319,15.262595,14.902758,6.238913033,6.475,0.017033556,0.000566378,0.004672387,0.350592401,0.16634137,0.591848511
6886, 10/14  23:00:00,12.8,115475.8101,19.08307506,22.68040106,23.98777303,15.260061,14.903503,6.238913033,6.475,0.01748555,0.000581407,0.004796371,0.359895559,0.170755328,0.713354662
6887, 10/15  00:00:00,12.2,109607.3696,18.11327981,21.97628889,23.97759168,15.26691,14.908161,6.238913033,6.475,0.016596941,0.00055186,0.004552621,0.341605792,0.162077601,0.712086813
6888, 10/15  01:00:00,11.7,80494.37824,13.30218216,21.1664155,22.70544898,15.820932,15.45043,6.238913033,6.475,0.0121886,0.00040528,0.003343392,0.250871323,0.119027906,-7.22E-05
6889, 10/15  02:00:00,11.1,84852.11202,14.02232399,21.97991903,22.38371877,15.90029,15.559452,6.238913033,6.475,0.012848456,0.00042722,0.003524394,0.264452774,0.125471734,-0.353191221
6890, 10/15  03:00:00,10.6,90896.53898,15.02120205,21.37565966,22.43962756,15.858162,15.510805,6.238913033,6.475,0.013763714,0.000457653,0.003775453,0.283291026,0.134409694,-0.288417488
6891, 10/15  04:00:00,11.1,84928.13146,14.03488666,21.3927102,22.4310688,15.886711,15.53053,6.238913033,6.475,0.012859967,0.000427603,0.003527551,0.264689698,0.125584145,-0.429726703
6892, 10/15  05:00:00,10.6,85022.42842,14.0504698,21.83424273,22.40927489,15.883265,15.533859,6.238913033,6.475,0.012874246,0.000428078,0.003531468,0.264983587,0.125723583,-0.330321552
6893, 10/15  06:00:00,10.6,82077.0087,13.5637214,22.24063653,22.39085708,15.895204,15.541854,6.238913033,6.475,0.012428245,0.000413248,0.003409128,0.255803799,0.121368159,-0.352621808
6894, 10/15  07:00:00,11.1,106490.8302,17.59825286,21.42739301,23.45266685,15.418902,15.072815,6.238913033,6.475,0.016125029,0.000536169,0.004423173,0.331892686,0.157469141,0.561004431
6895, 10/15  08:00:00,13.3,113621.7989,18.77668851,21.6120227,23.78239509,15.356893,14.998866,6.238913033,6.475,0.017204813,0.000572072,0.004719363,0.354117289,0.168013781,0.624098263
6896, 10/15  09:00:00,14.4,130804.42,21.61622041,23.26477652,24.83014518,14.885369,14.52772,6.238913033,6.475,0.019806635,0.000658585,0.005433056,0.407669189,0.193421908,-0.029775579
6897, 10/15  10:00:00,15,138530.402,22.89298561,24.20565577,25.09033143,14.823189,14.442198,6.238913033,6.475,0.020976517,0.000697484,0.00575396,0.431748228,0.204846402,-0.547687537
6898, 10/15  11:00:00,15.6,146331.7167,24.18219998,23.65689469,25.12860542,14.842122,14.456736,6.238913033,6.475,0.022157806,0.000736763,0.006077993,0.456062052,0.21638229,-0.542125378
6899, 10/15  12:00:00,18.3,147964.8778,24.45208971,23.81648832,25.07340982,14.828653,14.46605,6.238913033,6.475,0.022405102,0.000744986,0.006145828,0.461152014,0.218797263,-0.550172769
6900, 10/15  13:00:00,18.3,151722.4224,25.07304666,23.78450922,25.09258563,14.826894,14.460728,6.238913033,6.475,0.022974076,0.000763904,0.0063019,0.472862896,0.224353585,-0.570970307
6901, 10/15  14:00:00,18.3,151621.2743,25.05633131,23.91371359,25.09337244,14.826504,14.463375,6.238913033,6.475,0.02295876,0.000763395,0.006297699,0.472547655,0.224204016,-0.572675807
6902, 10/15  15:00:00,17.8,151435.8575,25.02569007,24.27838092,25.08110165,14.828204,14.466273,6.238913033,6.475,0.022930684,0.000762461,0.006289997,0.471969779,0.223929838,-0.555106988
6903, 10/15  16:00:00,17.2,151065.484,24.96448362,24.02220977,25.06995663,14.832843,14.46984,6.238913033,6.475,0.022874601,0.000760597,0.006274614,0.470815461,0.223382163,-0.539720593
6904, 10/15  17:00:00,15.6,144235.1048,23.8357222,23.9121741,25.04778125,14.837324,14.478199,6.238913033,6.475,0.021840333,0.000726207,0.005990909,0.449527685,0.213282007,-0.485913523
6905, 10/15  18:00:00,14.4,143472.8089,23.7097482,24.13975413,25.05864809,14.845708,14.471957,6.238913033,6.475,0.021724905,0.000722368,0.005959246,0.44715189,0.212154792,-0.421918163
6906, 10/15  19:00:00,13.9,114357.5048,18.89826834,22.83098057,24.22070674,15.230531,14.856602,6.238913033,6.475,0.017316215,0.000575776,0.004749921,0.356410213,0.169101677,0.510254848
6907, 10/15  20:00:00,13.9,112490.879,18.58979717,22.43588156,23.9791415,15.261754,14.914886,6.238913033,6.475,0.017033567,0.000566378,0.00467239,0.350592628,0.166341478,0.717801249
6908, 10/15  21:00:00,13.3,118376.119,19.56236862,22.10464127,24.02832365,15.237951,14.87899,6.238913033,6.475,0.01792472,0.00059601,0.004916837,0.368934753,0.175044046,0.710183433
6909, 10/15  22:00:00,13.3,112469.1774,18.58621084,23.09771878,24.01410119,15.257144,14.896363,6.238913033,6.475,0.017030281,0.000566269,0.004671488,0.350524992,0.166309387,0.588400459
6910, 10/15  23:00:00,12.8,115460.9791,19.08062413,21.98785712,23.99937443,15.255408,14.898279,6.238913033,6.475,0.017483305,0.000581332,0.004795755,0.359849336,0.170733397,0.712114917
6911, 10/16  00:00:00,12.8,109596.1171,18.11142027,21.21907922,23.99424113,15.261449,14.901774,6.238913033,6.475,0.016595237,0.000551803,0.004552154,0.341570722,0.162060962,0.710443619
6912, 10/16  01:00:00,12.2,80479.84135,13.29977985,20.63403836,22.72037767,15.816792,15.446284,6.238913033,6.475,0.012186399,0.000405206,0.003342788,0.250826017,0.119006411,0.016758315
6913, 10/16  02:00:00,12.2,84841.57096,14.02058201,21.76258926,22.39551392,15.895861,15.554513,6.238913033,6.475,0.01284686,0.000427167,0.003523956,0.264419921,0.125456147,-0.340915453
6914, 10/16  03:00:00,12.8,90880.5725,15.01856349,21.6471149,22.46507956,15.849969,15.50145,6.238913033,6.475,0.013761296,0.000457573,0.00377479,0.283241264,0.134386084,-0.260630624
6915, 10/16  04:00:00,15,87834.62895,14.51520292,20.82030194,22.47158404,15.874224,15.516429,6.238913033,6.475,0.013300074,0.000442237,0.003648275,0.27374818,0.129882014,-0.386734409
6916, 10/16  05:00:00,15,87908.02187,14.52733155,21.6388755,22.46163701,15.863902,15.513533,6.238913033,6.475,0.013311187,0.000442606,0.003651323,0.273976919,0.129990541,-0.273600713
6917, 10/16  06:00:00,15.6,91747.2289,15.1617837,23.03354494,22.46321007,15.870535,15.514694,6.238913033,6.475,0.013892527,0.000461936,0.003810787,0.285942313,0.135667618,-0.411613007
6918, 10/16  07:00:00,16.1,110083.0639,18.19189117,22.03910796,23.49879961,15.395747,15.048542,6.238913033,6.475,0.016668971,0.000554255,0.004572379,0.343088355,0.162781015,0.446629319
6919, 10/16  08:00:00,16.7,121180.8855,20.02587322,21.98832355,23.69816875,15.339938,14.995499,6.238913033,6.475,0.018349423,0.000610131,0.005033335,0.377676177,0.179191484,0.541519188
6920, 10/16  09:00:00,17.2,151585.8819,25.05048251,23.90581028,24.76108994,14.883072,14.549503,6.238913033,6.475,0.022953401,0.000763217,0.006296229,0.47243735,0.224151681,-0.193711637
6921, 10/16  10:00:00,17.8,151025.0338,24.95779898,24.04533937,25.02160249,14.818401,14.471925,6.238913033,6.475,0.022868476,0.000760393,0.006272934,0.470689393,0.223322349,-0.517993115
6922, 10/16  11:00:00,18.9,151689.9799,25.06768534,23.81318231,25.0484487,14.839292,14.488173,6.238913033,6.475,0.022969164,0.000763741,0.006300553,0.472761785,0.224305612,-0.542531013
6923, 10/16  12:00:00,19.4,152397.4318,25.18459603,24.77442816,25.06424807,14.832989,14.478563,6.238913033,6.475,0.023076287,0.000767303,0.006329937,0.474966652,0.225351728,-0.560023128
6924, 10/16  13:00:00,20.6,152619.7472,25.221335,24.21647913,25.0903049,14.820886,14.465556,6.238913033,6.475,0.023109951,0.000768422,0.006339171,0.475659527,0.225680468,-0.577248491
6925, 10/16  14:00:00,21.7,151430.3268,25.0247761,24.25909652,25.10252769,14.819169,14.459365,6.238913033,6.475,0.022929847,0.000762434,0.006289768,0.471952542,0.22392166,-0.58885518
6926, 10/16  15:00:00,21.1,151403.8381,25.02039867,24.27949256,25.09779152,14.821607,14.460933,6.238913033,6.475,0.022925836,0.0007623,0.006288667,0.471869986,0.223882491,-0.580620618
6927, 10/16  16:00:00,20.6,151484.9591,25.0338044,24.20306797,25.09350592,14.81842,14.460533,6.238913033,6.475,0.022938119,0.000762709,0.006292037,0.47212281,0.224002445,-0.57968983
6928, 10/16  17:00:00,19.4,152848.2575,25.25909769,24.38671222,25.07214622,14.824806,14.468409,6.238913033,6.475,0.023144552,0.000769573,0.006348662,0.476371709,0.226018369,-0.569053026
6929, 10/16  18:00:00,17.2,150841.9237,24.92753893,24.26035583,25.03601662,14.837662,14.485917,6.238913033,6.475,0.02284075,0.000759471,0.006265328,0.470118706,0.223051582,-0.510185854
6930, 10/16  19:00:00,17.2,129405.4482,21.38503188,23.01794901,24.20553679,15.216771,14.862873,6.238913033,6.475,0.019594801,0.000651541,0.005374948,0.403309109,0.191353234,0.429388802
6931, 10/16  20:00:00,19.4,131903.135,21.79778971,22.50501368,24.02389497,15.251796,14.909617,6.238913033,6.475,0.019973005,0.000664117,0.005478692,0.411093479,0.19504659,0.49291018
6932, 10/16  21:00:00,19.4,132460.5086,21.88989906,22.98981935,24.01755958,15.228947,14.887189,6.238913033,6.475,0.020057403,0.000666923,0.005501843,0.412830607,0.195870785,0.496480053
6933, 10/16  22:00:00,18.9,132073.3447,21.8259179,23.14690597,24.0245761,15.226811,14.888114,6.238913033,6.475,0.019998778,0.000664974,0.005485761,0.41162396,0.195298281,0.497789372
6934, 10/16  23:00:00,18.3,131643.7394,21.75492301,21.89847204,24.01147264,15.236121,14.89467,6.238913033,6.475,0.019933727,0.000662811,0.005467917,0.410285038,0.194663019,0.504721106
6935, 10/17  00:00:00,17.8,131245.3019,21.68907881,22.06434636,23.99296618,15.24153,14.900876,6.238913033,6.475,0.019873395,0.000660804,0.005451368,0.409043255,0.194073845,0.513760751
6936, 10/17  01:00:00,16.7,99373.76212,16.42211437,21.03411875,22.70880009,15.801976,15.45034,6.238913033,6.475,0.01504735,0.000500335,0.004127561,0.309711407,0.146945055,-0.164573178
6937, 10/17  02:00:00,13.3,81890.23243,13.5328555,22.39058224,22.46494626,15.893252,15.543726,6.238913033,6.475,0.012399963,0.000412308,0.00340137,0.255221686,0.121091971,-0.278303395
6938, 10/17  03:00:00,13.3,86669.18324,14.32260598,21.47126405,22.49471234,15.828293,15.488266,6.238913033,6.475,0.0131236,0.000436369,0.003599867,0.270115915,0.128158657,-0.221410617
6939, 10/17  04:00:00,15.6,85199.39961,14.07971536,21.31280776,22.49439643,15.865946,15.504236,6.238913033,6.475,0.012901043,0.000428969,0.003538818,0.265535141,0.125985272,-0.321226187
6940, 10/17  05:00:00,11.1,83477.74843,13.7952021,21.63562705,22.46898693,15.855922,15.509311,6.238913033,6.475,0.012640348,0.000420301,0.003467308,0.260169389,0.123439448,-0.26777504
6941, 10/17  06:00:00,11.1,81988.65176,13.54911989,20.753946,22.46291842,15.870512,15.515038,6.238913033,6.475,0.012414866,0.000412803,0.003405458,0.255528423,0.121237505,-0.27287121
6942, 10/17  07:00:00,12.2,106404.2283,17.58394138,21.9866901,23.51441182,15.391237,15.044166,6.238913033,6.475,0.016111916,0.000535733,0.004419576,0.33162278,0.157341082,0.60482431
6943, 10/17  08:00:00,16.1,114880.7783,18.98474246,22.79329444,23.84663939,15.334394,14.974705,6.238913033,6.475,0.01739545,0.000578411,0.004771656,0.358041064,0.169875448,0.605446129
6944, 10/17  09:00:00,17.8,149208.635,24.65762809,23.83504387,24.81918863,14.862399,14.530372,6.238913033,6.475,0.022593434,0.000751248,0.006197488,0.465028347,0.22063642,-0.265297222
6945, 10/17  10:00:00,18.9,151796.6983,25.08532119,24.20257351,25.12591812,14.777188,14.430157,6.238913033,6.475,0.022985323,0.000764278,0.006304985,0.473094387,0.224463417,-0.652096017
6946, 10/17  11:00:00,20.6,152294.5739,25.16759814,24.46212504,25.15744194,14.79724,14.44436,6.238913033,6.475,0.023060712,0.000766785,0.006325665,0.474646081,0.225199631,-0.664463093
6947, 10/17  12:00:00,21.1,151468.9812,25.03116397,25.01443592,25.17569994,14.790957,14.434385,6.238913033,6.475,0.0229357,0.000762628,0.006291373,0.472073013,0.223978818,-0.678956287
6948, 10/17  13:00:00,22.2,151495.0071,25.03546491,24.23492969,25.21511496,14.77499,14.415979,6.238913033,6.475,0.022939641,0.000762759,0.006292454,0.472154127,0.224017303,-0.719623367
6949, 10/17  14:00:00,22.2,153350.2789,25.34205978,24.19866133,25.17884766,14.788091,14.423517,6.238913033,6.475,0.023220569,0.0007721,0.006369514,0.477936325,0.226760714,-0.68677254
6950, 10/17  15:00:00,21.1,152207.4175,25.15319502,24.09694807,25.16495827,14.792818,14.431888,6.238913033,6.475,0.023047515,0.000766346,0.006322045,0.474374447,0.225070752,-0.675250887
6951, 10/17  16:00:00,18.9,152290.9257,25.16699525,25.34352102,25.13140889,14.80883,14.444458,6.238913033,6.475,0.02306016,0.000766767,0.006325513,0.474634711,0.225194237,-0.62523624
6952, 10/17  17:00:00,17.2,151307.0205,25.00439897,24.06347977,25.10773439,14.808453,14.453637,6.238913033,6.475,0.022911175,0.000761813,0.006284646,0.471568241,0.223739325,-0.594313711
6953, 10/17  18:00:00,16.7,150053.779,24.79729325,24.17453341,25.07835342,14.82095,14.469441,6.238913033,6.475,0.022721407,0.000755503,0.006232592,0.467662349,0.221886144,-0.560497222
6954, 10/17  19:00:00,15,121192.1841,20.02774037,21.87380645,24.31817048,15.203726,14.828761,6.238913033,6.475,0.018351134,0.000610188,0.005033805,0.377711391,0.179208191,0.434558635
6955, 10/17  20:00:00,14.4,113002.9114,18.6744136,22.81000269,24.05350127,15.23731,14.887535,6.238913033,6.475,0.0171111,0.000568956,0.004693657,0.352188444,0.167098625,0.69792222
6956, 10/17  21:00:00,13.3,118307.0864,19.55096055,21.8913201,24.07626613,15.219101,14.861115,6.238913033,6.475,0.017914267,0.000595662,0.00491397,0.368719604,0.174941966,0.697969917
6957, 10/17  22:00:00,12.2,109504.0358,18.09620329,22.58042443,24.05144657,15.241861,14.880038,6.238913033,6.475,0.016581294,0.00055134,0.004548329,0.341283738,0.1619248,0.69730999
6958, 10/17  23:00:00,12.2,112503.4309,18.59187144,23.12730963,24.03818102,15.240644,14.882553,6.238913033,6.475,0.017035468,0.000566441,0.004672911,0.350631748,0.166360038,0.703910774
6959, 10/18  00:00:00,11.7,109568.3077,18.10682461,22.9707478,24.01922364,15.250125,14.890558,6.238913033,6.475,0.016591026,0.000551663,0.004550999,0.34148405,0.16201984,0.706979127
6960, 10/18  01:00:00,11.7,80478.91102,13.29962611,20.51834094,22.74722898,15.806278,15.437421,6.238913033,6.475,0.012186258,0.000405202,0.00334275,0.250823117,0.119005035,0.047941251
6961, 10/18  02:00:00,10.6,84838.03272,14.0199973,21.69293191,22.41380094,15.888266,15.547618,6.238913033,6.475,0.012846324,0.000427149,0.003523809,0.264408894,0.125450915,-0.320461142
6962, 10/18  03:00:00,10.6,90887.22941,15.01966359,23.63681629,22.47549337,15.844866,15.49596,6.238913033,6.475,0.013762304,0.000457606,0.003775067,0.283262011,0.134395928,-0.249215133
6963, 10/18  04:00:00,10,83374.25734,13.77809958,21.08027508,22.46602852,15.874206,15.516653,6.238913033,6.475,0.012624677,0.000419779,0.00346301,0.259846845,0.123286415,-0.33130139
6964, 10/18  05:00:00,10,85521.712,14.13297943,21.16789479,22.45628688,15.866053,15.515346,6.238913033,6.475,0.012949848,0.000430592,0.003552206,0.26653967,0.126461879,-0.279485914
6965, 10/18  06:00:00,9.4,82031.72747,13.55623841,21.46241678,22.42970684,15.880046,15.526078,6.238913033,6.475,0.012421389,0.00041302,0.003407247,0.255662674,0.121301201,-0.31055327
6966, 10/18  07:00:00,10,106446.2562,17.59088673,21.5089684,23.46889969,15.40778,15.061509,6.238913033,6.475,0.016118279,0.000535944,0.004421322,0.331753766,0.157403229,0.572941552
6967, 10/18  08:00:00,13.9,110531.9325,18.26606941,21.27959521,23.77837609,15.358892,14.999907,6.238913033,6.475,0.01673694,0.000556515,0.004591023,0.344487313,0.163444762,0.681946971
6968, 10/18  09:00:00,14.4,129499.3371,21.40054759,23.7860887,24.78680437,14.898524,14.542212,6.238913033,6.475,0.019609018,0.000652014,0.005378848,0.403601726,0.191492068,0.012936384
6969, 10/18  10:00:00,15.6,139045.2872,22.9780735,23.6225558,25.05981,14.811473,14.458253,6.238913033,6.475,0.021054482,0.000700076,0.005775346,0.433352936,0.205607768,-0.457054897
6970, 10/18  11:00:00,16.1,131321.853,21.70172935,24.6818792,25.05675757,14.848834,14.479199,6.238913033,6.475,0.019884986,0.00066119,0.005454548,0.409281837,0.194187042,-0.414098774
6971, 10/18  12:00:00,17.2,149844.0326,24.76263139,24.18817387,25.08050496,14.834397,14.476249,6.238913033,6.475,0.022689647,0.000754447,0.00622388,0.467008647,0.221575989,-0.572432058
6972, 10/18  13:00:00,20.6,156018.1803,25.78294659,24.13729324,25.08967617,14.827826,14.462587,6.238913033,6.475,0.023624547,0.000785533,0.006480327,0.486251191,0.230705768,-0.621433812
6973, 10/18  14:00:00,20.6,156647.0756,25.88687533,24.33123781,25.08865854,14.821331,14.461647,6.238913033,6.475,0.023719776,0.000788699,0.006506449,0.488211226,0.231635722,-0.621930831
6974, 10/18  15:00:00,19.4,156070.8226,25.79164605,24.07243896,25.06019491,14.83038,14.471566,6.238913033,6.475,0.023632519,0.000785798,0.006482514,0.486415258,0.230783611,-0.569830061
6975, 10/18  16:00:00,17.2,151660.5504,25.06282194,23.95675545,25.0378782,14.841798,14.484745,6.238913033,6.475,0.022964707,0.000763593,0.00629933,0.472670064,0.224262094,-0.508631985
6976, 10/18  17:00:00,14.4,138333.0798,22.86037692,23.39529932,25.03777509,14.841235,14.490242,6.238913033,6.475,0.020946638,0.000696491,0.005745764,0.431133248,0.204554619,-0.288185144
6977, 10/18  18:00:00,13.3,133834.5985,22.11697572,23.82979116,25.01800357,14.852603,14.488701,6.238913033,6.475,0.02026547,0.000673841,0.005558916,0.417113139,0.197902666,-0.250154968
6978, 10/18  19:00:00,12.8,108487.7726,17.92825965,23.14746123,24.18585562,15.236443,14.868056,6.238913033,6.475,0.016427409,0.000546223,0.004506118,0.33811642,0.160422041,0.646492286
6979, 10/18  20:00:00,13.3,112505.8191,18.59226611,22.22400803,23.95051069,15.268969,14.926584,6.238913033,6.475,0.017035829,0.000566453,0.00467301,0.350639191,0.16636357,0.72265528
6980, 10/18  21:00:00,12.2,118395.5773,19.56558421,22.19430965,23.99504461,15.246669,14.892173,6.238913033,6.475,0.017927667,0.000596108,0.004917646,0.368995397,0.175072819,0.71987033
6981, 10/18  22:00:00,12.2,112491.9109,18.5899677,22.72621116,23.98265768,15.266048,14.909039,6.238913033,6.475,0.017033723,0.000566383,0.004672433,0.350595844,0.166343004,0.595231118
6982, 10/18  23:00:00,11.7,115484.5079,19.08451242,21.38003258,23.96575378,15.265153,14.911444,6.238913033,6.475,0.017486867,0.000581451,0.004796732,0.359922667,0.170768189,0.716867291
6983, 10/19  00:00:00,11.1,109621.2146,18.11556778,21.65084085,23.95828635,15.272824,14.916552,6.238913033,6.475,0.016599037,0.00055193,0.004553196,0.341648941,0.162098074,0.714754049
6984, 10/19  01:00:00,11.1,80504.82752,13.30390897,20.61768572,22.68404446,15.825222,15.458033,6.238913033,6.475,0.012190183,0.000405332,0.003343826,0.250903889,0.119043358,-0.022932086
6985, 10/19  02:00:00,10,84862.14267,14.02398161,19.83294662,22.36021702,15.906316,15.567256,6.238913033,6.475,0.012849975,0.000427271,0.00352481,0.264484035,0.125486567,-0.376163796
6986, 10/19  03:00:00,10,90919.38955,15.02497825,18.2420607,22.42302888,15.864211,15.518475,6.238913033,6.475,0.013767174,0.000457768,0.003776402,0.283362243,0.134443483,-0.305376182
6987, 10/19  04:00:00,9.4,84136.08098,13.90399553,20.59673056,22.41086397,15.89253,15.538467,6.238913033,6.475,0.012740033,0.000423615,0.003494653,0.262221169,0.124412932,-0.417429069
6988, 10/19  05:00:00,10,86429.04063,14.28292097,20.69142796,22.38312822,15.89094,15.542974,6.238913033,6.475,0.013087237,0.00043516,0.003589892,0.269367479,0.127803556,-0.357193634
6989, 10/19  06:00:00,10.6,85032.75587,14.05217648,19.24395772,22.3797257,15.899982,15.548076,6.238913033,6.475,0.01287581,0.00042813,0.003531897,0.265015774,0.125738854,-0.480843068
6990, 10/19  07:00:00,11.7,106505.7879,17.60072471,21.25314356,23.43710111,15.423544,15.079022,6.238913033,6.475,0.016127294,0.000536244,0.004423795,0.331939304,0.157491259,0.551857149
6991, 10/19  08:00:00,13.9,109036.2105,18.01889232,22.04024103,23.77066371,15.360425,15.00368,6.238913033,6.475,0.016510455,0.000548984,0.004528898,0.339825699,0.161233022,0.683809728
6992, 10/19  09:00:00,15.6,137776.3387,22.7683721,23.94654719,24.81138937,14.87772,14.534063,6.238913033,6.475,0.020862336,0.000693687,0.005722639,0.429398091,0.20373136,-0.140536016
6993, 10/19  10:00:00,16.1,131092.2125,21.66377987,24.19627793,25.06262176,14.821757,14.454014,6.238913033,6.475,0.019850214,0.000660034,0.005445009,0.408566132,0.19384747,-0.426180755
6994, 10/19  11:00:00,17.2,149667.8495,24.73351608,24.19103997,25.11244945,14.826898,14.465609,6.238913033,6.475,0.022662969,0.00075356,0.006216562,0.466459549,0.221315466,-0.596579275
6995, 10/19  12:00:00,20.6,152753.092,25.24337104,24.28478341,25.13589364,14.820508,14.450159,6.238913033,6.475,0.023130142,0.000769094,0.00634471,0.476075114,0.225877647,-0.619255756
6996, 10/19  13:00:00,24.4,159919.0967,26.42759658,24.48262972,25.14407966,14.806093,14.440656,6.238913033,6.475,0.024215231,0.000805174,0.006642355,0.49840891,0.236474095,-0.765166321
6997, 10/19  14:00:00,24.4,168760.859,27.8887512,24.68241325,25.14130962,14.815362,14.442332,6.238913033,6.475,0.025554066,0.000849691,0.007009604,0.525965426,0.249548505,-0.794029478
6998, 10/19  15:00:00,25.6,170259.226,28.1363654,24.15009822,25.14057922,14.817654,14.443964,6.238913033,6.475,0.025780952,0.000857235,0.00707184,0.530635284,0.251764156,-0.800329242
6999, 10/19  16:00:00,22.2,165826.4226,27.40381786,24.12342559,25.09311246,14.830166,14.458416,6.238913033,6.475,0.025109729,0.000834916,0.00688772,0.516819869,0.245209322,-0.57538714
