,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Whole Building:Facility Total Electricity Demand Rate [W](Hourly),Site:Environmental Impact Total CO2 Emissions Carbon Equivalent Mass [kg](Hourly),WEST ZONE:Zone Air Temperature [C](TimeStep),EAST ZONE:Zone Air Temperature [C](TimeStep),WEST ZONE DEC OUTLET NODE:System Node Setpoint Temperature [C](TimeStep),EAST AIR LOOP OUTLET NODE:System Node Setpoint Temperature [C](TimeStep),WEST ZONE SUPPLY FAN:Fan Air Mass Flow Rate [kg/s](Hourly),EAST ZONE SUPPLY FAN:Fan Air Mass Flow Rate [kg/s](Hourly),Site:Environmental Impact Electricity CO Emissions Mass [kg](Hourly),CH4:Facility [kg](Hourly),PM2.5:Facility [kg](Hourly),SO2:Facility [kg](Hourly),NOx:Facility [kg](Hourly),Reward
7000, 10/19  17:00:00,21.1,152916.4158,25.27036127,24.25002085,25.07685405,14.825208,14.467147,6.238913033,6.475,0.023154873,0.000769916,0.006351493,0.476584134,0.226119155,-0.571925517
7001, 10/19  18:00:00,20,151895.1817,25.10159617,24.18006416,25.06376383,14.835113,14.474401,6.238913033,6.475,0.023000236,0.000764774,0.006309076,0.473401323,0.224609046,-0.555133895
7002, 10/19  19:00:00,20,130299.3394,21.5327528,23.15567577,24.23587109,15.209595,14.850269,6.238913033,6.475,0.019730155,0.000656042,0.005412077,0.406095039,0.19267504,0.389425087
7003, 10/19  20:00:00,18.3,132069.2269,21.8252374,22.62827806,24.03699259,15.251274,14.902826,6.238913033,6.475,0.019998155,0.000664953,0.00548559,0.411611126,0.195292192,0.494454996
7004, 10/19  21:00:00,17.8,131402.0661,21.71498504,22.18756406,24.01985079,15.232534,14.884994,6.238913033,6.475,0.019897132,0.000661594,0.005457879,0.409531831,0.194305654,0.503247789
7005, 10/19  22:00:00,17.8,131158.0058,21.67465261,22.4262659,24.0040533,15.237089,14.893992,6.238913033,6.475,0.019860176,0.000660365,0.005447742,0.408771186,0.19394476,0.507929126
7006, 10/19  23:00:00,15.6,129305.7236,21.36855178,22.49311478,24.01140316,15.23764,14.895156,6.238913033,6.475,0.0195797,0.000651039,0.005370806,0.402998304,0.19120577,0.554696638
7007, 10/20  00:00:00,14.4,122945.4865,20.31748419,22.30350365,24.05686123,15.226222,14.874076,6.238913033,6.475,0.018616622,0.000619016,0.005106629,0.383175788,0.181800819,0.58427309
7008, 10/20  01:00:00,15,80453.93121,13.29549805,21.35340255,22.76892373,15.802532,15.431848,6.238913033,6.475,0.012182476,0.000405076,0.003341712,0.250745264,0.118968097,0.07254912
7009, 10/20  02:00:00,13.3,84813.99611,14.0160251,21.90477656,22.41013577,15.888319,15.547247,6.238913033,6.475,0.012842685,0.000427028,0.00352281,0.26433398,0.125415372,-0.324932224
7010, 10/20  03:00:00,11.7,90504.60899,14.95643325,22.44612516,22.48986519,15.842034,15.491331,6.238913033,6.475,0.013704367,0.00045568,0.003759174,0.282069524,0.133830143,-0.233881701
7011, 10/20  04:00:00,12.8,84899.82426,14.03020872,23.77900017,22.47195524,15.871836,15.513141,6.238913033,6.475,0.012855681,0.00042746,0.003526375,0.264601475,0.125542287,-0.386952706
7012, 10/20  05:00:00,12.2,84986.0286,14.04445451,20.72782016,22.45136568,15.868378,15.517257,6.238913033,6.475,0.012868734,0.000427895,0.003529956,0.264870142,0.125669758,-0.285207722
7013, 10/20  06:00:00,13.3,87906.0371,14.52700355,21.62194953,22.44973378,15.87513,15.519662,6.238913033,6.475,0.013310887,0.000442596,0.003651241,0.273970733,0.129987606,-0.407434477
7014, 10/20  07:00:00,12.8,106424.2673,17.58725293,21.49587507,23.49829305,15.399678,15.052615,6.238913033,6.475,0.01611495,0.000535833,0.004420409,0.331685234,0.157370713,0.592452123
7015, 10/20  08:00:00,16.1,110490.6287,18.25924371,21.98126771,23.8295826,15.338268,14.978614,6.238913033,6.475,0.016730685,0.000556307,0.004589308,0.344358585,0.163383686,0.647888886
7016, 10/20  09:00:00,17.2,149072.3157,24.63510051,23.88256174,24.83062102,14.871916,14.527612,6.238913033,6.475,0.022572792,0.000750561,0.006191826,0.46460349,0.220434843,-0.25427927
7017, 10/20  10:00:00,18.9,153408.1692,25.3516265,23.86997486,25.08798472,14.798228,14.44524,6.238913033,6.475,0.023229335,0.000772392,0.006371919,0.478116748,0.226846317,-0.616747915
7018, 10/20  11:00:00,23.3,157797.4146,26.0769758,24.23894238,25.15606136,14.814546,14.446653,6.238913033,6.475,0.023893962,0.000794491,0.006554229,0.491796409,0.233336741,-0.79597139
7019, 10/20  12:00:00,24.4,167642.9469,27.70400948,24.03486234,25.16707397,14.809912,14.438642,6.238913033,6.475,0.02538479,0.000844062,0.006963171,0.522481306,0.247895436,-0.817632775
7020, 10/20  13:00:00,25.6,170235.2053,28.13239584,23.74512801,25.19162622,14.797347,14.424936,6.238913033,6.475,0.025777314,0.000857114,0.007070842,0.53056042,0.251728637,-0.860713513
7021, 10/20  14:00:00,26.7,170920.6083,28.24566282,24.06563961,25.19994105,14.79408,14.419336,6.238913033,6.475,0.025881099,0.000860565,0.007099311,0.532696569,0.252742149,-0.874328428
7022, 10/20  15:00:00,26.1,170997.888,28.25843376,24.13478099,25.18913621,14.797432,14.42216,6.238913033,6.475,0.025892801,0.000860954,0.00710252,0.532937421,0.252856424,-0.861331399
7023, 10/20  16:00:00,25,170621.4689,28.19622823,24.80880235,25.14865919,14.809062,14.437339,6.238913033,6.475,0.025835803,0.000859059,0.007086886,0.531764262,0.252299809,-0.811936708
7024, 10/20  17:00:00,23.3,170082.8911,28.10722499,24.46338401,25.12460551,14.816771,14.447088,6.238913033,6.475,0.025754251,0.000856347,0.007064515,0.530085713,0.251503408,-0.782707761
7025, 10/20  18:00:00,21.1,151246.4379,24.99438733,24.43857141,25.10714406,14.814642,14.456586,6.238913033,6.475,0.022902002,0.000761508,0.00628213,0.471379428,0.223649741,-0.604941363
7026, 10/20  19:00:00,20.6,129677.4612,21.42998367,23.03951759,24.26555352,15.197178,14.834669,6.238913033,6.475,0.019635989,0.000652911,0.005386247,0.404156873,0.191755462,0.392012818
7027, 10/20  20:00:00,20,131117.719,21.66799497,22.85341562,24.07819377,15.237097,14.8864,6.238913033,6.475,0.019854076,0.000660162,0.005446069,0.408645626,0.193885187,0.488709253
7028, 10/20  21:00:00,18.3,132107.1569,21.83150555,22.2892426,24.05854185,15.213133,14.869808,6.238913033,6.475,0.020003898,0.000665144,0.005487166,0.41172934,0.19534828,0.49053476
7029, 10/20  22:00:00,18.3,131550.5143,21.739517,22.83608345,24.05395146,15.21934,14.875105,6.238913033,6.475,0.01991961,0.000662341,0.005464045,0.40999449,0.194525166,0.491014747
7030, 10/20  23:00:00,16.1,130439.36,21.55589204,22.92271574,24.02052734,15.23203,14.889312,6.238913033,6.475,0.019751357,0.000656747,0.005417893,0.406531431,0.19288209,0.518293246
7031, 10/21  00:00:00,15,121135.6277,20.01839409,22.04858388,24.07109497,15.238163,14.883842,6.238913033,6.475,0.01834257,0.000609903,0.005031456,0.377535125,0.179124561,0.550924044
7032, 10/21  01:00:00,15,83938.07215,13.87127338,21.49827052,22.77761578,15.800052,15.427433,6.238913033,6.475,0.012710051,0.000422618,0.003486428,0.261604048,0.124120134,0.065889334
7033, 10/21  02:00:00,13.3,84815.46348,14.0162676,23.32489633,22.45654431,15.868871,15.532919,6.238913033,6.475,0.012842907,0.000427036,0.003522871,0.264338554,0.125417542,-0.269849914
7034, 10/21  03:00:00,13.3,90840.62285,15.01196157,22.83757448,22.50610391,15.832026,15.480698,6.238913033,6.475,0.013755247,0.000457372,0.003773131,0.283116756,0.13432701,-0.215555509
7035, 10/21  04:00:00,14.4,83326.12658,13.77014568,20.83556962,22.4965822,15.862099,15.505139,6.238913033,6.475,0.012617389,0.000419537,0.003461011,0.259696839,0.123215243,-0.296891282
7036, 10/21  05:00:00,12.8,83441.30275,13.78917924,22.39706722,22.48064376,15.858312,15.507657,6.238913033,6.475,0.012634829,0.000420117,0.003465795,0.260055801,0.123385556,-0.2525842
7037, 10/21  06:00:00,12.8,87889.32088,14.5242411,21.9109234,22.48137582,15.861576,15.506376,6.238913033,6.475,0.013308356,0.000442512,0.003650546,0.273918635,0.129962888,-0.254289622
7038, 10/21  07:00:00,13.3,106385.9616,17.58092269,22.09468875,23.52214913,15.38862,15.04182,6.238913033,6.475,0.01610915,0.000535641,0.004418818,0.33156585,0.15731407,0.609369839
7039, 10/21  08:00:00,16.1,110840.1529,18.31700471,22.06100676,23.83961125,15.330441,14.971848,6.238913033,6.475,0.016783611,0.000558067,0.004603826,0.345447923,0.163900531,0.652118094
7040, 10/21  09:00:00,17.2,149538.5384,24.71214662,23.73984132,24.83744058,14.871508,14.525081,6.238913033,6.475,0.022643389,0.000752909,0.006211191,0.466056534,0.221124252,-0.260269713
7041, 10/21  10:00:00,17.8,153726.5077,25.40423386,24.1502185,25.10341654,14.801558,14.438318,6.238913033,6.475,0.023277538,0.000773995,0.006385141,0.479108892,0.227317047,-0.634111037
7042, 10/21  11:00:00,18.9,163810.3312,27.0706466,24.52857494,25.14509818,14.818301,14.450049,6.238913033,6.475,0.024804449,0.000824765,0.00680398,0.510536455,0.242228106,-0.817258672
7043, 10/21  12:00:00,20,171886.0663,28.40521058,24.31491992,25.15969906,14.810359,14.440464,6.238913033,6.475,0.026027291,0.000865426,0.007139412,0.535705546,0.254169783,-0.839719969
7044, 10/21  13:00:00,20,169405.4098,27.99526711,24.92323904,25.17542041,14.800716,14.429637,6.238913033,6.475,0.025651665,0.000852936,0.007036376,0.527974253,0.250501609,-0.770250852
7045, 10/21  14:00:00,20.6,163159.845,26.96314982,24.22189699,25.17831538,14.800949,14.429684,6.238913033,6.475,0.024705951,0.00082149,0.006776962,0.508509129,0.241266225,-0.772128325
7046, 10/21  15:00:00,25,167011.6228,27.59967937,24.37321967,25.16393135,14.802401,14.43298,6.238913033,6.475,0.025289194,0.000840884,0.006936948,0.520513701,0.24696189,-0.83139699
7047, 10/21  16:00:00,22.8,167747.2358,27.72124385,24.29054821,25.14824002,14.807946,14.438461,6.238913033,6.475,0.025400582,0.000844587,0.006967502,0.522806336,0.248049649,-0.708588511
7048, 10/21  17:00:00,20,156145.787,25.80403437,24.20436975,25.11895663,14.809023,14.448878,6.238913033,6.475,0.02364387,0.000786175,0.006485628,0.486648894,0.230894462,-0.641576895
7049, 10/21  18:00:00,17.2,151164.7586,24.98088934,24.31007663,25.08338742,14.80592,14.466472,6.238913033,6.475,0.022889634,0.000761097,0.006278737,0.471124863,0.223528961,-0.556419097
7050, 10/21  19:00:00,15.6,123110.5863,20.34476793,22.59696514,24.26484834,15.205575,14.84646,6.238913033,6.475,0.018641622,0.000619847,0.005113487,0.383690344,0.182044954,0.431689298
7051, 10/21  20:00:00,13.9,116890.2029,19.31681201,22.61486253,24.0513133,15.252307,14.88268,6.238913033,6.475,0.01769972,0.000588528,0.004855119,0.3643037,0.172846806,0.69528784
7052, 10/21  21:00:00,12.8,118334.0617,19.55541839,22.52289083,24.07597008,15.216535,14.862356,6.238913033,6.475,0.017918352,0.000595798,0.00491509,0.368803676,0.174981855,0.696834266
7053, 10/21  22:00:00,12.2,109502.4731,18.09594504,22.03120888,24.05543134,15.241816,14.878631,6.238913033,6.475,0.016581057,0.000551332,0.004548264,0.341278868,0.16192249,0.696923338
7054, 10/21  23:00:00,11.7,115431.3445,19.07572685,22.45133003,24.04137541,15.23904,14.881194,6.238913033,6.475,0.017478817,0.000581183,0.004794524,0.359756976,0.170689576,0.702848603
7055, 10/22  00:00:00,11.7,109558.1704,18.10514935,22.93716224,24.02585098,15.24791,14.888253,6.238913033,6.475,0.016589491,0.000551612,0.004550577,0.341452456,0.16200485,0.705671691
7056, 10/22  01:00:00,10.6,80470.60609,13.29825367,21.18462587,22.75447844,15.805724,15.43571,6.238913033,6.475,0.012185001,0.00040516,0.003342405,0.250797234,0.118992754,0.05514112
7057, 10/22  02:00:00,10.6,84831.8132,14.01896949,19.91828738,22.41735051,15.886659,15.546232,6.238913033,6.475,0.012845382,0.000427118,0.00352355,0.26438951,0.125441718,-0.316632984
7058, 10/22  03:00:00,10.6,90873.93219,15.01746614,20.68641199,22.47840971,15.843434,15.494401,6.238913033,6.475,0.013760291,0.000457539,0.003774514,0.283220569,0.134376265,-0.245668439
7059, 10/22  04:00:00,10,84896.70264,14.02969286,20.77911902,22.46708702,15.873568,15.516134,6.238913033,6.475,0.012855208,0.000427445,0.003526246,0.264591746,0.125537671,-0.391295032
7060, 10/22  05:00:00,9.4,84994.02301,14.04577564,18.17448495,22.43660893,15.872096,15.521893,6.238913033,6.475,0.012869945,0.000427935,0.003530288,0.264895058,0.12568158,-0.30081049
7061, 10/22  06:00:00,10,82056.40279,13.56031615,21.19792654,22.42990722,15.882234,15.527705,6.238913033,6.475,0.012425125,0.000413144,0.003408272,0.255739578,0.121337689,-0.311356876
7062, 10/22  07:00:00,11.1,106445.7455,17.59080233,21.19725949,23.48316918,15.401618,15.054942,6.238913033,6.475,0.016118202,0.000535942,0.004421301,0.331752174,0.157402473,0.583158318
7063, 10/22  08:00:00,12.2,113556.5121,18.76589946,21.90765068,23.75961572,15.366053,15.006731,6.238913033,6.475,0.017194927,0.000571744,0.004716651,0.353913814,0.167917241,0.612028011
7064, 10/22  09:00:00,12.2,129444.2461,21.39144346,23.55013891,24.76455654,14.905317,14.549375,6.238913033,6.475,0.019600676,0.000651736,0.00537656,0.403430028,0.191410605,0.036453496
7065, 10/22  10:00:00,12.8,133992.4638,22.14306392,24.14571154,25.0573433,14.850422,14.487507,6.238913033,6.475,0.020289375,0.000674636,0.005565473,0.417605147,0.198136103,-0.437713723
7066, 10/22  11:00:00,14.4,129953.7688,21.47564518,24.03224092,24.99766697,14.869458,14.507526,6.238913033,6.475,0.019677828,0.000654302,0.005397723,0.405018023,0.192164041,-0.216654822
7067, 10/22  12:00:00,15,140362.6801,23.19578063,23.59933906,25.02507586,14.847563,14.485505,6.238913033,6.475,0.021253964,0.000706709,0.005830065,0.437458764,0.207555811,-0.457441134
7068, 10/22  13:00:00,15.6,146426.7481,24.19790448,24.06048283,25.03590847,14.861091,14.48685,6.238913033,6.475,0.022172196,0.000737241,0.00608194,0.45635823,0.216522814,-0.449985088
7069, 10/22  14:00:00,16.1,132594.9541,21.912117,24.08297382,25.03345336,14.849597,14.48723,6.238913033,6.475,0.020077761,0.0006676,0.005507427,0.413249624,0.196069591,-0.433470861
7070, 10/22  15:00:00,15.6,133161.7566,22.00578453,24.0516393,25.03670158,14.846053,14.488896,6.238913033,6.475,0.020163588,0.000670454,0.005530969,0.415016139,0.196907728,-0.462117678
7071, 10/22  16:00:00,15,145802.1296,24.09468251,23.90809993,25.02420258,14.849574,14.48714,6.238913033,6.475,0.022077615,0.000734096,0.006055996,0.454411524,0.215599184,-0.425332457
7072, 10/22  17:00:00,13.9,135436.7964,22.3817486,23.9207416,25.00610237,14.859594,14.495854,6.238913033,6.475,0.020508078,0.000681908,0.005625465,0.422106599,0.200271854,-0.237465658
7073, 10/22  18:00:00,12.8,127979.0856,21.14931685,23.85921438,24.97350468,14.871166,14.510546,6.238913033,6.475,0.019378818,0.000644359,0.005315703,0.398863662,0.189244056,-0.197740818
7074, 10/22  19:00:00,12.2,108525.328,17.93446591,22.10377317,24.14230598,15.251425,14.885288,6.238913033,6.475,0.016433096,0.000546412,0.004507678,0.338233467,0.160477575,0.664352799
7075, 10/22  20:00:00,12.2,112539.1803,18.59777924,22.56355588,23.9131395,15.283075,14.940903,6.238913033,6.475,0.017040881,0.000566621,0.004674396,0.350743166,0.166412901,0.722551795
7076, 10/22  21:00:00,11.7,118425.9042,19.57059592,22.89425683,23.95866736,15.261914,14.907668,6.238913033,6.475,0.017932259,0.00059626,0.004918905,0.369089915,0.175117663,0.721682392
7077, 10/22  22:00:00,11.7,112529.1101,18.59611508,22.10327667,23.94515929,15.279882,14.923405,6.238913033,6.475,0.017039356,0.000566571,0.004673978,0.35071178,0.16639801,0.596361313
7078, 10/22  23:00:00,11.7,115516.3837,19.08978009,22.79501869,23.93435405,15.278532,14.924816,6.238913033,6.475,0.017491694,0.000581611,0.004798056,0.360022012,0.170815324,0.716949067
7079, 10/23  00:00:00,10.6,109651.0013,18.12049021,22.12571322,23.91587005,15.2874,14.931577,6.238913033,6.475,0.016603548,0.00055208,0.004554433,0.341741775,0.16214212,0.714613443
7080, 10/23  01:00:00,11.1,80529.833,13.30804127,19.52533188,22.65497793,15.837834,15.471541,6.238913033,6.475,0.012193969,0.000405458,0.003344865,0.250981822,0.119080334,-0.064608615
7081, 10/23  02:00:00,10.6,84880.68546,14.02704592,21.68438448,22.31544562,15.918937,15.582102,6.238913033,6.475,0.012852783,0.000427364,0.00352558,0.264541827,0.125513986,-0.420742595
7082, 10/23  03:00:00,9.4,90953.98387,15.03069516,20.9351961,22.39375641,15.878878,15.531445,6.238913033,6.475,0.013772412,0.000457942,0.003777839,0.28347006,0.134494638,-0.338837897
7083, 10/23  04:00:00,10.6,87921.39086,14.52954085,18.82402642,22.39715662,15.898284,15.544788,6.238913033,6.475,0.013313212,0.000442674,0.003651878,0.274018585,0.13001031,-0.464677744
7084, 10/23  05:00:00,10.6,85038.39408,14.05310822,22.0363295,22.38045949,15.894013,15.546564,6.238913033,6.475,0.012876663,0.000428158,0.003532131,0.265033346,0.125747192,-0.359757079
7085, 10/23  06:00:00,11.1,90881.24353,15.01867438,20.98547501,22.38612978,15.897487,15.545628,6.238913033,6.475,0.013761398,0.000457576,0.003774818,0.283243355,0.134387076,-0.473477996
7086, 10/23  07:00:00,11.1,106475.9424,17.59579257,22.4833818,23.41876201,15.425304,15.080876,6.238913033,6.475,0.016122775,0.000536094,0.004422555,0.331846287,0.157447126,0.538625639
7087, 10/23  08:00:00,11.7,112079.14,18.5217548,21.59456901,23.69198041,15.39148,15.034447,6.238913033,6.475,0.016971221,0.000564305,0.004655288,0.349309389,0.165732635,0.587120997
7088, 10/23  09:00:00,12.8,129520.1156,21.40398137,23.56369982,24.73423904,14.923413,14.569069,6.238913033,6.475,0.019612164,0.000652118,0.005379711,0.403666485,0.191522794,0.064952503
7089, 10/23  10:00:00,13.3,132513.6677,21.89868392,23.44391993,25.06153466,14.846008,14.485223,6.238913033,6.475,0.020065453,0.000667191,0.005504051,0.412996284,0.195949392,-0.387074054
7090, 10/23  11:00:00,14.4,130235.7866,21.52225031,23.78917645,25.05164857,14.851285,14.487488,6.238913033,6.475,0.019720532,0.000655722,0.005409437,0.405896968,0.192581064,-0.289877742
7091, 10/23  12:00:00,15,137252.6741,22.68183335,24.30053803,25.06947372,14.831069,14.471829,6.238913033,6.475,0.020783041,0.000691051,0.005700889,0.427766021,0.202957011,-0.416528065
7092, 10/23  13:00:00,15,144767.3837,23.92368451,24.04683341,25.05850942,14.8373,14.471494,6.238913033,6.475,0.021920932,0.000728887,0.006013018,0.451186603,0.214069094,-0.461104887
7093, 10/23  14:00:00,17.8,145867.1599,24.10542917,23.89886869,25.02040325,14.855572,14.488096,6.238913033,6.475,0.022087462,0.000734424,0.006058698,0.4546142,0.215695345,-0.465253679
7094, 10/23  15:00:00,16.1,150421.4099,24.85804648,24.25051169,25.03085145,14.84714,14.489598,6.238913033,6.475,0.022777075,0.000757354,0.006247862,0.46880812,0.222429763,-0.487948994
7095, 10/23  16:00:00,16.7,150314.5419,24.8403859,24.23787678,25.00461683,14.848499,14.495548,6.238913033,6.475,0.022760892,0.000756816,0.006243423,0.468475051,0.222271737,-0.469918382
7096, 10/23  17:00:00,15.6,144093.4125,23.8123067,23.80309082,24.98362821,14.857565,14.50464,6.238913033,6.475,0.021818878,0.000725493,0.005985024,0.449086083,0.213072485,-0.419335341
7097, 10/23  18:00:00,14.4,140167.5218,23.16352954,24.04280196,24.99339533,14.865925,14.498246,6.238913033,6.475,0.021224413,0.000705727,0.005821959,0.436850528,0.207267228,-0.221592753
7098, 10/23  19:00:00,15,118360.2322,19.55974323,23.10157712,24.16579713,15.246336,14.877518,6.238913033,6.475,0.017922315,0.00059593,0.004916177,0.36888524,0.175020554,0.515522018
7099, 10/23  20:00:00,14.4,113038.3385,18.68026816,21.92967552,23.93376062,15.281096,14.929997,6.238913033,6.475,0.017116464,0.000569135,0.004695129,0.352298858,0.167151012,0.711558778
7100, 10/23  21:00:00,14.4,121332.5651,20.05093919,23.04503686,23.96749486,15.261944,14.907009,6.238913033,6.475,0.018372391,0.000610895,0.005039635,0.378148907,0.179415774,0.602446234
7101, 10/23  22:00:00,14.4,112543.6464,18.59851729,22.80006553,23.9657874,15.274732,14.915937,6.238913033,6.475,0.017041557,0.000566644,0.004674581,0.350757085,0.166419505,0.594261434
7102, 10/23  23:00:00,14.4,115493.7516,19.08603999,22.47737746,23.96516098,15.269238,14.914216,6.238913033,6.475,0.017488267,0.000581497,0.004797116,0.359951476,0.170781858,0.715213142
7103, 10/24  00:00:00,14.4,118405.6636,19.56725103,22.76923158,23.9680421,15.270143,14.912344,6.238913033,6.475,0.017929194,0.000596158,0.004918064,0.369026833,0.175087733,0.71360832
7104, 10/24  01:00:00,15,80483.00734,13.30030305,21.28591396,22.69807841,15.822607,15.453368,6.238913033,6.475,0.012186879,0.000405222,0.00334292,0.250835884,0.119011092,-0.006746111
7105, 10/24  02:00:00,15,84851.27034,14.0221849,21.96351021,22.38990424,15.897298,15.557642,6.238913033,6.475,0.012848329,0.000427216,0.003524359,0.26445015,0.12547049,-0.346933972
7106, 10/24  03:00:00,15,90867.57741,15.01641597,24.42396584,22.45074874,15.853442,15.507119,6.238913033,6.475,0.013759328,0.000457507,0.00377425,0.283200763,0.134366868,-0.27413079
7107, 10/24  04:00:00,14.4,84896.97008,14.02973705,20.88346906,22.44412668,15.880736,15.525001,6.238913033,6.475,0.012855249,0.000427446,0.003526257,0.26459258,0.125538067,-0.414664118
7108, 10/24  05:00:00,15,84984.36215,14.04417912,21.62702009,22.43266414,15.875024,15.526543,6.238913033,6.475,0.012868482,0.000427886,0.003529887,0.264864949,0.125667294,-0.303707254
7109, 10/24  06:00:00,15,87900.91787,14.52615757,21.92515287,22.43594505,15.87814,15.524935,6.238913033,6.475,0.013310112,0.000442571,0.003651028,0.273954778,0.129980037,-0.302745182
7110, 10/24  07:00:00,13.9,106410.103,17.5849122,22.43230291,23.45309325,15.410492,15.06577,6.238913033,6.475,0.016112805,0.000535762,0.00441982,0.331641089,0.157349768,0.564538364
7111, 10/24  08:00:00,13.9,108955.8542,18.00561295,21.44677958,23.71334659,15.380317,15.023032,6.238913033,6.475,0.016498287,0.00054858,0.00452556,0.339575258,0.161114198,0.658168116
7112, 10/24  09:00:00,13.9,129511.5188,21.40256069,24.28463429,24.69583845,14.930237,14.576697,6.238913033,6.475,0.019610862,0.000652075,0.005379354,0.403639692,0.191510082,0.101833117
7113, 10/24  10:00:00,15,132808.5967,21.94742272,24.23810028,24.9544878,14.885287,14.524771,6.238913033,6.475,0.020110111,0.000668675,0.005516301,0.413915469,0.196385506,-0.289019963
7114, 10/24  11:00:00,16.1,143893.5239,23.77927389,24.00322008,24.9812437,14.890062,14.527876,6.238913033,6.475,0.021788611,0.000724487,0.005976721,0.448463104,0.212776908,-0.401801787
7115, 10/24  12:00:00,16.1,149654.9456,24.73138363,23.99297229,24.9816954,14.875977,14.516426,6.238913033,6.475,0.022661015,0.000753495,0.006216026,0.466419333,0.221296384,-0.427380742
7116, 10/24  13:00:00,17.2,151403.1909,25.02029172,24.06376953,25.02424428,14.84744,14.487227,6.238913033,6.475,0.022925738,0.000762297,0.006288641,0.471867969,0.223881534,-0.503340925
7117, 10/24  14:00:00,17.2,152290.0342,25.16684794,24.21060784,25.02562863,14.850249,14.489818,6.238913033,6.475,0.023060025,0.000766762,0.006325476,0.474631933,0.225192918,-0.503495241
7118, 10/24  15:00:00,17.2,151965.2516,25.11317565,24.19659009,25.00942712,14.852559,14.492892,6.238913033,6.475,0.023010846,0.000765127,0.006311986,0.473619705,0.224712659,-0.479738842
7119, 10/24  16:00:00,17.2,152766.8353,25.2456422,24.0630413,24.9919906,14.860438,14.502446,6.238913033,6.475,0.023132223,0.000769163,0.00634528,0.476117946,0.225897969,-0.477361662
7120, 10/24  17:00:00,16.3,151395.7832,25.01906755,24.08653214,24.9758906,14.865006,14.507596,6.238913033,6.475,0.022924616,0.00076226,0.006288333,0.471844882,0.22387058,-0.428240691
7121, 10/24  18:00:00,15.6,141136.7487,23.32370014,24.16603463,24.95797411,14.875954,14.520516,6.238913033,6.475,0.021371175,0.000710607,0.005862216,0.439871251,0.208700435,-0.375798822
7122, 10/24  19:00:00,14.4,116395.1239,19.23499721,22.47033535,24.1362768,15.251325,14.887846,6.238913033,6.475,0.017624755,0.000586036,0.004834555,0.362760721,0.172114727,0.667931848
7123, 10/24  20:00:00,14.4,112551.9027,18.59988169,22.58560941,23.91312404,15.281094,14.941994,6.238913033,6.475,0.017042807,0.000566685,0.004674924,0.350782816,0.166431714,0.72453958
7124, 10/24  21:00:00,14.4,118425.6668,19.57055669,22.22647252,23.96480446,15.256921,14.905574,6.238913033,6.475,0.017932223,0.000596259,0.004918895,0.369089175,0.175117312,0.724571051
7125, 10/24  22:00:00,13.9,112518.7436,18.59440196,22.59163714,23.9571124,15.27379,14.919428,6.238913033,6.475,0.017037786,0.000566518,0.004673547,0.350679472,0.166382681,0.598382486
7126, 10/24  23:00:00,13.3,115500.3935,19.0871376,22.37120767,23.94327567,15.27125,14.920314,6.238913033,6.475,0.017489273,0.000581531,0.004797392,0.359972176,0.170791679,0.719857224
7127, 10/25  00:00:00,13.3,109631.4586,18.11726067,22.25568508,23.93990468,15.277819,14.924053,6.238913033,6.475,0.016600588,0.000551981,0.004553622,0.341680868,0.162113222,0.71740228
7128, 10/25  01:00:00,12.2,80504.3173,13.30382465,21.76078196,22.6598341,15.829398,15.465494,6.238913033,6.475,0.012190105,0.00040533,0.003343805,0.250902299,0.119042603,-0.043563242
7129, 10/25  02:00:00,12.8,84872.09872,14.02562691,22.3441654,22.36706794,15.905062,15.566279,6.238913033,6.475,0.012851483,0.000427321,0.003525224,0.264515065,0.125501289,-0.368795024
7130, 10/25  03:00:00,12.2,90901.18101,15.02196917,22.57005891,22.41633152,15.863361,15.521146,6.238913033,6.475,0.013764417,0.000457677,0.003775646,0.283305493,0.134416558,-0.310133191
7131, 10/25  04:00:00,11.7,84936.91264,14.0363378,21.12003109,22.40965895,15.891276,15.538939,6.238913033,6.475,0.012861297,0.000427647,0.003527916,0.264717066,0.12559713,-0.449171574
7132, 10/25  05:00:00,11.1,85031.53694,14.05197504,21.65010543,22.38968393,15.887644,15.541825,6.238913033,6.475,0.012875625,0.000428124,0.003531846,0.265011975,0.125737052,-0.348313271
7133, 10/25  06:00:00,11.1,87946.02521,14.53361183,21.4685683,22.39203321,15.893808,15.54357,6.238913033,6.475,0.013316942,0.000442798,0.003652901,0.274095361,0.130046737,-0.465738812
7134, 10/25  07:00:00,12.2,106474.9065,17.59562137,22.33875235,23.43753772,15.418538,15.075497,6.238913033,6.475,0.016122618,0.000536088,0.004422512,0.331843058,0.157445594,0.555027176
7135, 10/25  08:00:00,13.3,113610.8677,18.77488206,21.5661554,23.74074053,15.372214,15.016326,6.238913033,6.475,0.017203158,0.000572017,0.004718909,0.354083221,0.167997617,0.610914734
7136, 10/25  09:00:00,15,136984.6654,22.6375433,23.8279207,24.77635877,14.902576,14.548424,6.238913033,6.475,0.020742459,0.000689701,0.005689757,0.426930737,0.202560704,-0.139243194
7137, 10/25  10:00:00,16.1,141343.0456,23.35779194,24.12660849,25.03904045,14.831812,14.466552,6.238913033,6.475,0.021402413,0.000711645,0.005870785,0.440514202,0.209005488,-0.435502606
7138, 10/25  11:00:00,17.2,148516.2459,24.54320661,24.10711111,25.06147358,14.840482,14.487268,6.238913033,6.475,0.022488591,0.000747762,0.006168729,0.462870425,0.219612577,-0.541707231
7139, 10/25  12:00:00,17.2,150874.1132,24.93285843,24.30669214,25.09133349,14.827768,14.465494,6.238913033,6.475,0.022845624,0.000759633,0.006266665,0.470219029,0.223099181,-0.564295513
7140, 10/25  13:00:00,18.3,151363.5413,25.01373938,23.91778591,25.06151824,14.83727,14.474413,6.238913033,6.475,0.022919734,0.000762097,0.006286994,0.471744396,0.223822903,-0.534266018
7141, 10/25  14:00:00,18.3,152340.409,25.17517267,24.4679112,25.06492905,14.814315,14.473096,6.238913033,6.475,0.023067653,0.000767016,0.006327569,0.474788933,0.225267408,-0.537887466
7142, 10/25  15:00:00,17.8,152195.5682,25.15123685,24.14103281,25.05817063,14.836663,14.475906,6.238913033,6.475,0.023045721,0.000766287,0.006321553,0.474337517,0.22505323,-0.541156177
7143, 10/25  16:00:00,17.2,151137.4572,24.97637762,24.39106062,25.04416468,14.828627,14.479616,6.238913033,6.475,0.0228855,0.000760959,0.006277603,0.471039775,0.22348859,-0.506956943
7144, 10/25  17:00:00,15.6,144207.7278,23.83119799,23.96930466,25.02700587,14.847136,14.487857,6.238913033,6.475,0.021836188,0.000726069,0.005989772,0.449442361,0.213241525,-0.4636753
7145, 10/25  18:00:00,14.4,140474.7156,23.21429517,24.04399699,25.02920626,14.855371,14.48508,6.238913033,6.475,0.021270929,0.000707273,0.005834718,0.437807938,0.207721479,-0.271786817
7146, 10/25  19:00:00,14.4,108624.688,17.95088574,22.93783447,24.19354071,15.239614,14.866625,6.238913033,6.475,0.016448141,0.000546912,0.004511805,0.338543135,0.160624499,0.640107212
7147, 10/25  20:00:00,14.4,112512.6586,18.59339637,21.84516498,23.95111572,15.271069,14.92567,6.238913033,6.475,0.017036865,0.000566488,0.004673294,0.350660507,0.166373683,0.719275311
7148, 10/25  21:00:00,14.4,118398.2873,19.56603207,22.45910056,24.00328857,15.248478,14.889772,6.238913033,6.475,0.017928077,0.000596121,0.004917758,0.369003844,0.175076826,0.715456808
7149, 10/25  22:00:00,14.4,112497.0666,18.59081969,22.18344865,23.99111733,15.265848,14.905338,6.238913033,6.475,0.017034504,0.000566409,0.004672647,0.350611913,0.166350627,0.591411537
7150, 10/25  23:00:00,13.9,115478.2029,19.08347048,22.14915946,23.97665954,15.264582,14.907483,6.238913033,6.475,0.017485913,0.000581419,0.00479647,0.359903016,0.170758866,0.713381819
7151, 10/26  00:00:00,12.8,109614.9196,18.1145275,21.48761341,23.95816751,15.273819,14.91461,6.238913033,6.475,0.016598084,0.000551898,0.004552935,0.341629322,0.162088765,0.71215507
7152, 10/26  01:00:00,13.3,80512.27892,13.30514036,21.77466268,22.67828679,15.830681,15.460581,6.238913033,6.475,0.012191311,0.00040537,0.003344135,0.250927113,0.119054376,-0.036728054
7153, 10/26  02:00:00,11.1,84883.98935,14.02759191,21.66492283,22.3659174,15.90771,15.567116,6.238913033,6.475,0.012853283,0.000427381,0.003525718,0.264552124,0.125518872,-0.371847764
7154, 10/26  03:00:00,11.1,90930.12071,15.02675163,22.22454046,22.42775022,15.864506,15.516559,6.238913033,6.475,0.013768799,0.000457822,0.003776848,0.283395688,0.134459352,-0.302591717
7155, 10/26  04:00:00,10.6,84948.95578,14.038328,20.69959936,22.42696413,15.889185,15.532552,6.238913033,6.475,0.01286312,0.000427708,0.003528416,0.2647546,0.125614938,-0.434793767
7156, 10/26  05:00:00,10,85027.59429,14.05132349,19.70569727,22.40860213,15.884722,15.534839,6.238913033,6.475,0.012875028,0.000428104,0.003531682,0.264999687,0.125731222,-0.331671715
7157, 10/26  06:00:00,10.6,82078.90904,13.56403545,19.22155335,22.38718373,15.89618,15.542366,6.238913033,6.475,0.012428533,0.000413258,0.003409207,0.255809722,0.121370969,-0.356828429
7158, 10/26  07:00:00,11.1,106495.7958,17.59907345,20.87151395,23.44063536,15.422779,15.07649,6.238913033,6.475,0.016125781,0.000536194,0.00442338,0.331908162,0.157476483,0.55163958
7159, 10/26  08:00:00,13.3,109035.9226,18.01884475,21.12708093,23.75969407,15.36462,15.006138,6.238913033,6.475,0.016510411,0.000548983,0.004528886,0.339824802,0.161232596,0.677157628
7160, 10/26  09:00:00,16.1,138470.6104,22.88310469,23.73152289,24.82815005,14.88794,14.530075,6.238913033,6.475,0.020967464,0.000697183,0.005751477,0.43156188,0.204757987,-0.182305588
7161, 10/26  10:00:00,17.2,148097.4842,24.47400372,23.84665825,25.03120716,14.822734,14.468042,6.238913033,6.475,0.022425182,0.000745653,0.006151336,0.461565299,0.218993349,-0.505962542
7162, 10/26  11:00:00,18.3,150808.0855,24.92194696,23.68645334,25.10129477,14.831367,14.467073,6.238913033,6.475,0.022835626,0.000759301,0.006263922,0.470013245,0.223001545,-0.57963982
7163, 10/26  12:00:00,19.4,152380.6885,25.1818291,23.94638025,25.11785518,14.811106,14.45628,6.238913033,6.475,0.023073752,0.000767219,0.006329242,0.474914469,0.22532697,-0.633577279
7164, 10/26  13:00:00,21.1,154885.5789,25.59577736,23.87242918,25.14359891,14.817327,14.446046,6.238913033,6.475,0.023453047,0.00077983,0.006433284,0.482721289,0.229030978,-0.658822842
7165, 10/26  14:00:00,22.2,157488.8817,26.02598887,23.83542617,25.12246405,14.812793,14.446202,6.238913033,6.475,0.023847244,0.000792938,0.006541414,0.490834825,0.23288051,-0.673345531
7166, 10/26  15:00:00,22.8,159598.3336,26.37458854,24.11645115,25.1305942,14.816258,14.447122,6.238913033,6.475,0.024166661,0.000803559,0.006629032,0.49740921,0.23599978,-0.692131993
7167, 10/26  16:00:00,20,157062.1743,25.9554729,24.01568935,25.06998524,14.833248,14.46662,6.238913033,6.475,0.023782631,0.000790789,0.00652369,0.489504936,0.232249533,-0.584049401
7168, 10/26  17:00:00,18.9,154237.046,25.48860339,23.88875887,25.04696814,14.845601,14.480576,6.238913033,6.475,0.023354845,0.000776565,0.006406347,0.480700051,0.228071986,-0.530245994
7169, 10/26  18:00:00,16.7,150805.438,24.92150944,24.34737053,25.03520938,14.847834,14.48468,6.238913033,6.475,0.022835225,0.000759287,0.006263812,0.470004994,0.22299763,-0.487046706
7170, 10/26  19:00:00,16.1,128810.5037,21.2867137,22.75108733,24.200857,15.228059,14.863648,6.238913033,6.475,0.019504713,0.000648546,0.005350237,0.401454886,0.190473483,0.434766914
7171, 10/26  20:00:00,15.6,113925.3291,18.8268487,22.96506371,24.04057216,15.267149,14.908286,6.238913033,6.475,0.017250774,0.0005736,0.004731971,0.355063281,0.168462614,0.524118604
7172, 10/26  21:00:00,15,125151.7291,20.68207911,22.71759893,24.02524713,15.24345,14.885084,6.238913033,6.475,0.018950695,0.000630124,0.005198267,0.390051834,0.185063213,0.568658948
7173, 10/26  22:00:00,14.4,118909.9368,19.65058522,23.09578276,24.02349841,15.246272,14.886856,6.238913033,6.475,0.018005552,0.000598697,0.00493901,0.370598466,0.175833408,0.701054293
7174, 10/26  23:00:00,13.9,109548.0186,18.10347171,21.91735517,23.9891925,15.262123,14.901809,6.238913033,6.475,0.016587954,0.000551561,0.004550156,0.341420817,0.161989838,0.712286553
7175, 10/27  00:00:00,12.8,118416.5309,19.56904692,22.98926185,24.00054551,15.260789,14.899836,6.238913033,6.475,0.01793084,0.000596213,0.004918516,0.369060702,0.175103803,0.590934459
7176, 10/27  01:00:00,12.2,80486.43784,13.30086996,20.82740014,22.70772085,15.82043,15.449425,6.238913033,6.475,0.012187398,0.00040524,0.003343062,0.250846576,0.119016165,-0.000832576
7177, 10/27  02:00:00,13.3,84868.31922,14.02500233,22.30267229,22.41134257,15.893979,15.550314,6.238913033,6.475,0.01285091,0.000427302,0.003525067,0.264503286,0.1254957,-0.325829395
7178, 10/27  03:00:00,11.7,90882.94987,15.01895637,24.0538306,22.47236626,15.848238,15.499545,6.238913033,6.475,0.013761656,0.000457585,0.003774889,0.283248673,0.1343896,-0.253649987
7179, 10/27  04:00:00,12.2,87827.64999,14.51404961,21.54940482,22.47712416,15.871396,15.512118,6.238913033,6.475,0.013299017,0.000442202,0.003647985,0.273726429,0.129871695,-0.38123038
7180, 10/27  05:00:00,11.7,84968.36076,14.0415348,21.96028833,22.44916915,15.86911,15.518003,6.238913033,6.475,0.012866059,0.000427806,0.003529222,0.264815078,0.125643633,-0.288040541
7181, 10/27  06:00:00,12.2,84962.21589,14.04051932,22.3247587,22.44567825,15.876522,15.52085,6.238913033,6.475,0.012865128,0.000427775,0.003528967,0.264795927,0.125634546,-0.294645462
7182, 10/27  07:00:00,11.7,106421.3241,17.58676655,21.93326935,23.4807707,15.403933,15.056554,6.238913033,6.475,0.016114504,0.000535819,0.004420286,0.331676062,0.157366361,0.579968944
7183, 10/27  08:00:00,13.3,113565.0903,18.76731706,22.2950288,23.77360704,15.36199,15.001848,6.238913033,6.475,0.017196226,0.000571787,0.004717008,0.353940549,0.167929925,0.616421785
7184, 10/27  09:00:00,13.9,129418.1148,21.38712511,23.86597127,24.77375364,14.899934,14.542846,6.238913033,6.475,0.019596719,0.000651605,0.005375475,0.403348586,0.191371964,0.028304983
7185, 10/27  10:00:00,15,135359.7591,22.36901772,24.08481836,25.01659426,14.867811,14.502086,6.238913033,6.475,0.020496413,0.00068152,0.005622265,0.421866503,0.200157938,-0.411327855
7186, 10/27  11:00:00,16.7,140869.813,23.2795874,23.56951897,24.97985453,14.882749,14.516997,6.238913033,6.475,0.021330755,0.000709263,0.005851129,0.439039311,0.208305714,-0.369862069
7187, 10/27  12:00:00,16.7,149654.2019,24.73126072,23.98285766,24.99049464,14.869801,14.513445,6.238913033,6.475,0.022660903,0.000753491,0.006215995,0.466417015,0.221295285,-0.43783643
7188, 10/27  13:00:00,16.1,149755.3976,24.74798393,22.70695597,25.05049964,14.838319,14.477703,6.238913033,6.475,0.022676226,0.000754001,0.006220198,0.466732405,0.221444924,-0.505750549
7189, 10/27  14:00:00,16.1,149448.4073,24.69725193,24.02971969,25.01001992,14.854841,14.494536,6.238913033,6.475,0.022629741,0.000752455,0.006207447,0.465775629,0.220990974,-0.455115962
7190, 10/27  15:00:00,17.2,150087.0689,24.80279461,24.08845885,24.99028213,14.864598,14.502791,6.238913033,6.475,0.022726448,0.000755671,0.006233974,0.467766102,0.22193537,-0.440792698
7191, 10/27  16:00:00,15.6,143708.8273,23.74875166,23.98990152,24.97246547,14.868607,14.509067,6.238913033,6.475,0.021760644,0.000723557,0.00596905,0.447887472,0.212503795,-0.389740878
7192, 10/27  17:00:00,15.6,146933.6688,24.28167619,24.01667108,24.99743686,14.865778,14.497898,6.238913033,6.475,0.022248955,0.000739794,0.006102996,0.457938115,0.217272403,-0.408466733
7193, 10/27  18:00:00,15,145268.7906,24.00654503,24.0955573,24.99129407,14.86852,14.503676,6.238913033,6.475,0.021996856,0.000731411,0.006033844,0.452749303,0.21481053,-0.375000782
7194, 10/27  19:00:00,14.4,115337.3918,19.06020058,23.17835166,24.15554426,15.253365,14.880709,6.238913033,6.475,0.017464591,0.00058071,0.004790622,0.35946416,0.170550647,0.649088689
7195, 10/27  20:00:00,14.4,112593.7965,18.60680489,22.50016319,23.92317994,15.275201,14.937344,6.238913033,6.475,0.017049151,0.000566896,0.004676664,0.350913384,0.166493663,0.716605956
7196, 10/27  21:00:00,14.4,118378.3204,19.5627324,21.33680491,23.98142941,15.261457,14.899262,6.238913033,6.475,0.017925054,0.000596021,0.004916929,0.368941614,0.175047301,0.717703166
7197, 10/27  22:00:00,14.4,112516.9552,18.59410641,22.61180997,23.97192046,15.274601,14.912932,6.238913033,6.475,0.017037515,0.000566509,0.004673473,0.350673898,0.166380037,0.589634381
7198, 10/27  23:00:00,15,122309.5607,20.21239362,21.91236735,23.96783319,15.271119,14.912359,6.238913033,6.475,0.018520329,0.000615814,0.005080216,0.381193842,0.180860468,0.575174555
7199, 10/28  00:00:00,15,123432.7344,20.39800485,22.95102927,23.96532998,15.254551,14.913374,6.238913033,6.475,0.018690402,0.000621469,0.005126867,0.38469436,0.182521317,0.590198765
7200, 10/28  01:00:00,15,83958.36962,13.87462766,20.36191438,22.7037572,15.828535,15.45321,6.238913033,6.475,0.012713124,0.00042272,0.003487271,0.261667308,0.124150148,-0.014064345
7201, 10/28  02:00:00,14.4,84838.07106,14.02000363,21.33055628,22.38203974,15.899079,15.560178,6.238913033,6.475,0.01284633,0.00042715,0.00352381,0.264409013,0.125450972,-0.354111335
7202, 10/28  03:00:00,13.3,90868.80173,15.0166183,23.14746374,22.44149991,15.860714,15.510291,6.238913033,6.475,0.013759514,0.000457514,0.003774301,0.283204579,0.134368679,-0.28833458
7203, 10/28  04:00:00,12.8,84911.33,14.03211012,21.22710699,22.43573898,15.886376,15.529218,6.238913033,6.475,0.012857423,0.000427518,0.003526853,0.264637334,0.125559301,-0.425870761
7204, 10/28  05:00:00,13.3,87932.70886,14.53141122,22.94244254,22.42631486,15.879563,15.528468,6.238913033,6.475,0.013314926,0.000442731,0.003652348,0.274053859,0.130027046,-0.313160869
7205, 10/28  06:00:00,13.3,82052.58413,13.5596851,21.46262802,22.42382181,15.885257,15.529842,6.238913033,6.475,0.012424547,0.000413125,0.003408113,0.255727677,0.121332042,-0.318532633
7206, 10/28  07:00:00,13.3,106431.2435,17.5884058,22.00371277,23.45623193,15.41285,15.065519,6.238913033,6.475,0.016116006,0.000535869,0.004420698,0.331706977,0.157381029,0.562415195
7207, 10/28  08:00:00,13.9,113569.4397,18.76803584,22.28901003,23.73078079,15.378034,15.018073,6.238913033,6.475,0.017196884,0.000571809,0.004717188,0.353954105,0.167936357,0.599883644
7208, 10/28  09:00:00,14.4,129532.7953,21.40607676,23.63621596,24.73382833,14.918142,14.561558,6.238913033,6.475,0.019614084,0.000652182,0.005380238,0.403706003,0.191541543,0.066467734
7209, 10/28  10:00:00,14.4,131595.5699,21.74696271,23.99113467,24.99289608,14.86677,14.490204,6.238913033,6.475,0.019926433,0.000662568,0.005465917,0.410134911,0.19459179,-0.266990088
7210, 10/28  11:00:00,15,143388.0768,23.6957457,24.25665066,25.01785657,14.864973,14.493509,6.238913033,6.475,0.021712075,0.000721942,0.005955727,0.446887811,0.212029498,-0.42114323
7211, 10/28  12:00:00,14.4,139464.0144,23.0472707,23.51496299,24.99913363,14.8518,14.502474,6.238913033,6.475,0.021117887,0.000702185,0.005792738,0.434657954,0.206226944,-0.229810542
7212, 10/28  13:00:00,14.4,128807.4108,21.28620258,24.04032069,24.99199246,14.870646,14.502556,6.238913033,6.475,0.019504245,0.00064853,0.005350109,0.401445247,0.190468909,-0.223662661
7213, 10/28  14:00:00,15,143288.6363,23.67931257,24.06631124,25.03112797,14.861016,14.495512,6.238913033,6.475,0.021697018,0.000721441,0.005951597,0.446577892,0.211882454,-0.448552549
7214, 10/28  15:00:00,15.6,146434.1323,24.19912478,24.00529436,25.03709332,14.853388,14.480528,6.238913033,6.475,0.022173314,0.000737278,0.006082247,0.456381244,0.216533733,-0.45129843
7215, 10/28  16:00:00,15,145737.6877,24.0840331,24.21357186,25.00400039,14.857411,14.494457,6.238913033,6.475,0.022067857,0.000733772,0.00605332,0.454210683,0.215503893,-0.395497023
7216, 10/28  17:00:00,13.9,135436.2007,22.38165015,23.88702662,24.98205484,14.871822,14.507282,6.238913033,6.475,0.020507988,0.000681905,0.00562544,0.422104743,0.200270973,-0.207539687
7217, 10/28  18:00:00,13.9,128020.1307,21.1560998,24.10431552,24.95832072,14.879013,14.515486,6.238913033,6.475,0.019385034,0.000644566,0.005317408,0.398991585,0.18930475,-0.176025801
7218, 10/28  19:00:00,13.3,108537.2644,17.93643847,22.66332441,24.13375071,15.257911,14.888862,6.238913033,6.475,0.016434904,0.000546472,0.004508173,0.338270668,0.160495225,0.665344449
7219, 10/28  20:00:00,13.3,112538.4019,18.59765061,22.55181766,23.9052564,15.289437,14.943997,6.238913033,6.475,0.017040763,0.000566617,0.004674364,0.35074074,0.16641175,0.718702218
7220, 10/28  21:00:00,12.8,118425.1429,19.57047012,22.40828703,23.95388777,15.268026,14.910322,6.238913033,6.475,0.017932144,0.000596256,0.004918874,0.369087543,0.175116538,0.718484428
7221, 10/28  22:00:00,13.3,112531.7539,18.59655199,22.72211414,23.94428227,15.283756,14.923822,6.238913033,6.475,0.017039756,0.000566584,0.004674087,0.35072002,0.16640192,0.592878487
7222, 10/28  23:00:00,12.8,115510.115,19.08874414,22.82068683,23.93347591,15.282261,14.925354,6.238913033,6.475,0.017490745,0.00058158,0.004797796,0.360002475,0.170806055,0.713711521
7223, 10/29  00:00:00,12.8,109649.8894,18.12030648,22.24005858,23.93018335,15.286602,14.9275,6.238913033,6.475,0.016603379,0.000552074,0.004554387,0.34173831,0.162140476,0.711686056
7224, 10/29  01:00:00,12.2,80509.96745,13.30475837,20.07357482,22.653546,15.837027,15.468406,6.238913033,6.475,0.012190961,0.000405358,0.003344039,0.250919909,0.119050958,-0.062679037
7225, 10/29  02:00:00,11.7,84869.01964,14.02511807,22.01788745,22.35025759,15.914284,15.572514,6.238913033,6.475,0.012851016,0.000427305,0.003525096,0.264505468,0.125496736,-0.388913547
7226, 10/29  03:00:00,11.7,90918.0755,15.02476109,24.38219028,22.40587004,15.872919,15.525414,6.238913033,6.475,0.013766975,0.000457762,0.003776348,0.283358147,0.13444154,-0.326656939
7227, 10/29  04:00:00,11.7,84951.9831,14.03882829,21.18582137,22.39779918,15.89949,15.543436,6.238913033,6.475,0.012863579,0.000427723,0.003528542,0.264764035,0.125619415,-0.465641647
7228, 10/29  05:00:00,11.7,87972.43729,14.53797659,22.35522268,22.39398839,15.892008,15.542118,6.238913033,6.475,0.013320941,0.000442931,0.003653999,0.274177678,0.130085793,-0.347589992
7229, 10/29  06:00:00,11.7,82090.22263,13.56590509,22.41612993,22.39178399,15.896752,15.542666,6.238913033,6.475,0.012430246,0.000413314,0.003409677,0.255844982,0.121387699,-0.352302297
7230, 10/29  07:00:00,11.1,106467.8623,17.59445727,21.67966858,23.42234478,15.42623,15.079873,6.238913033,6.475,0.016121551,0.000536053,0.004422219,0.331821104,0.157435178,0.537943048
7231, 10/29  08:00:00,12.8,113617.4937,18.77597704,22.591425,23.715994,15.384891,15.025743,6.238913033,6.475,0.017204161,0.000572051,0.004719184,0.354103871,0.168007415,0.595277586
7232, 10/29  09:00:00,13.9,129476.7093,21.3968082,23.75457594,24.75389711,14.915069,14.55825,6.238913033,6.475,0.019605591,0.0006519,0.005377908,0.403531204,0.191458608,0.047749334
7233, 10/29  10:00:00,14.4,134233.4912,22.18289514,23.70778076,25.03477584,14.856961,14.492942,6.238913033,6.475,0.020325871,0.00067585,0.005575485,0.41835634,0.198492513,-0.294867021
7234, 10/29  11:00:00,15,143466.1972,23.70865558,23.98498738,25.03211435,14.867035,14.499248,6.238913033,6.475,0.021723904,0.000722335,0.005958972,0.447131284,0.212145015,-0.43805184
7235, 10/29  12:00:00,16.1,141369.9491,23.36223791,23.65708645,25.04365158,14.857353,14.48235,6.238913033,6.475,0.021406487,0.000711781,0.005871903,0.440598051,0.209045271,-0.417093526
7236, 10/29  13:00:00,15.6,133114.8545,21.99803367,23.95870546,25.04954597,14.852636,14.489586,6.238913033,6.475,0.020156486,0.000670217,0.005529021,0.414869962,0.196838373,-0.462129844
7237, 10/29  14:00:00,16.1,132209.8462,21.84847558,23.95345195,25.05032439,14.847672,14.476428,6.238913033,6.475,0.020019448,0.000665661,0.005491431,0.412049384,0.195500127,-0.430856342
7238, 10/29  15:00:00,16.1,147638.1243,24.39809173,24.67331245,25.0081856,14.850726,14.495571,6.238913033,6.475,0.022355625,0.00074334,0.006132256,0.460133644,0.218314089,-0.467378546
7239, 10/29  16:00:00,15.6,133309.6068,22.03021766,24.12123168,25.05118681,14.853498,14.484119,6.238913033,6.475,0.020185975,0.000671198,0.00553711,0.415476933,0.197126355,-0.463028589
7240, 10/29  17:00:00,13.9,136468.6523,22.55226902,24.20231461,25.0262906,14.856983,14.489895,6.238913033,6.475,0.020664324,0.000687103,0.005668324,0.425322514,0.20179767,-0.253556375
7241, 10/29  18:00:00,13.3,130904.0689,21.632688,23.85643039,25.00230854,14.868104,14.498848,6.238913033,6.475,0.019821724,0.000659086,0.005437195,0.407979758,0.19356926,-0.220148036
7242, 10/29  19:00:00,12.8,108509.2621,17.93181093,22.90444013,24.16971329,15.248056,14.874669,6.238913033,6.475,0.016430663,0.000546331,0.00450701,0.338183395,0.160453818,0.649498873
7243, 10/29  20:00:00,13.3,112523.4068,18.59517257,22.61445568,23.93902991,15.280051,14.93156,6.238913033,6.475,0.017038492,0.000566542,0.004673741,0.350694005,0.166389577,0.716622635
7244, 10/29  21:00:00,12.8,118415.402,19.56886037,22.8639665,23.99042072,15.255326,14.894739,6.238913033,6.475,0.017930669,0.000596207,0.004918469,0.369057184,0.175102134,0.714664039
7245, 10/29  22:00:00,12.2,112498.7415,18.59109649,22.02494626,23.98047267,15.272853,14.909867,6.238913033,6.475,0.017034757,0.000566418,0.004672716,0.350617133,0.166353104,0.589609478
7246, 10/29  23:00:00,12.2,115483.2089,19.08429775,22.36554313,23.96949998,15.27026,14.910856,6.238913033,6.475,0.017486671,0.000581444,0.004796678,0.359918618,0.170766268,0.711228376
7247, 10/30  00:00:00,11.7,109616.393,18.11477099,22.12092073,23.96213963,15.275935,14.914073,6.238913033,6.475,0.016598307,0.000551905,0.004552996,0.341633914,0.162090944,0.709526296
7248, 10/30  01:00:00,12.2,80488.15706,13.30115407,20.53256607,22.68741606,15.828785,15.45675,6.238913033,6.475,0.012187658,0.000405248,0.003343134,0.250851934,0.119018707,-0.028551263
7249, 10/30  02:00:00,11.7,84849.24508,14.02185021,21.57214521,22.37292499,15.906232,15.563174,6.238913033,6.475,0.012848022,0.000427206,0.003524274,0.264443838,0.125467495,-0.366084125
7250, 10/30  03:00:00,10.6,90897.72166,15.02139749,19.12614248,22.42480844,15.866969,15.516604,6.238913033,6.475,0.013763893,0.000457659,0.003775502,0.283294712,0.134411443,-0.308007097
7251, 10/30  04:00:00,10.6,84932.66146,14.03563527,19.00158828,22.41529683,15.894714,15.536934,6.238913033,6.475,0.012860653,0.000427626,0.003527739,0.264703817,0.125590844,-0.448460028
7252, 10/30  05:00:00,10.6,87958.88903,14.53573765,19.8044951,22.40141779,15.889614,15.53803,6.238913033,6.475,0.01331889,0.000442863,0.003653436,0.274135453,0.130065759,-0.340941867
7253, 10/30  06:00:00,11.1,82081.57457,13.56447594,21.58621043,22.39770211,15.895894,15.540369,6.238913033,6.475,0.012428936,0.000413271,0.003409317,0.255818029,0.121374911,-0.347323284
7254, 10/30  07:00:00,10.6,106469.4698,17.59472293,21.71718143,23.42956933,15.424776,15.076942,6.238913033,6.475,0.016121795,0.000536061,0.004422286,0.331826114,0.157437555,0.541122445
7255, 10/30  08:00:00,12.2,113621.0569,18.77656588,22.28013297,23.72968718,15.38224,15.021575,6.238913033,6.475,0.0172047,0.000572068,0.004719332,0.354114976,0.168012684,0.598467999
7256, 10/30  09:00:00,13.9,129453.6296,21.39299415,23.53306845,24.79584847,14.901892,14.543258,6.238913033,6.475,0.019602096,0.000651784,0.00537695,0.403459273,0.19142448,0.007396657
7257, 10/30  10:00:00,15,132837.1623,21.95214335,24.30077922,25.08758664,14.835902,14.470311,6.238913033,6.475,0.020114437,0.000668819,0.005517487,0.414004498,0.196427746,-0.439471506
7258, 10/30  11:00:00,15,143218.0659,23.66765038,24.04863313,25.07900467,14.850556,14.479856,6.238913033,6.475,0.021686332,0.000721086,0.005948665,0.44635795,0.211778101,-0.474719693
