,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Whole Building:Facility Total Electricity Demand Rate [W](Hourly),Site:Environmental Impact Total CO2 Emissions Carbon Equivalent Mass [kg](Hourly),WEST ZONE:Zone Air Temperature [C](TimeStep),EAST ZONE:Zone Air Temperature [C](TimeStep),WEST ZONE DEC OUTLET NODE:System Node Setpoint Temperature [C](TimeStep),EAST AIR LOOP OUTLET NODE:System Node Setpoint Temperature [C](TimeStep),WEST ZONE SUPPLY FAN:Fan Air Mass Flow Rate [kg/s](Hourly),EAST ZONE SUPPLY FAN:Fan Air Mass Flow Rate [kg/s](Hourly),Site:Environmental Impact Electricity CO Emissions Mass [kg](Hourly),CH4:Facility [kg](Hourly),PM2.5:Facility [kg](Hourly),SO2:Facility [kg](Hourly),NOx:Facility [kg](Hourly),Reward
7259, 10/30  12:00:00,15.6,146341.9393,24.18388933,24.20155948,25.1244588,14.82688,14.453874,6.238913033,6.475,0.022159354,0.000736814,0.006078418,0.456093912,0.216397406,-0.547705027
7260, 10/30  13:00:00,17.8,146583.0514,24.22373456,23.82519581,25.05136505,14.833875,14.468462,6.238913033,6.475,0.022195864,0.000738028,0.006088433,0.45684537,0.216753941,-0.519019872
7261, 10/30  14:00:00,17.2,150814.7627,24.92305041,23.75268356,25.05628834,14.839248,14.475028,6.238913033,6.475,0.022836637,0.000759334,0.0062642,0.470034055,0.223011418,-0.521640717
7262, 10/30  15:00:00,17.2,150812.5263,24.92268083,24.24504783,25.05730205,14.835518,14.477609,6.238913033,6.475,0.022836298,0.000759323,0.006264107,0.470027085,0.223008111,-0.528462111
7263, 10/30  16:00:00,15.6,143971.4922,23.79215862,23.9363266,25.03034391,14.840338,14.483306,6.238913033,6.475,0.021800417,0.000724879,0.00597996,0.448706102,0.2128922,-0.458852079
7264, 10/30  17:00:00,13.9,139696.2974,23.08565687,24.10668752,25.06177646,14.846183,14.467301,6.238913033,6.475,0.021153059,0.000703354,0.005802386,0.435381895,0.206570424,-0.407539125
7265, 10/30  18:00:00,12.8,127920.7186,21.13967135,23.99504355,25.02642406,14.859341,14.491603,6.238913033,6.475,0.01936998,0.000644066,0.005313279,0.398681754,0.189157748,-0.246241472
7266, 10/30  19:00:00,12.2,108495.2758,17.9294996,22.46990623,24.18914591,15.24196,14.868053,6.238913033,6.475,0.016428546,0.000546261,0.004506429,0.338139805,0.160433136,0.640714246
7267, 10/30  20:00:00,12.2,112518.1914,18.5943107,21.57546465,23.95460843,15.273722,14.924858,6.238913033,6.475,0.017037703,0.000566516,0.004673524,0.350677751,0.166381865,0.716589871
7268, 10/30  21:00:00,11.7,118405.2608,19.56718447,22.15555564,24.0031384,15.250256,14.889233,6.238913033,6.475,0.017929133,0.000596156,0.004918048,0.369025577,0.175087138,0.713127321
7269, 10/30  22:00:00,11.1,112492.1923,18.59001419,21.36394284,23.98442013,15.270304,14.907546,6.238913033,6.475,0.017033766,0.000566385,0.004672444,0.350596721,0.16634342,0.589741517
7270, 10/30  23:00:00,11.1,115488.1447,19.08511343,22.60313143,23.96923934,15.269582,14.910073,6.238913033,6.475,0.017487418,0.000581469,0.004796883,0.359934001,0.170773567,0.711354796
7271, 10/31  00:00:00,10.6,109625.5589,18.1162857,22.35214178,23.95441742,15.278206,14.916906,6.238913033,6.475,0.016599695,0.000551952,0.004553377,0.341662481,0.162104498,0.709890685
7272, 10/31  01:00:00,10.6,80513.0257,13.30526377,21.61328257,22.66913801,15.836712,15.46449,6.238913033,6.475,0.012191424,0.000405373,0.003344166,0.25092944,0.119055481,-0.05870453
7273, 10/31  02:00:00,9.4,84895.85878,14.02955341,20.88488131,22.36679594,15.908408,15.567045,6.238913033,6.475,0.01285508,0.000427441,0.003526211,0.264589116,0.125536423,-0.371069397
7274, 10/31  03:00:00,9.4,88434.2827,14.61429933,21.51166791,22.42387722,15.869054,15.518079,6.238913033,6.475,0.013390875,0.000445256,0.003673182,0.27561708,0.130768729,-0.309963254
7275, 10/31  04:00:00,8.9,83409.99871,13.78400605,19.18128182,22.40866369,15.89583,15.538297,6.238913033,6.475,0.012630089,0.000419959,0.003464494,0.259958238,0.123339266,-0.394060999
7276, 10/31  05:00:00,7.8,84904.05041,14.03090712,18.2556609,22.39971976,15.891258,15.538932,6.238913033,6.475,0.012856321,0.000427482,0.003526551,0.264614646,0.125548536,-0.343369762
7277, 10/31  06:00:00,9.4,82098.64692,13.56729725,19.29478724,22.39550339,15.896664,15.540989,6.238913033,6.475,0.012431522,0.000413357,0.003410026,0.255871237,0.121400156,-0.349990823
7278, 10/31  07:00:00,8.9,106481.6173,17.59673037,21.39837216,23.42662401,15.426212,15.078358,6.238913033,6.475,0.016123634,0.000536122,0.004422791,0.331863973,0.157455517,0.538685842
7279, 10/31  08:00:00,11.7,113638.3386,18.7794218,20.83036424,23.72521506,15.381852,15.021339,6.238913033,6.475,0.017207317,0.000572155,0.00472005,0.354168837,0.168038239,0.597346387
7280, 10/31  09:00:00,13.3,129473.5964,21.39629378,23.08885354,24.7634373,14.914666,14.556674,6.238913033,6.475,0.01960512,0.000651884,0.005377779,0.403521502,0.191454005,0.038985902
7281, 10/31  10:00:00,14.4,131503.3653,21.73172535,23.8242477,25.05334754,14.84478,14.480558,6.238913033,6.475,0.019912471,0.000662104,0.005462087,0.409847544,0.194455447,-0.332636104
7282, 10/31  11:00:00,14.4,129137.0772,21.34068196,24.04634222,25.02153533,14.87636,14.503927,6.238913033,6.475,0.019554164,0.00065019,0.005363801,0.402472696,0.190956391,-0.227575613
7283, 10/31  12:00:00,14.4,129896.4807,21.46617797,24.2568453,25.04209647,14.842312,14.482098,6.238913033,6.475,0.019669154,0.000654013,0.005395344,0.404839477,0.192079329,-0.301952988
7284, 10/31  13:00:00,16.7,139380.3141,23.03343872,24.0981927,25.02541595,14.859056,14.48648,6.238913033,6.475,0.021105212,0.000701763,0.005789262,0.434397091,0.206103176,-0.358410141
7285, 10/31  14:00:00,16.1,149561.5202,24.71594451,24.240816,24.97629247,14.874846,14.515041,6.238913033,6.475,0.022646869,0.000753024,0.006212145,0.46612816,0.221158235,-0.416933443
7286, 10/31  15:00:00,13.9,143655.47,23.73993404,24.16545459,25.02314422,14.86413,14.498768,6.238913033,6.475,0.021752564,0.000723288,0.005966833,0.447721177,0.212424895,-0.359836017
7287, 10/31  16:00:00,13.3,131454.7488,21.72369118,23.70986321,24.99413414,14.868179,14.500022,6.238913033,6.475,0.019905109,0.000661859,0.005460068,0.409696024,0.194383557,-0.216649895
7288, 10/31  17:00:00,13.9,128520.7761,21.23883447,23.73156053,24.98875304,14.87402,14.504003,6.238913033,6.475,0.019460842,0.000647087,0.005338203,0.400551912,0.19004506,-0.207507511
7289, 10/31  18:00:00,14.4,131017.673,21.65146176,23.95961506,24.96875672,14.88269,14.513437,6.238913033,6.475,0.019838927,0.000659658,0.005441913,0.40833382,0.193737248,-0.181562814
7290, 10/31  19:00:00,15,118356.3434,19.55910057,22.81294361,24.12979594,15.264604,14.890154,6.238913033,6.475,0.017921726,0.00059591,0.004916016,0.36887312,0.175014803,0.524371875
7291, 10/31  20:00:00,14.4,116008.708,19.17113964,21.4536585,23.90989224,15.299773,14.941113,6.238913033,6.475,0.017566243,0.00058409,0.004818505,0.361556405,0.171543329,0.700788448
7292, 10/31  21:00:00,13.3,121367.0988,20.0566461,22.08503329,23.95317834,15.275334,14.913802,6.238913033,6.475,0.01837762,0.000611069,0.00504107,0.378256535,0.17946684,0.595947974
7293, 10/31  22:00:00,13.1,112552.0654,18.59990858,22.92081275,23.94798113,15.289011,14.922965,6.238913033,6.475,0.017042832,0.000566686,0.004674931,0.350783324,0.166431955,0.586869172
7294, 10/31  23:00:00,13,115512.5976,19.0891544,22.61987015,23.9457254,15.282727,14.9206,6.238913033,6.475,0.017491121,0.000581592,0.004797899,0.360010212,0.170809726,0.708413459
7295, 11/01  00:00:00,12.8,109636.5198,18.11809707,22.49263959,23.94082639,15.28788,14.923334,6.238913033,6.475,0.016601355,0.000552007,0.004553832,0.341696642,0.162120706,0.706552632
7296, 11/01  01:00:00,12.7,80493.34523,13.30201145,20.54231697,22.66711163,15.839261,15.465218,6.238913033,6.475,0.012188444,0.000405274,0.003343349,0.250868103,0.119026379,-0.058506116
7297, 11/01  02:00:00,12.5,84628.87284,13.98543237,21.28347154,22.35557001,15.914358,15.568888,6.238913033,6.475,0.012814653,0.000426096,0.003515121,0.263757019,0.125141628,-0.385687975
7298, 11/01  03:00:00,12.4,89463.75747,14.78442625,22.44149905,22.40777347,15.878498,15.524927,6.238913033,6.475,0.01354676,0.000450439,0.003715942,0.278825574,0.132291024,-0.329484829
7299, 11/01  04:00:00,12.2,84882.15569,14.02728889,20.43959217,22.3972996,15.902951,15.543082,6.238913033,6.475,0.012853005,0.000427372,0.003525641,0.264546409,0.12551616,-0.469052389
7300, 11/01  05:00:00,10,84573.6519,13.97630677,19.31684947,22.37669306,15.901816,15.54772,6.238913033,6.475,0.012806291,0.000425818,0.003512828,0.263584916,0.125059972,-0.368952921
7301, 11/01  06:00:00,10,82031.72984,13.5562388,21.26266664,22.37202458,15.907718,15.550109,6.238913033,6.475,0.012421389,0.00041302,0.003407247,0.255662681,0.121301205,-0.376205997
7302, 11/01  07:00:00,10,106430.7456,17.58832351,21.00304972,23.40600863,15.437167,15.087065,6.238913033,6.475,0.016115931,0.000535866,0.004420678,0.331705425,0.157380293,0.51940286
7303, 11/01  08:00:00,12.2,112038.2645,18.51499988,22.50937562,23.74056112,15.380567,15.017815,6.238913033,6.475,0.016965031,0.000564099,0.00465359,0.349181996,0.165672192,0.602421885
7304, 11/01  09:00:00,15,133391.4706,22.04374616,23.80629329,24.7982675,14.903768,14.542737,6.238913033,6.475,0.020198371,0.00067161,0.005540511,0.415732072,0.197247408,-0.151008924
7305, 11/01  10:00:00,16.1,140921.6733,23.28815764,23.88846725,25.07930545,14.821856,14.449383,6.238913033,6.475,0.021338608,0.000709524,0.005853283,0.43920094,0.2083824,-0.47293785
7306, 11/01  11:00:00,17.2,147151.0692,24.31760293,24.09947744,25.04275992,14.843889,14.486728,6.238913033,6.475,0.022281874,0.000740888,0.006112026,0.458615672,0.217593875,-0.516843067
7307, 11/01  12:00:00,18.3,151282.7747,25.00039222,24.6784375,25.1018388,14.817527,14.463603,6.238913033,6.475,0.022907504,0.000761691,0.006283639,0.471492676,0.223703473,-0.594916741
7308, 11/01  13:00:00,20,152374.0453,25.18073128,24.27807608,25.11052546,14.812108,14.455867,6.238913033,6.475,0.023072746,0.000767185,0.006328966,0.474893765,0.225317146,-0.613695315
7309, 11/01  14:00:00,20.6,152083.2924,25.1326826,24.2427565,25.10878574,14.817858,14.455683,6.238913033,6.475,0.02302872,0.000765721,0.006316889,0.473987595,0.224887207,-0.589491485
7310, 11/01  15:00:00,20.6,151292.9341,25.00207112,23.8752692,25.11471664,14.814176,14.4524,6.238913033,6.475,0.022909042,0.000761742,0.006284061,0.471524339,0.223718496,-0.598626153
7311, 11/01  16:00:00,20.6,151323.2768,25.00708543,24.64982136,25.06597138,14.822444,14.464795,6.238913033,6.475,0.022913637,0.000761895,0.006285321,0.471618906,0.223763364,-0.545974274
7312, 11/01  17:00:00,17.8,151887.2871,25.10029154,24.18781517,25.03975033,14.843341,14.48675,6.238913033,6.475,0.02299904,0.000764734,0.006308748,0.473376719,0.224597372,-0.51334145
7313, 11/01  18:00:00,16.1,149836.6997,24.76141958,24.07020311,25.01282288,14.850089,14.495232,6.238913033,6.475,0.022688537,0.00075441,0.006223575,0.466985793,0.221565146,-0.47069268
7314, 11/01  19:00:00,15.6,112628.2627,18.61250065,22.97540704,24.24572086,15.225618,14.846667,6.238913033,6.475,0.01705437,0.00056707,0.004678096,0.351020803,0.166544628,0.446834197
7315, 11/01  20:00:00,15,124740.4792,20.61411758,23.06006899,24.0490907,15.260068,14.899192,6.238913033,6.475,0.018888423,0.000628053,0.005181186,0.388770119,0.184455094,0.561910142
7316, 11/01  21:00:00,15,123324.2129,20.38007101,21.6885675,24.01350941,15.209202,14.884414,6.238913033,6.475,0.018673969,0.000620923,0.00512236,0.384356139,0.182360845,0.586879556
7317, 11/01  22:00:00,12.8,115816.0582,19.1393031,22.70366104,24.02488475,15.265614,14.889464,6.238913033,6.475,0.017537071,0.00058312,0.004810503,0.360955987,0.171258456,0.622239526
7318, 11/01  23:00:00,13.3,109541.8412,18.10245086,22.67903196,24.01178456,15.251912,14.895265,6.238913033,6.475,0.016587018,0.00055153,0.004549899,0.341401564,0.161980704,0.706732113
7319, 11/02  00:00:00,12.2,109484.4451,18.0929658,23.03922272,23.99432057,15.261116,14.898664,6.238913033,6.475,0.016578327,0.000551241,0.004547515,0.341222681,0.161895831,0.711014964
7320, 11/02  01:00:00,12.2,80388.80964,13.28473631,21.59505478,22.71871311,15.819506,15.448068,6.238913033,6.475,0.012172615,0.000404748,0.003339007,0.250542304,0.118871801,0.013187045
7321, 11/02  02:00:00,11.1,83230.39327,13.75432517,20.94373754,22.39910981,15.895777,15.552204,6.238913033,6.475,0.012602893,0.000419055,0.003457034,0.259398474,0.123073681,-0.338363795
7322, 11/02  03:00:00,10.6,86188.70364,14.24320383,18.99704742,22.43825616,15.860001,15.509534,6.238913033,6.475,0.013050845,0.00043395,0.00357991,0.268618437,0.127448167,-0.291952933
7323, 11/02  04:00:00,10,83318.90328,13.76895198,20.76395505,22.44105178,15.886566,15.528512,6.238913033,6.475,0.012616295,0.000419501,0.003460711,0.259674327,0.123204562,-0.358895776
7324, 11/02  05:00:00,10.6,83408.30914,13.78372684,19.57211162,22.40540201,15.885112,15.534307,6.238913033,6.475,0.012629833,0.000419951,0.003464424,0.259952972,0.123336768,-0.335181756
7325, 11/02  06:00:00,10,81994.87504,13.55014832,20.14526245,22.39644012,15.89546,15.540377,6.238913033,6.475,0.012415808,0.000412834,0.003405716,0.255547819,0.121246707,-0.347398024
7326, 11/02  07:00:00,10.6,106406.6018,17.58433361,20.75608362,23.44323437,15.419081,15.071822,6.238913033,6.475,0.016112275,0.000535745,0.004419675,0.331630178,0.157344591,0.553412525
7327, 11/02  08:00:00,12.2,112007.9378,18.5099882,22.83515761,23.76351167,15.370232,15.010074,6.238913033,6.475,0.016960439,0.000563947,0.00465233,0.349087478,0.165627347,0.674681389
7328, 11/02  09:00:00,13.9,129330.9867,21.37272667,23.32618987,24.81558623,14.892317,14.534058,6.238913033,6.475,0.019583526,0.000651166,0.005371856,0.40307704,0.191243127,-0.011916647
7329, 11/02  10:00:00,15,135240.48,22.34930612,23.67961158,25.10813338,14.831396,14.464754,6.238913033,6.475,0.020478351,0.00068092,0.005617311,0.421494753,0.199981558,-0.515024831
7330, 11/02  11:00:00,15.6,145552.4731,24.05342526,24.09123116,25.10684234,14.8392,14.467796,6.238913033,6.475,0.022039812,0.000732839,0.006045627,0.453633437,0.215230014,-0.530718306
7331, 11/02  12:00:00,16.7,140414.1811,23.20429147,23.94188919,25.10825476,14.822835,14.449878,6.238913033,6.475,0.021261762,0.000706969,0.005832204,0.437619274,0.207631966,-0.53163696
7332, 11/02  13:00:00,17.8,150066.613,24.79941415,23.97821357,25.13401809,14.816068,14.450426,6.238913033,6.475,0.022723351,0.000755568,0.006233125,0.467702348,0.221905121,-0.604582372
7333, 11/02  14:00:00,18.3,150957.4821,24.94663565,23.70028194,25.13442146,14.810281,14.446494,6.238913033,6.475,0.022858248,0.000760053,0.006270128,0.470478859,0.223222459,-0.614823258
7334, 11/02  15:00:00,18.9,151493.9264,25.03528631,23.90575553,25.1181641,14.814429,14.44995,6.238913033,6.475,0.022939477,0.000762754,0.006292409,0.472150758,0.224015705,-0.603207091
7335, 11/02  16:00:00,19.4,152973.764,25.2798384,24.2796718,25.06989987,14.831614,14.464687,6.238913033,6.475,0.023163557,0.000770205,0.006353875,0.476762867,0.226203957,-0.558189234
7336, 11/02  17:00:00,17.8,151534.8409,25.04204767,24.05655863,25.04085549,14.848028,14.484138,6.238913033,6.475,0.022945672,0.00076296,0.006294109,0.472278274,0.224076206,-0.52523899
7337, 11/02  18:00:00,16.1,149935.3365,24.77771992,24.02742741,25.03365349,14.85624,14.485942,6.238913033,6.475,0.022703473,0.000754907,0.006227672,0.467293208,0.221711001,-0.472978241
7338, 11/02  19:00:00,14.4,117197.9717,19.36767265,23.20591116,24.22834178,15.21026,14.85239,6.238913033,6.475,0.017746323,0.000590078,0.004867902,0.365262902,0.173301906,0.625881727
7339, 11/02  20:00:00,14.4,112365.2534,18.56903677,22.66463556,23.98090653,15.2654,14.914578,6.238913033,6.475,0.017014544,0.000565746,0.004667172,0.350201099,0.166155714,0.71928764
7340, 11/02  21:00:00,14.4,118325.7271,19.55404105,22.55490621,24.04397164,15.231595,14.873434,6.238913033,6.475,0.01791709,0.000595756,0.004914744,0.3687777,0.174969531,0.706555309
7341, 11/02  22:00:00,13.3,109443.4734,18.08619499,22.54211455,24.02049669,15.252762,14.890698,6.238913033,6.475,0.016572123,0.000551035,0.004545813,0.341094988,0.161835246,0.705055766
7342, 11/02  23:00:00,13.9,109497.1374,18.09506328,22.57748183,23.99582265,15.257939,14.900259,6.238913033,6.475,0.016580249,0.000551305,0.004548042,0.341262239,0.1619146,0.712880253
7343, 11/03  00:00:00,13.9,110920.3986,18.33026579,23.08279268,23.99556416,15.261026,14.901288,6.238913033,6.475,0.016795762,0.000558471,0.004607159,0.345698019,0.164019191,0.71107044
7344, 11/03  01:00:00,14.4,85954.28673,14.20446502,21.45056532,22.72255198,15.81499,15.446081,6.238913033,6.475,0.013015349,0.00043277,0.003570173,0.267887846,0.127101532,-0.141651691
7345, 11/03  02:00:00,14.4,92098.89968,15.21989942,22.03878054,22.43713723,15.894915,15.541684,6.238913033,6.475,0.013945777,0.000463707,0.003825394,0.287038341,0.136187638,-0.303648058
7346, 11/03  03:00:00,13.9,90813.89976,15.00754542,22.31470977,22.47320803,15.845956,15.500418,6.238913033,6.475,0.013751201,0.000457237,0.003772021,0.28303347,0.134287494,-0.252729432
7347, 11/03  04:00:00,13.3,87752.0863,14.50156225,21.043351,22.47277086,15.871586,15.513028,6.238913033,6.475,0.013287575,0.000441821,0.003644846,0.273490925,0.129759958,-0.383424583
7348, 11/03  05:00:00,13.3,84903.03452,14.03073924,21.78132835,22.45918672,15.866584,15.515802,6.238913033,6.475,0.012856167,0.000427477,0.003526509,0.26461148,0.125547034,-0.276255174
7349, 11/03  06:00:00,13.3,87813.10982,14.51164676,21.8026131,22.45969419,15.870116,15.515362,6.238913033,6.475,0.013296816,0.000442129,0.003647381,0.273681113,0.129850194,-0.277212219
7350, 11/03  07:00:00,12.8,106314.1917,17.56906228,21.40111021,23.48922783,15.397456,15.050725,6.238913033,6.475,0.016098282,0.000535279,0.004415836,0.331342169,0.157207943,0.588133628
7351, 11/03  08:00:00,12.8,113466.2775,18.75098765,22.72245724,23.76854319,15.362622,15.003197,6.238913033,6.475,0.017181263,0.000571289,0.004712904,0.353632586,0.16778381,0.615793881
7352, 11/03  09:00:00,13.3,129354.9216,21.37668205,23.85330591,24.762688,14.90292,14.546766,6.238913033,6.475,0.01958715,0.000651287,0.00537285,0.403151636,0.19127852,0.039503326
7353, 11/03  10:00:00,13.9,136485.7967,22.55510223,23.35648672,25.02034457,14.871895,14.50629,6.238913033,6.475,0.02066692,0.00068719,0.005669036,0.425375947,0.201823022,-0.379969247
7354, 11/03  11:00:00,13.9,130922.1738,21.63567995,23.54404676,24.9867273,14.871896,14.509116,6.238913033,6.475,0.019824466,0.000659178,0.005437947,0.408036184,0.193596032,-0.194447345
7355, 11/03  12:00:00,14.4,136780.4517,22.60379576,23.95645085,24.99621482,14.86526,14.499332,6.238913033,6.475,0.020711537,0.000688673,0.005681275,0.426294278,0.202258731,-0.223505366
7356, 11/03  13:00:00,13.9,133779.9896,22.10795126,23.55725256,25.01471094,14.872132,14.501695,6.238913033,6.475,0.020257201,0.000673566,0.005556648,0.416942943,0.197821915,-0.34675265
7357, 11/03  14:00:00,13.9,136697.3028,22.59005488,23.46642408,25.02974083,14.852648,14.487093,6.238913033,6.475,0.020698946,0.000688255,0.005677821,0.426035133,0.202135778,-0.254152353
7358, 11/03  15:00:00,13.9,133697.3535,22.09429515,23.83332297,25.02184784,14.855339,14.48462,6.238913033,6.475,0.020244689,0.00067315,0.005553216,0.416685397,0.197699721,-0.2412338
7359, 11/03  16:00:00,12.8,127832.6989,21.12512556,24.10348512,24.96959443,14.880174,14.51261,6.238913033,6.475,0.019356652,0.000643622,0.005309623,0.398407429,0.189027592,-0.180783489
7360, 11/03  17:00:00,10.6,133814.5016,22.11365458,23.99226859,24.96185599,14.880225,14.513194,6.238913033,6.475,0.020262427,0.00067374,0.005558082,0.417050504,0.197872949,-0.175099026
7361, 11/03  18:00:00,10.6,130896.0919,21.63136976,24.10992061,24.95902885,14.883122,14.516287,6.238913033,6.475,0.019820517,0.000659046,0.005436863,0.407954896,0.193557465,-0.28884149
7362, 11/03  19:00:00,11.1,108465.8616,17.92463872,22.73335549,24.1242832,15.264702,14.892831,6.238913033,6.475,0.016424092,0.000546113,0.004505208,0.338048132,0.160389641,0.667152654
7363, 11/03  20:00:00,10.6,112482.7073,18.58844674,22.80517134,23.89766362,15.295659,14.947443,6.238913033,6.475,0.01703233,0.000566337,0.00467205,0.35056716,0.166329394,0.715759085
7364, 11/03  21:00:00,11.1,118364.3774,19.56042824,22.76343575,23.94807349,15.27278,14.912229,6.238913033,6.475,0.017922942,0.000595951,0.00491635,0.368898159,0.175026683,0.716672357
7365, 11/03  22:00:00,10.6,112451.6267,18.58331049,21.71655126,23.93272894,15.290866,14.928405,6.238913033,6.475,0.017027623,0.000566181,0.004670759,0.350470293,0.166283435,0.590740305
7366, 11/03  23:00:00,11.1,115441.8521,19.07746329,22.26176596,23.9268104,15.28782,14.928364,6.238913033,6.475,0.017480408,0.000581236,0.00479496,0.359789724,0.170705113,0.711643942
7367, 11/04  00:00:00,11.1,109577.1529,18.10828632,22.46678021,23.92348806,15.291766,14.930098,6.238913033,6.475,0.016592365,0.000551708,0.004551366,0.341511617,0.162032919,0.709546054
7368, 11/04  01:00:00,10.6,80436.62003,13.29263727,20.04228901,22.64627203,15.843092,15.472056,6.238913033,6.475,0.012179855,0.000404989,0.003340993,0.250691312,0.118942499,-0.076463733
7369, 11/04  02:00:00,11.1,84801.22107,14.01391395,22.24601768,22.34031947,15.91982,15.576912,6.238913033,6.475,0.01284075,0.000426964,0.00352228,0.264294165,0.125396481,-0.399581966
7370, 11/04  03:00:00,10.6,90854.97962,15.01433412,21.31990123,22.39634359,15.878757,15.528822,6.238913033,6.475,0.013757421,0.000457444,0.003773727,0.283161501,0.13434824,-0.338472528
7371, 11/04  04:00:00,10.6,84878.62862,14.02670602,18.23017373,22.39116444,15.904465,15.546708,6.238913033,6.475,0.012852471,0.000427354,0.003525495,0.264535416,0.125510945,-0.473723537
7372, 11/04  05:00:00,9.4,84968.8874,14.04162183,19.25547735,22.36941167,15.901382,15.549968,6.238913033,6.475,0.012866138,0.000427808,0.003529244,0.264816719,0.125644411,-0.374508695
7373, 11/04  06:00:00,8.9,82027.78851,13.55558747,19.71451552,22.35224144,15.911755,15.556634,6.238913033,6.475,0.012420792,0.000413,0.003407083,0.255650398,0.121295377,-0.394707082
7374, 11/04  07:00:00,11.1,106439.0722,17.58969954,20.84632024,23.4096845,15.433846,15.085797,6.238913033,6.475,0.016117192,0.000535908,0.004421024,0.331731376,0.157392606,0.526007699
7375, 11/04  08:00:00,11.7,113572.5993,18.76855797,22.24580459,23.68139532,15.397612,15.037139,6.238913033,6.475,0.017197363,0.000571824,0.00471732,0.353963952,0.167941029,0.577576346
7376, 11/04  09:00:00,11.7,129446.8828,21.3918792,23.62818421,24.69246061,14.937677,14.580567,6.238913033,6.475,0.019601075,0.00065175,0.005376669,0.403438246,0.191414504,0.108249142
7377, 11/04  10:00:00,11.7,137073.9332,22.65229534,23.71810659,24.96150207,14.884387,14.52098,6.238913033,6.475,0.020755976,0.000690151,0.005693465,0.427208952,0.202692705,-0.322015357
7378, 11/04  11:00:00,12.2,134350.4304,22.20222005,23.92298857,24.91721954,14.903518,14.539726,6.238913033,6.475,0.020343579,0.000676438,0.005580342,0.418720797,0.198665432,-0.238249607
7379, 11/04  12:00:00,12.8,137292.0666,22.68834321,23.4722324,24.94437333,14.882855,14.522006,6.238913033,6.475,0.020789006,0.000691249,0.005702525,0.427888793,0.203015262,-0.170952066
7380, 11/04  13:00:00,13.3,137229.9479,22.67807771,23.41796932,24.96425282,14.883137,14.515736,6.238913033,6.475,0.0207796,0.000690936,0.005699945,0.427695192,0.202923406,-0.299108236
7381, 11/04  14:00:00,13.9,137126.0809,22.66091306,24.06782342,24.96233696,14.878321,14.514064,6.238913033,6.475,0.020763873,0.000690413,0.005695631,0.427371477,0.202769817,-0.181833762
7382, 11/04  15:00:00,13.9,128393.5043,21.21780205,23.89539421,24.95443021,14.883455,14.517976,6.238913033,6.475,0.01944157,0.000646446,0.005332917,0.400155253,0.189856862,-0.172815426
7383, 11/04  16:00:00,13.9,134337.2259,22.20003793,24.27139545,24.95494959,14.881508,14.517267,6.238913033,6.475,0.020341579,0.000676372,0.005579793,0.418679643,0.198645907,-0.175833529
7384, 11/04  17:00:00,11.7,128477.3155,21.23165234,23.98887364,24.93639792,14.887395,14.523813,6.238913033,6.475,0.019454261,0.000646868,0.005336398,0.400416461,0.189980794,-0.154968606
7385, 11/04  18:00:00,12.2,127957.3562,21.14572594,23.98216711,24.91863122,14.896887,14.533506,6.238913033,6.475,0.019375528,0.00064425,0.005314801,0.39879594,0.189211925,-0.128984126
7386, 11/04  19:00:00,12.2,108486.4411,17.92803962,22.60360094,24.08482375,15.276028,14.90752,6.238913033,6.475,0.016427208,0.000546216,0.004506062,0.338112271,0.160420072,0.681746402
7387, 11/04  20:00:00,12.2,112503.9607,18.59195899,22.24980017,23.85799412,15.30829,14.962743,6.238913033,6.475,0.017035548,0.000566444,0.004672933,0.350633399,0.166360822,0.711714422
7388, 11/04  21:00:00,12.2,118394.9695,19.56548378,22.23388483,23.9086447,15.28658,14.928751,6.238913033,6.475,0.017927575,0.000596105,0.00491762,0.368993503,0.17507192,0.718047479
7389, 11/04  22:00:00,12.2,112494.5362,18.59040154,21.3782304,23.89708367,15.302151,14.942205,6.238913033,6.475,0.017034121,0.000566397,0.004672542,0.350604026,0.166346886,0.590640866
7390, 11/04  23:00:00,12.2,115471.4685,19.08235757,22.87265956,23.89206244,15.299941,14.942797,6.238913033,6.475,0.017484893,0.000581385,0.004796191,0.359882028,0.170748908,0.711743558
7391, 11/05  00:00:00,12.8,112539.0972,18.5977655,21.72336827,23.89185214,15.302173,14.942932,6.238913033,6.475,0.017040868,0.000566621,0.004674392,0.350742906,0.166412778,0.709344194
7392, 11/05  01:00:00,12.2,80456.07793,13.29585281,19.78011849,22.61671002,15.853232,15.484564,6.238913033,6.475,0.012182801,0.000405087,0.003341801,0.250751955,0.118971271,-0.112293562
7393, 11/05  02:00:00,9.4,84821.23244,14.01722095,20.44349673,22.26984712,15.937845,15.598505,6.238913033,6.475,0.01284378,0.000427065,0.003523111,0.264356533,0.125426072,-0.468422509
7394, 11/05  03:00:00,8.9,92159.6566,15.22993987,20.69015025,22.35569319,15.897466,15.547201,6.238913033,6.475,0.013954977,0.000464013,0.003827918,0.287227698,0.13627748,-0.47306941
7395, 11/05  04:00:00,10.6,84950.46605,14.03857759,20.34558064,22.34315303,15.92037,15.565442,6.238913033,6.475,0.012863349,0.000427715,0.003528479,0.264759307,0.125617172,-0.523029218
7396, 11/05  05:00:00,8.3,86655.05826,14.32027174,20.2405728,22.32560167,15.917316,15.567302,6.238913033,6.475,0.013121461,0.000436298,0.00359928,0.270071893,0.128137771,-0.419366891
7397, 11/05  06:00:00,9.4,82081.95775,13.56453926,19.59174866,22.32334296,15.924611,15.571032,6.238913033,6.475,0.012428995,0.000413273,0.003409333,0.255819223,0.121375477,-0.424391645
7398, 11/05  07:00:00,10.6,106478.431,17.59620381,22.41741828,23.37703428,15.447612,15.100995,6.238913033,6.475,0.016123151,0.000536106,0.004422658,0.331854043,0.157450806,0.501541199
7399, 11/05  08:00:00,10.6,113619.6674,18.77633626,21.63621025,23.68948233,15.397765,15.038855,6.238913033,6.475,0.01720449,0.000572061,0.004719275,0.354110646,0.168010629,0.584532172
7400, 11/05  09:00:00,13.3,129394.8402,21.38327885,23.54936579,24.72906858,14.921337,14.564158,6.238913033,6.475,0.019593194,0.000651488,0.005374508,0.403276048,0.191337548,0.073371806
7401, 11/05  10:00:00,13.3,136984.9923,22.63759733,24.18642415,25.02209029,14.868057,14.503675,6.238913033,6.475,0.020742509,0.000689703,0.00568977,0.426931756,0.202561188,-0.390886982
7402, 11/05  11:00:00,14.4,131440.987,21.72141696,23.11009959,25.02942944,14.86499,14.499478,6.238913033,6.475,0.019903026,0.00066179,0.005459496,0.409653134,0.194363207,-0.247671675
7403, 11/05  12:00:00,15,137232.4465,22.67849062,24.04219335,25.05663073,14.841009,14.474746,6.238913033,6.475,0.020779979,0.000690949,0.005700048,0.427702979,0.202927101,-0.426381787
7404, 11/05  13:00:00,15,144808.5062,23.93048024,24.0884874,25.07253974,14.854664,14.473331,6.238913033,6.475,0.021927159,0.000729094,0.006014726,0.451314766,0.214129902,-0.456795264
7405, 11/05  14:00:00,17.2,145931.7147,24.11609723,23.91041312,25.07880439,14.830648,14.460328,6.238913033,6.475,0.022097237,0.000734749,0.006061379,0.454815393,0.215790803,-0.522072297
7406, 11/05  15:00:00,17.8,150973.3849,24.94926369,23.79433404,25.02219127,14.849268,14.48973,6.238913033,6.475,0.022860656,0.000760133,0.006270788,0.470528422,0.223245975,-0.487076158
7407, 11/05  16:00:00,16.7,150644.8556,24.89497223,23.97576902,24.98924308,14.851595,14.499398,6.238913033,6.475,0.022810909,0.000758479,0.006257143,0.469504517,0.222760175,-0.455125804
7408, 11/05  17:00:00,15,142244.2865,23.50672745,23.76029478,25.00670512,14.857172,14.511525,6.238913033,6.475,0.02153888,0.000716183,0.005908219,0.443323038,0.210338163,-0.403067706
7409, 11/05  18:00:00,13.9,134933.1203,22.29851308,24.51748571,24.97887973,14.867138,14.501176,6.238913033,6.475,0.020431811,0.000679372,0.005604544,0.420536827,0.199527062,-0.202682919
7410, 11/05  19:00:00,13.9,111355.2157,18.40212195,23.06074404,24.15312813,15.251732,14.880802,6.238913033,6.475,0.016861603,0.00056066,0.004625219,0.347053184,0.16466216,0.541944479
7411, 11/05  20:00:00,13.3,112451.4251,18.58327717,22.94960503,23.91455893,15.283853,14.939928,6.238913033,6.475,0.017027593,0.00056618,0.004670751,0.350469665,0.166283137,0.721219291
7412, 11/05  21:00:00,12.8,118344.1385,19.55708364,22.03969128,23.96176281,15.263018,14.90658,6.238913033,6.475,0.017919878,0.000595849,0.004915509,0.368835082,0.174996756,0.720651071
7413, 11/05  22:00:00,11.7,112452.5318,18.58346006,22.70099762,23.94305028,15.281969,14.923774,6.238913033,6.475,0.01702776,0.000566185,0.004670797,0.350473114,0.166284773,0.595262341
7414, 11/05  23:00:00,11.7,115447.4372,19.07838627,21.7968146,23.93565788,15.279282,14.923704,6.238913033,6.475,0.017481254,0.000581264,0.004795192,0.359807131,0.170713372,0.716129612
7415, 11/06  00:00:00,10.6,109574.5627,18.10785827,22.83765819,23.9186754,15.289374,14.932233,6.238913033,6.475,0.016591973,0.000551695,0.004551258,0.341503545,0.162029089,0.713803141
7416, 11/06  01:00:00,11.1,80463.34378,13.29705353,22.30524775,22.64467414,15.843145,15.474463,6.238913033,6.475,0.012183901,0.000405123,0.003342103,0.2507746,0.118982015,-0.077193465
7417, 11/06  02:00:00,9.4,84828.9017,14.01848834,20.85827066,22.32002432,15.921644,15.583288,6.238913033,6.475,0.012844942,0.000427103,0.00352343,0.264380436,0.125437413,-0.417135514
7418, 11/06  03:00:00,8.3,86770.51032,14.33935089,18.75754537,22.39066716,15.879884,15.532289,6.238913033,6.475,0.013138943,0.000436879,0.003604076,0.270431714,0.128308491,-0.342108787
7419, 11/06  04:00:00,9.4,84570.95565,13.9758612,20.08871187,22.38529131,15.903472,15.548944,6.238913033,6.475,0.012805883,0.000425805,0.003512716,0.263576513,0.125055985,-0.463837543
7420, 11/06  05:00:00,7.8,84251.80346,13.92311937,20.73168034,22.36324814,15.901004,15.552537,6.238913033,6.475,0.012757556,0.000424198,0.003499459,0.262581833,0.124584052,-0.378429534
7421, 11/06  06:00:00,8.9,82046.33231,13.55865195,18.13676546,22.35798272,15.908746,15.556191,6.238913033,6.475,0.0124236,0.000413094,0.003407853,0.255708192,0.121322798,-0.386677912
7422, 11/06  07:00:00,8.9,106445.9411,17.59083466,22.33620467,23.39680078,15.436381,15.091373,6.238913033,6.475,0.016118232,0.000535943,0.004421309,0.331752784,0.157402763,0.520304864
7423, 11/06  08:00:00,10.6,113594.2721,18.77213954,21.56014867,23.69233753,15.3935,15.035787,6.238913033,6.475,0.017200645,0.000571934,0.00471822,0.354031498,0.167973077,0.587495464
7424, 11/06  09:00:00,13.3,129426.7053,21.38854475,22.71759735,24.70314595,14.92983,14.575114,6.238913033,6.475,0.01959802,0.000651648,0.005375831,0.40337536,0.191384667,0.096496173
7425, 11/06  10:00:00,13.3,132427.5373,21.88445036,23.35219722,25.00129535,14.873978,14.512591,6.238913033,6.475,0.020052411,0.000666757,0.005500473,0.412727848,0.19582203,-0.310129838
7426, 11/06  11:00:00,13.9,131257.3454,21.69106908,24.08913582,24.9947928,14.871278,14.509985,6.238913033,6.475,0.019875218,0.000660865,0.005451868,0.40908079,0.194091654,-0.266516614
7427, 11/06  12:00:00,13.9,132566.8537,21.90747323,24.18280379,25.0066463,14.853697,14.493765,6.238913033,6.475,0.020073506,0.000667458,0.00550626,0.413162045,0.196028038,-0.245291887
7428, 11/06  13:00:00,14.4,129859.5655,21.46007751,24.65228139,25.02800478,14.859611,14.492506,6.238913033,6.475,0.019663564,0.000653827,0.005393811,0.404724425,0.192024742,-0.260239911
7429, 11/06  14:00:00,16.1,141120.376,23.32099446,24.10549402,24.98006467,14.855368,14.504935,6.238913033,6.475,0.021368696,0.000710524,0.005861536,0.439820223,0.208676224,-0.377031111
7430, 11/06  15:00:00,15,141522.7499,23.38748917,23.43217962,24.96890946,14.876093,14.518488,6.238913033,6.475,0.021429624,0.00071255,0.005878249,0.441074275,0.209271219,-0.359040954
7431, 11/06  16:00:00,13.3,134861.4273,22.28666537,24.01931057,24.95692244,14.874346,14.513081,6.238913033,6.475,0.020420955,0.000679011,0.005601566,0.420313386,0.199421049,-0.180680878
7432, 11/06  17:00:00,12.2,131395.9443,21.71397338,24.0429113,24.95415806,14.88358,14.519224,6.238913033,6.475,0.019896205,0.000661563,0.005457625,0.409512752,0.194296602,-0.29226654
7433, 11/06  18:00:00,11.7,130898.4849,21.6317652,23.69959134,24.92739702,14.891532,14.528389,6.238913033,6.475,0.019820879,0.000659058,0.005436963,0.407962354,0.193561003,-0.138918946
7434, 11/06  19:00:00,11.7,108487.2128,17.92816714,22.53923139,24.09948435,15.271302,14.902084,6.238913033,6.475,0.016427325,0.00054622,0.004506094,0.338114676,0.160421213,0.676822579
7435, 11/06  20:00:00,11.1,112496.8211,18.59077913,22.72712888,23.86493131,15.305341,14.959188,6.238913033,6.475,0.017034467,0.000566408,0.004672636,0.350611148,0.166350264,0.712362364
7436, 11/06  21:00:00,11.1,118392.2499,19.56503434,21.54643915,23.91461528,15.284767,14.925943,6.238913033,6.475,0.017927163,0.000596091,0.004917507,0.368985027,0.175067898,0.71746561
7437, 11/06  22:00:00,10,109568.3237,18.10682725,21.89649401,23.89626065,15.302936,14.942496,6.238913033,6.475,0.016591028,0.000551663,0.004550999,0.3414841,0.162019864,0.706685716
7438, 11/06  23:00:00,10.6,115485.7251,19.08471357,21.88029222,23.88938145,15.300953,14.942961,6.238913033,6.475,0.017487052,0.000581457,0.004796783,0.35992646,0.170769989,0.710230887
7439, 11/07  00:00:00,11.1,109623.2833,18.11590965,21.97600836,23.8849983,15.305699,14.945785,6.238913033,6.475,0.01659935,0.00055194,0.004553282,0.341655389,0.162101133,0.706864428
7440, 11/07  01:00:00,11.7,80479.49979,13.29972341,20.87020263,22.61604134,15.855333,15.486041,6.238913033,6.475,0.012186348,0.000405205,0.003342774,0.250824952,0.119005906,-0.111673885
7441, 11/07  02:00:00,11.7,84841.68814,14.02060138,21.39912425,22.32626118,15.924278,15.583265,6.238913033,6.475,0.012846878,0.000427168,0.003523961,0.264420286,0.125456321,-0.412997948
7442, 11/07  03:00:00,11.7,90858.51145,15.01491777,22.1922299,22.38271863,15.883833,15.535064,6.238913033,6.475,0.013757956,0.000457462,0.003773874,0.283172508,0.134353462,-0.352364075
7443, 11/07  04:00:00,11.7,84889.02752,14.0284245,21.1027851,22.38509654,15.906298,15.549603,6.238913033,6.475,0.012854046,0.000427406,0.003525927,0.264567826,0.125526322,-0.479347269
7444, 11/07  05:00:00,11.7,87898.41119,14.52574333,21.78801724,22.37351545,15.900033,15.549486,6.238913033,6.475,0.013309732,0.000442558,0.003650924,0.273946966,0.12997633,-0.36944514
7445, 11/07  06:00:00,11.7,82018.07805,13.55398276,22.20770766,22.37119906,15.90564,15.551142,6.238913033,6.475,0.012419322,0.000412951,0.00340668,0.255620134,0.121281018,-0.373996704
7446, 11/07  07:00:00,11.7,106405.9006,17.58421773,21.84419947,23.40967669,15.433086,15.086002,6.238913033,6.475,0.016112169,0.000535741,0.004419646,0.331627992,0.157343554,0.527481784
7447, 11/07  08:00:00,12.2,113551.5808,18.76508454,22.73247434,23.68652422,15.393894,15.034346,6.238913033,6.475,0.01719418,0.000571719,0.004716447,0.353898445,0.167909949,0.582416602
7448, 11/07  09:00:00,12.2,129439.5646,21.39066982,23.81907254,24.70885836,14.935416,14.578742,6.238913033,6.475,0.019599967,0.000651713,0.005376366,0.403415437,0.191403682,0.092190893
7449, 11/07  10:00:00,12.8,137078.0585,22.65297706,24.06299486,25.06470727,14.84602,14.482653,6.238913033,6.475,0.020756601,0.000690172,0.005693636,0.427221809,0.202698805,-0.450249294
7450, 11/07  11:00:00,13.3,134191.7695,22.17600037,24.1753527,25.01649353,14.865924,14.499723,6.238913033,6.475,0.020319554,0.00067564,0.005573752,0.418226309,0.198430819,-0.344195531
7451, 11/07  12:00:00,13.9,137128.5348,22.66131858,24.08021729,25.03975585,14.844502,14.481768,6.238913033,6.475,0.020764244,0.000690426,0.005695732,0.427379125,0.202773445,-0.280946361
7452, 11/07  13:00:00,15,139369.2889,23.03161674,24.17005166,25.03735687,14.852973,14.481502,6.238913033,6.475,0.021103543,0.000701708,0.005788804,0.43436273,0.206086873,-0.425610443
7453, 11/07  14:00:00,16.1,141423.617,23.37110686,24.08906105,25.02576564,14.863407,14.495507,6.238913033,6.475,0.021414613,0.000712051,0.005874132,0.440765314,0.20912463,-0.414149707
7454, 11/07  15:00:00,16.1,148583.8489,24.55437842,23.47884625,24.99003714,14.860443,14.501872,6.238913033,6.475,0.022498828,0.000748102,0.006171537,0.463081119,0.219712542,-0.43947579
7455, 11/07  16:00:00,15.6,133214.1394,22.0144411,24.04589085,25.00454365,14.866239,14.499396,6.238913033,6.475,0.020171519,0.000670717,0.005533145,0.415179396,0.196985187,-0.414367092
7456, 11/07  17:00:00,14.4,140545.7086,23.2260272,24.29083017,24.98756403,14.870284,14.504621,6.238913033,6.475,0.021281679,0.000707631,0.005837667,0.438029197,0.207826457,-0.213657715
7457, 11/07  18:00:00,13.9,130869.1866,21.62692349,24.14004437,24.96308559,14.882802,14.515018,6.238913033,6.475,0.019816443,0.000658911,0.005435746,0.407871042,0.19351768,-0.175494192
7458, 11/07  19:00:00,13.9,111386.9873,18.40737239,21.65131272,24.12983786,15.261792,14.889778,6.238913033,6.475,0.016866414,0.00056082,0.004626539,0.347152204,0.164709141,0.548590809
7459, 11/07  20:00:00,13.3,112468.5442,18.58610619,21.93845877,23.8971182,15.295508,14.947489,6.238913033,6.475,0.017030185,0.000566266,0.004671462,0.350523019,0.166308451,0.71602129
7460, 11/07  21:00:00,12.8,118364.7318,19.56048681,21.99609149,23.92763154,15.27717,14.917308,6.238913033,6.475,0.017922996,0.000595952,0.004916364,0.368899263,0.175027207,0.716978044
7461, 11/07  22:00:00,12.2,115409.7034,19.07215053,21.7523897,23.93454984,15.292022,14.930014,6.238913033,6.475,0.01747554,0.000581074,0.004793625,0.359689529,0.170657575,0.590886245
7462, 11/07  23:00:00,11.1,112532.8722,18.59673679,21.98259924,23.91492548,15.290608,14.932493,6.238913033,6.475,0.017039926,0.00056659,0.004674134,0.350723506,0.166403574,0.711727013
7463, 11/08  00:00:00,12.8,118378.081,19.56269285,21.38632473,23.92080805,15.292661,14.931518,6.238913033,6.475,0.017925017,0.00059602,0.004916919,0.368940868,0.175046947,0.593171607
7464, 11/08  01:00:00,11.7,80449.89715,13.29483139,19.97674031,22.64720751,15.84357,15.473004,6.238913033,6.475,0.012181865,0.000405056,0.003341544,0.250732692,0.118962132,-0.075403258
7465, 11/08  02:00:00,11.7,84806.41408,14.01477213,22.08430138,22.31870775,15.924459,15.582914,6.238913033,6.475,0.012841536,0.00042699,0.003522495,0.26431035,0.12540416,-0.420888131
7466, 11/08  03:00:00,11.7,90877.01436,15.01797549,22.27724658,22.3934104,15.881576,15.531499,6.238913033,6.475,0.013760757,0.000457555,0.003774642,0.283230175,0.134380823,-0.341332108
7467, 11/08  04:00:00,12.8,84906.56716,14.03132303,20.98978969,22.39700639,15.902511,15.545244,6.238913033,6.475,0.012856702,0.000427494,0.003526655,0.26462249,0.125552258,-0.467406459
7468, 11/08  05:00:00,12.2,87893.14123,14.52487243,22.00559041,22.38999755,15.894188,15.543505,6.238913033,6.475,0.013308934,0.000442531,0.003650705,0.273930541,0.129968537,-0.351904223
7469, 11/08  06:00:00,12.8,90793.47874,15.00417072,21.63780265,22.39194489,15.898412,15.543119,6.238913033,6.475,0.013748108,0.000457134,0.003771173,0.282969825,0.134257298,-0.469484158
7470, 11/08  07:00:00,12.8,106384.3751,17.5806605,21.13344255,23.42193998,15.427293,15.079833,6.238913033,6.475,0.016108909,0.000535633,0.004418752,0.331560905,0.157311724,0.536651746
7471, 11/08  08:00:00,13.3,113530.9619,18.76167715,21.59662621,23.69680627,15.390717,15.030758,6.238913033,6.475,0.017191058,0.000571615,0.00471559,0.353834184,0.16787946,0.586222268
7472, 11/08  09:00:00,15,136978.4642,22.63651851,23.75398631,24.70242818,14.924264,14.575011,6.238913033,6.475,0.02074152,0.00068967,0.005689499,0.42691141,0.202551534,-0.093887615
7473, 11/08  10:00:00,14.4,139386.2879,23.03442592,23.90881388,24.92786705,14.867227,14.508618,6.238913033,6.475,0.021106117,0.000701793,0.00578951,0.434415709,0.206112009,-0.182992103
7474, 11/08  11:00:00,14.4,128567.9559,21.24663122,24.02020608,24.94062409,14.90572,14.528796,6.238913033,6.475,0.019467986,0.000647324,0.005340163,0.400698954,0.190114825,-0.143386293
7475, 11/08  12:00:00,14.4,128705.5588,21.26937093,23.89589599,24.93160278,14.885862,14.528878,6.238913033,6.475,0.019488822,0.000648017,0.005345878,0.401127812,0.1903183,-0.154493758
7476, 11/08  13:00:00,14.4,128640.5658,21.25863044,24.06567542,24.93245099,14.89288,14.527086,6.238913033,6.475,0.019478981,0.00064769,0.005343179,0.400925252,0.190222194,-0.150675661
7477, 11/08  14:00:00,13.3,128394.5047,21.21796736,23.94409817,24.92582255,14.891433,14.528093,6.238913033,6.475,0.019441722,0.000646451,0.005332958,0.400158371,0.189858341,-0.141138268
7478, 11/08  15:00:00,13.3,131374.1542,21.71037243,23.34076058,24.92436686,14.895307,14.531808,6.238913033,6.475,0.019892906,0.000661453,0.00545672,0.40944484,0.194264381,-0.257607855
7479, 11/08  16:00:00,13.3,137313.3493,22.69186029,24.00084453,24.92574842,14.890126,14.527417,6.238913033,6.475,0.020792229,0.000691356,0.005703409,0.427955123,0.203046733,-0.144043208
7480, 11/08  17:00:00,13.3,128504.3672,21.23612279,23.73206601,24.91515123,14.897752,14.534214,6.238913033,6.475,0.019458357,0.000647004,0.005337521,0.400500771,0.190020796,-0.130313605
7481, 11/08  18:00:00,13.3,130920.6497,21.63542807,23.81340615,24.89620221,14.905352,14.541978,6.238913033,6.475,0.019824235,0.00065917,0.005437883,0.408031434,0.193593779,-0.104191519
7482, 11/08  19:00:00,13.3,108505.3473,17.93116397,22.82539251,24.06730978,15.283336,14.914514,6.238913033,6.475,0.016430071,0.000546311,0.004506848,0.338171194,0.160448029,0.686020524
7483, 11/08  20:00:00,13.3,112516.2633,18.59399207,22.49415598,23.851969,15.313056,14.966717,6.238913033,6.475,0.017037411,0.000566506,0.004673444,0.350671742,0.166379014,0.708830833
7484, 11/08  21:00:00,13.3,118402.8363,19.56678381,22.82419624,23.9081686,15.287478,14.929166,6.238913033,6.475,0.017928766,0.000596144,0.004917947,0.369018021,0.175083553,0.717463265
7485, 11/08  22:00:00,13.3,112486.56,18.58908342,22.89888737,23.90421956,15.301308,14.939967,6.238913033,6.475,0.017032913,0.000566356,0.00467221,0.350579168,0.166335091,0.590200998
7486, 11/08  23:00:00,13.3,115454.8983,19.07961926,21.06106017,23.89816179,15.298485,14.940555,6.238913033,6.475,0.017482384,0.000581302,0.004795502,0.359830385,0.170724405,0.711368309
7487, 11/09  00:00:00,12.8,109593.821,18.11104082,22.90348812,23.89132053,15.301913,14.941662,6.238913033,6.475,0.016594889,0.000551792,0.004552058,0.341563566,0.162057567,0.708277233
7488, 11/09  01:00:00,13.3,80450.51153,13.29493292,20.82372557,22.61633042,15.853671,15.484312,6.238913033,6.475,0.012181958,0.000405059,0.00334157,0.250734606,0.11896304,-0.112720742
7489, 11/09  02:00:00,12.2,84816.32286,14.01640961,21.78153546,22.30720791,15.929704,15.588984,6.238913033,6.475,0.012843037,0.00042704,0.003522907,0.264341232,0.125418813,-0.431803605
7490, 11/09  03:00:00,12.2,90870.91367,15.01696731,23.43618805,22.37149007,15.889123,15.539996,6.238913033,6.475,0.013759834,0.000457524,0.003774389,0.283211161,0.134371801,-0.364586127
7491, 11/09  04:00:00,12.2,84903.65335,14.0308415,21.30032838,22.36937108,15.911619,15.555652,6.238913033,6.475,0.012856261,0.00042748,0.003526534,0.264613409,0.125547949,-0.49557964
7492, 11/09  05:00:00,12.2,87910.04405,14.52766573,22.98779204,22.35844112,15.905663,15.555526,6.238913033,6.475,0.013311494,0.000442617,0.003651407,0.273983221,0.129993532,-0.385099059
7493, 11/09  06:00:00,12.2,82034.63486,13.55671887,23.02748198,22.35326755,15.911898,15.557886,6.238913033,6.475,0.012421829,0.000413035,0.003407368,0.255671735,0.121305501,-0.392711783
7494, 11/09  07:00:00,12.2,106430.7495,17.58832416,21.82702978,23.39194163,15.441073,15.094416,6.238913033,6.475,0.016115931,0.000535866,0.004420678,0.331705437,0.157380299,0.513715037
7495, 11/09  08:00:00,12.8,113572.8026,18.76859157,22.68884178,23.67532504,15.39816,15.039359,6.238913033,6.475,0.017197394,0.000571826,0.004717328,0.353964586,0.16794133,0.578447881
7496, 11/09  09:00:00,13.3,129444.5459,21.39149302,23.74397779,24.67731382,14.939407,14.583107,6.238913033,6.475,0.019600721,0.000651738,0.005376572,0.403430962,0.191411048,0.122095271
7497, 11/09  10:00:00,14.4,133668.5896,22.08954174,24.21644112,24.94192874,14.900742,14.536144,6.238913033,6.475,0.020240333,0.000673005,0.005552021,0.41659575,0.197657187,-0.173541815
7498, 11/09  11:00:00,15,142843.1088,23.60568645,23.69614828,24.90116719,14.908322,14.545057,6.238913033,6.475,0.021629555,0.000719198,0.005933091,0.445189347,0.211223648,-0.27115114
7499, 11/09  12:00:00,15.6,145756.7065,24.08717606,24.04507643,24.94433069,14.899262,14.53279,6.238913033,6.475,0.022070737,0.000733868,0.00605411,0.454269957,0.215532016,-0.340191114
7500, 11/09  13:00:00,15.6,146547.4863,24.21785721,24.0331424,24.99952244,14.865186,14.499351,6.238913033,6.475,0.022190478,0.000737849,0.006086955,0.456734527,0.216701351,-0.404685863
7501, 11/09  14:00:00,16.1,131640.2851,21.75435218,23.79949266,24.98284778,14.86526,14.499301,6.238913033,6.475,0.019933204,0.000662793,0.005467774,0.410274272,0.194657911,-0.352073732
7502, 11/09  15:00:00,15.6,132513.7772,21.89870203,23.7276597,24.95224978,14.88463,14.527472,6.238913033,6.475,0.020065469,0.000667191,0.005504055,0.412996626,0.195949554,-0.351118872
7503, 11/09  16:00:00,15.6,146539.8497,24.21659522,23.93387477,24.93599503,14.884153,14.521374,6.238913033,6.475,0.022189322,0.000737811,0.006086638,0.456710726,0.216690058,-0.337438205
7504, 11/09  17:00:00,15,145037.9746,23.96840128,24.05276614,24.92609923,14.893405,14.52989,6.238913033,6.475,0.021961905,0.000730249,0.006024257,0.452029935,0.214469219,-0.299853888
7505, 11/09  18:00:00,15,144172.4444,23.82536718,24.01141034,24.92906945,14.892977,14.529996,6.238913033,6.475,0.021830845,0.000725891,0.005988306,0.449332396,0.213189351,-0.304155869
7506, 11/09  19:00:00,14.4,112363.3891,18.56872869,22.71991442,24.10017948,15.27155,14.902029,6.238913033,6.475,0.017014262,0.000565736,0.004667094,0.350195289,0.166152957,0.672013828
7507, 11/09  20:00:00,14.4,112561.0527,18.60139379,22.97710349,23.87881784,15.292055,14.955232,6.238913033,6.475,0.017044193,0.000566731,0.004675304,0.350811334,0.166445244,0.713285362
7508, 11/09  21:00:00,14.4,118325.4011,19.55398718,22.24891693,23.93079334,15.278994,14.919743,6.238913033,6.475,0.01791704,0.000595754,0.004914731,0.368776684,0.174969049,0.721945919
7509, 11/09  22:00:00,14.4,112476.0759,18.58735086,22.47965187,23.92562074,15.290564,14.931078,6.238913033,6.475,0.017031325,0.000566304,0.004671775,0.350546492,0.166319588,0.59222752
7510, 11/09  23:00:00,14.4,112496.1146,18.59066238,23.0000317,23.90870211,15.291732,14.93559,6.238913033,6.475,0.01703436,0.000566405,0.004672607,0.350608946,0.16634922,0.714682213
7511, 11/10  00:00:00,13.9,115445.4661,19.07806052,21.40134924,23.91024313,15.293682,14.934698,6.238913033,6.475,0.017480956,0.000581254,0.004795111,0.359800988,0.170710457,0.711957607
7512, 11/10  01:00:00,13.3,80437.68763,13.2928137,21.41370413,22.63788629,15.843224,15.475137,6.238913033,6.475,0.012180016,0.000404994,0.003341037,0.250694639,0.118944077,-0.080004613
7513, 11/10  02:00:00,12.8,84794.70365,14.01283691,21.77118487,22.33594748,15.919207,15.578173,6.238913033,6.475,0.012839763,0.000426931,0.003522009,0.264273853,0.125386844,-0.402491731
7514, 11/10  03:00:00,12.8,90842.00135,15.01218938,22.29814595,22.39124822,15.878171,15.53114,6.238913033,6.475,0.013755456,0.000457379,0.003773188,0.283121052,0.134329048,-0.341321702
7515, 11/10  04:00:00,12.8,84881.03073,14.02710298,20.10584352,22.38920723,15.90321,15.547664,6.238913033,6.475,0.012852835,0.000427366,0.003525595,0.264542903,0.125514497,-0.473772665
7516, 11/10  05:00:00,12.8,87896.24656,14.52538561,21.44447312,22.38233091,15.895353,15.546242,6.238913033,6.475,0.013309404,0.000442547,0.003650834,0.27394022,0.129973129,-0.358626906
7517, 11/10  06:00:00,12.2,82009.15928,13.55250888,23.51182314,22.36990126,15.90348,15.550391,6.238913033,6.475,0.012417971,0.000412906,0.003406309,0.255592337,0.12126783,-0.373905168
