,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Whole Building:Facility Total Electricity Demand Rate [W](Hourly),Site:Environmental Impact Total CO2 Emissions Carbon Equivalent Mass [kg](Hourly),WEST ZONE:Zone Air Temperature [C](TimeStep),EAST ZONE:Zone Air Temperature [C](TimeStep),WEST ZONE DEC OUTLET NODE:System Node Setpoint Temperature [C](TimeStep),EAST AIR LOOP OUTLET NODE:System Node Setpoint Temperature [C](TimeStep),WEST ZONE SUPPLY FAN:Fan Air Mass Flow Rate [kg/s](Hourly),EAST ZONE SUPPLY FAN:Fan Air Mass Flow Rate [kg/s](Hourly),Site:Environmental Impact Electricity CO Emissions Mass [kg](Hourly),CH4:Facility [kg](Hourly),PM2.5:Facility [kg](Hourly),SO2:Facility [kg](Hourly),NOx:Facility [kg](Hourly),Reward
7518, 11/10  07:00:00,12.2,106408.1362,17.58458718,22.1683138,23.40492289,15.431919,15.086289,6.238913033,6.475,0.016112507,0.000535752,0.004419739,0.33163496,0.15734686,0.526308405
7519, 11/10  08:00:00,12.8,113543.288,18.7637141,22.05401859,23.6751955,15.398544,15.040381,6.238913033,6.475,0.017192925,0.000571677,0.004716102,0.353872599,0.167897686,0.57842564
7520, 11/10  09:00:00,12.8,129463.5879,21.39463981,23.58374273,24.68497794,14.939165,14.584291,6.238913033,6.475,0.019603604,0.000651834,0.005377363,0.403490309,0.191439206,0.11384569
7521, 11/10  10:00:00,12.8,136588.6883,22.57210569,23.51194775,24.9248442,14.887287,14.524772,6.238913033,6.475,0.0206825,0.000687708,0.00567331,0.425696622,0.201975169,-0.276121343
7522, 11/10  11:00:00,13.9,130943.4278,21.6391923,24.02063114,24.89718579,14.911803,14.548537,6.238913033,6.475,0.019827684,0.000659285,0.00543883,0.408102425,0.193627461,-0.214116111
7523, 11/10  12:00:00,15,138894.2026,22.95310586,23.49182921,24.93103851,14.885069,14.52638,6.238913033,6.475,0.021031605,0.000699316,0.005769071,0.432882061,0.205384357,-0.312182244
7524, 11/10  13:00:00,17.2,148860.7478,24.60013764,24.27571597,24.961185,14.88188,14.517888,6.238913033,6.475,0.022540756,0.000749496,0.006183038,0.46394411,0.220121995,-0.422666733
7525, 11/10  14:00:00,16.1,151134.4879,24.97588692,23.71019515,24.98438382,14.870068,14.507934,6.238913033,6.475,0.02288505,0.000760944,0.00627748,0.471030521,0.223484199,-0.42908962
7526, 11/10  15:00:00,16.7,150903.5736,24.93772695,24.17997837,24.94152333,14.882342,14.52123,6.238913033,6.475,0.022850085,0.000759782,0.006267889,0.470310846,0.223142744,-0.39269715
7527, 11/10  16:00:00,16.7,151365.7632,25.01410656,23.78552569,24.92591486,14.88563,14.525524,6.238913033,6.475,0.02292007,0.000762109,0.006287086,0.471751321,0.223826189,-0.376645422
7528, 11/10  17:00:00,15.6,146584.0243,24.22389534,24.00761792,24.90339861,14.896879,14.538474,6.238913033,6.475,0.022196011,0.000738033,0.006088473,0.456848402,0.21675538,-0.308848245
7529, 11/10  18:00:00,15.6,146995.5723,24.29190613,23.64955461,24.93290786,14.886201,14.52592,6.238913033,6.475,0.022258328,0.000740105,0.006105567,0.458131046,0.21736394,-0.342102096
7530, 11/10  19:00:00,15,123891.9056,20.47388566,25.58539969,24.09934394,15.239664,14.902796,6.238913033,6.475,0.01875993,0.000623781,0.00514594,0.386125428,0.183200299,0.563059888
7531, 11/10  20:00:00,15,123365.8509,20.38695195,22.92474882,23.91302345,15.301301,14.951006,6.238913033,6.475,0.018680274,0.000621132,0.005124089,0.384485909,0.182422416,0.596793775
7532, 11/10  21:00:00,14.4,113042.2189,18.68090941,22.63750254,23.91870359,15.279624,14.927953,6.238913033,6.475,0.017117052,0.000569154,0.00469529,0.352310952,0.16715675,0.716349519
7533, 11/10  22:00:00,13.9,115392.6151,19.06932658,21.94031756,23.9183988,15.287057,14.93237,6.238913033,6.475,0.017472953,0.000580988,0.004792915,0.359636271,0.170632306,0.600518548
7534, 11/10  23:00:00,14.4,112526.008,18.59560244,22.28466468,23.91835138,15.287876,14.933138,6.238913033,6.475,0.017038886,0.000566555,0.004673849,0.350702112,0.166393423,0.598625903
7535, 11/11  00:00:00,14.4,112514.2198,18.59365437,22.62763808,23.91323949,15.288255,14.933611,6.238913033,6.475,0.017037101,0.000566496,0.004673359,0.350665373,0.166375992,0.716447943
7536, 11/11  01:00:00,14.4,83372.19128,13.77775815,20.94836679,22.64847955,15.837793,15.472448,6.238913033,6.475,0.012624364,0.000419769,0.003462924,0.259840406,0.12328336,-0.178273561
7537, 11/11  02:00:00,13.9,84796.92504,14.01320401,22.46356447,22.34193456,15.915003,15.576021,6.238913033,6.475,0.0128401,0.000426942,0.003522101,0.264280776,0.125390129,-0.394707557
7538, 11/11  03:00:00,13.9,90838.83146,15.01166553,23.2408398,22.40387414,15.87026,15.526442,6.238913033,6.475,0.013754976,0.000457363,0.003773056,0.283111173,0.134324361,-0.32422025
7539, 11/11  04:00:00,13.9,84867.2988,14.0248337,20.72171574,22.40227361,15.896083,15.542626,6.238913033,6.475,0.012850756,0.000427297,0.003525024,0.264500105,0.125494191,-0.457590571
7540, 11/11  05:00:00,13.3,87880.70287,14.52281692,21.72853014,22.39261848,15.888464,15.54194,6.238913033,6.475,0.013307051,0.000442469,0.003650188,0.273891776,0.129950144,-0.345138305
7541, 11/11  06:00:00,13.3,82000.51761,13.55108079,21.61764168,22.39140437,15.894291,15.543112,6.238913033,6.475,0.012416663,0.000412863,0.003405951,0.255565404,0.121255051,-0.34907906
7542, 11/11  07:00:00,13.3,106382.6036,17.58036775,22.07255483,23.41696251,15.423963,15.080578,6.238913033,6.475,0.016108641,0.000535624,0.004418678,0.331555384,0.157309105,0.539458911
7543, 11/11  08:00:00,13.3,113523.5001,18.76044403,23.69306829,23.67733436,15.393817,15.037759,6.238913033,6.475,0.017189928,0.000571577,0.00471528,0.353810928,0.167868426,0.582922404
7544, 11/11  09:00:00,13.9,149654.6878,24.73134102,23.96696734,24.67134903,14.941128,14.587658,6.238913033,6.475,0.022660976,0.000753494,0.006216015,0.466418529,0.221296003,-0.153520253
7545, 11/11  10:00:00,14.4,157546.8913,26.03557531,23.98780004,24.87558154,14.88882,14.528877,6.238913033,6.475,0.023856028,0.00079323,0.006543824,0.49101562,0.23296629,-0.400014255
7546, 11/11  11:00:00,14.4,157656.9233,26.05375877,23.83014233,24.88532015,14.908614,14.550328,6.238913033,6.475,0.023872689,0.000793784,0.006548394,0.491358549,0.233128995,-0.403880976
7547, 11/11  12:00:00,15.6,159889.4257,26.42269328,23.9345388,24.88028135,14.907454,14.549864,6.238913033,6.475,0.024210738,0.000805024,0.006641122,0.498316437,0.236430221,-0.434966197
7548, 11/11  13:00:00,15.6,160576.5081,26.5362378,24.12086506,24.91976276,14.886142,14.527765,6.238913033,6.475,0.024314777,0.000808484,0.006669661,0.500457819,0.237446217,-0.477025599
7549, 11/11  14:00:00,15,159423.0003,26.34561366,23.32520963,24.92810821,14.883446,14.528849,6.238913033,6.475,0.024140111,0.000802676,0.006621749,0.496862761,0.235740512,-0.468399731
7550, 11/11  15:00:00,15.6,160361.9491,26.50078061,24.00619005,24.92277259,14.891813,14.532064,6.238913033,6.475,0.024282289,0.000807403,0.006660749,0.499789118,0.237128946,-0.455952581
7551, 11/11  16:00:00,15,153303.6092,25.33434731,23.73431649,24.91097619,14.897597,14.532566,6.238913033,6.475,0.023213502,0.000771865,0.006367576,0.477790873,0.226691703,-0.293796949
7552, 11/11  17:00:00,14.4,139343.7878,23.02740252,23.36101331,24.9143939,14.885418,14.532334,6.238913033,6.475,0.021099682,0.000701579,0.005787745,0.434283252,0.206049164,-0.135225169
7553, 11/11  18:00:00,14.4,128113.5118,21.17153158,23.63000414,24.90036879,14.906901,14.541529,6.238913033,6.475,0.019399173,0.000645036,0.005321287,0.399282619,0.189442833,-0.11051552
7554, 11/11  19:00:00,13.9,114372.8296,18.90080087,21.86601907,24.0606806,15.28338,14.916698,6.238913033,6.475,0.017318535,0.000575854,0.004750558,0.356457975,0.169124338,0.572238158
7555, 11/11  20:00:00,13.3,112525.2512,18.59547738,22.36986621,23.83506324,15.316032,14.972075,6.238913033,6.475,0.017038772,0.000566551,0.004673817,0.350699754,0.166392304,0.708298172
7556, 11/11  21:00:00,13.3,118418.6533,19.56939766,22.76493124,23.87855786,15.296548,14.94048,6.238913033,6.475,0.017931161,0.000596224,0.004918604,0.369067317,0.175106942,0.717371987
7557, 11/11  22:00:00,12,112533.6627,18.59686743,21.51032021,23.87788096,15.31106,14.952888,6.238913033,6.475,0.017040045,0.000566594,0.004674167,0.350725969,0.166404742,0.588373583
7558, 11/11  23:00:00,13,121376.6585,20.05822589,22.60344067,23.8933276,15.297994,14.942679,6.238913033,6.475,0.018379067,0.000611117,0.005041467,0.378286329,0.179480976,0.596596301
7559, 11/12  00:00:00,12,109603.8062,18.11269094,21.1541511,23.87378478,15.306367,14.947852,6.238913033,6.475,0.016596401,0.000551842,0.004552473,0.341594686,0.162072332,0.707146641
7560, 11/12  01:00:00,12,80472.13875,13.29850695,20.08171381,22.61721426,15.853854,15.486195,6.238913033,6.475,0.012185233,0.000405168,0.003342468,0.250802011,0.118995021,-0.10917915
7561, 11/12  02:00:00,13,84829.6834,14.01861752,22.09606233,22.319161,15.924936,15.585639,6.238913033,6.475,0.01284506,0.000427107,0.003523462,0.264382872,0.125438569,-0.418672578
7562, 11/12  03:00:00,12,90859.70739,15.01511541,22.69279231,22.37430652,15.885644,15.538091,6.238913033,6.475,0.013758137,0.000457468,0.003773923,0.283176235,0.134355231,-0.360235015
7563, 11/12  04:00:00,13.3,84754.32764,14.00616453,19.27664383,22.37709889,15.907222,15.552073,6.238913033,6.475,0.012833649,0.000426728,0.003520332,0.264148016,0.12532714,-0.424862748
7564, 11/12  05:00:00,13.9,83430.97619,13.78747271,21.45007441,22.36112451,15.903863,15.555273,6.238913033,6.475,0.012633265,0.000420065,0.003465366,0.260023617,0.123370286,-0.380895654
7565, 11/12  06:00:00,13.9,84817.40077,14.01658774,22.28006586,22.36202195,15.907233,15.554514,6.238913033,6.475,0.0128432,0.000427046,0.003522952,0.264344591,0.125420407,-0.382094058
7566, 11/12  07:00:00,13.9,106414.2734,17.58560139,22.29536595,23.39275908,15.437162,15.091751,6.238913033,6.475,0.016113437,0.000535783,0.004419993,0.331654087,0.157355935,0.516834732
7567, 11/12  08:00:00,13.9,108960.2912,18.0063462,22.51842314,23.67731296,15.398921,15.04096,6.238913033,6.475,0.016498959,0.000548602,0.004525744,0.339589087,0.161120759,0.641309718
7568, 11/12  09:00:00,14.4,129472.849,21.39617027,23.92308658,24.71284776,14.929728,14.574221,6.238913033,6.475,0.019605007,0.00065188,0.005377748,0.403519173,0.1914529,0.08720208
7569, 11/12  10:00:00,15,137047.3201,22.64789737,24.12414027,24.95704168,14.863733,14.497692,6.238913033,6.475,0.020751946,0.000690017,0.005692359,0.427126009,0.202653352,-0.330685548
7570, 11/12  11:00:00,14.4,136193.8845,22.50686197,23.78515309,25.00937498,14.864938,14.506132,6.238913033,6.475,0.020622718,0.00068572,0.005656911,0.424466164,0.201391368,-0.232211975
7571, 11/12  12:00:00,15.6,145194.6045,23.99428533,24.05533913,24.99625197,14.86834,14.503759,6.238913033,6.475,0.021985623,0.000731038,0.006030762,0.452518093,0.21470083,-0.410946648
7572, 11/12  13:00:00,16.7,143197.6159,23.66427089,23.62358565,24.99955783,14.864553,14.496291,6.238913033,6.475,0.021683235,0.000720983,0.005947816,0.446294215,0.211747861,-0.439695667
7573, 11/12  14:00:00,16.7,150315.4499,24.84053595,24.10742462,24.98890768,14.865434,14.500999,6.238913033,6.475,0.02276103,0.00075682,0.00624346,0.468477881,0.222273079,-0.432375777
7574, 11/12  15:00:00,15.6,143955.4584,23.78950894,23.63135447,24.97186627,14.875746,14.51226,6.238913033,6.475,0.021797989,0.000724799,0.005979294,0.448656131,0.212868491,-0.386444439
7575, 11/12  16:00:00,14.4,140589.5177,23.23326691,24.13899127,24.99225624,14.869691,14.498773,6.238913033,6.475,0.021288312,0.000707851,0.005839487,0.438165734,0.207891238,-0.216400607
7576, 11/12  17:00:00,13.9,131391.9689,21.71331642,24.10386159,24.97933593,14.876568,14.507891,6.238913033,6.475,0.019895603,0.000661543,0.00545746,0.409500362,0.194290723,-0.197991957
7577, 11/12  18:00:00,13.9,127943.8959,21.14350153,23.88662283,24.96082356,14.883828,14.516048,6.238913033,6.475,0.01937349,0.000644182,0.005314242,0.398753989,0.189192021,-0.171998988
7578, 11/12  19:00:00,13.9,111393.7933,18.40849711,22.40616095,24.12642292,15.264218,14.891049,6.238913033,6.475,0.016867444,0.000560854,0.004626821,0.347173416,0.164719205,0.548764728
7579, 11/12  20:00:00,13.9,112478.1667,18.58769637,22.4404816,23.90339062,15.295424,14.945791,6.238913033,6.475,0.017031642,0.000566314,0.004671862,0.350553009,0.16632268,0.714536247
7580, 11/12  21:00:00,14.4,118364.5316,19.56045373,22.55747651,23.95427986,15.27132,14.909925,6.238913033,6.475,0.017922966,0.000595951,0.004916356,0.36889864,0.175026911,0.715616206
7581, 11/12  22:00:00,13.9,112454.9261,18.58385573,22.25760098,23.9480104,15.286831,14.922808,6.238913033,6.475,0.017028123,0.000566197,0.004670896,0.350480576,0.166288314,0.589505605
7582, 11/12  23:00:00,13.9,115431.9469,19.0758264,23.01474224,23.93669504,15.284491,14.924121,6.238913033,6.475,0.017478909,0.000581186,0.004794549,0.359758853,0.170690467,0.710837849
7583, 11/13  00:00:00,13.9,115426.7171,19.07496214,22.10475875,23.93716575,15.28702,14.924197,6.238913033,6.475,0.017478117,0.00058116,0.004794332,0.359742554,0.170682733,0.592068951
7584, 11/13  01:00:00,13.9,80432.95976,13.29203239,20.14409635,22.67156149,15.837477,15.464815,6.238913033,6.475,0.0121793,0.00040497,0.003340841,0.250679904,0.118937086,-0.046473709
7585, 11/13  02:00:00,13.3,84785.47615,14.01131201,21.71997651,22.35763518,15.913693,15.570427,6.238913033,6.475,0.012838366,0.000426885,0.003521626,0.264245094,0.125373199,-0.382185256
7586, 11/13  03:00:00,13.3,90829.96,15.01019947,21.91804405,22.41736922,15.870382,15.520042,6.238913033,6.475,0.013753632,0.000457318,0.003772688,0.283083524,0.134311243,-0.315298696
7587, 11/13  04:00:00,12.8,84856.9503,14.02312354,20.62994676,22.40842193,15.898106,15.539352,6.238913033,6.475,0.012849189,0.000427245,0.003524595,0.264467853,0.125478889,-0.455921579
7588, 11/13  05:00:00,12.2,84952.76583,14.03895764,21.49785544,22.37288656,15.897598,15.545845,6.238913033,6.475,0.012863697,0.000427727,0.003528574,0.264766474,0.125620572,-0.370751178
7589, 11/13  06:00:00,11.7,84952.35642,14.03888998,21.68096817,22.36709342,15.908625,15.552948,6.238913033,6.475,0.012863635,0.000427725,0.003528557,0.264765198,0.125619967,-0.49690236
7590, 11/13  07:00:00,11.1,106441.1798,17.59004783,21.08506647,23.4070905,15.436118,15.088006,6.238913033,6.475,0.016117511,0.000535919,0.004421111,0.331737945,0.157395722,0.523331959
7591, 11/13  08:00:00,12.8,113577.1048,18.76930254,22.7553767,23.69668248,15.391326,15.030772,6.238913033,6.475,0.017198045,0.000571847,0.004717507,0.353977994,0.167947692,0.586008828
7592, 11/13  09:00:00,14.4,132391.9442,21.87856837,23.77754942,24.71241879,14.934284,14.576532,6.238913033,6.475,0.020047021,0.000666578,0.005498995,0.412616917,0.195769398,-0.028844639
7593, 11/13  10:00:00,15.6,145043.5404,23.96932107,24.13312428,24.97624243,14.85125,14.489342,6.238913033,6.475,0.021962748,0.000730277,0.006024488,0.452047281,0.21447745,-0.413350013
7594, 11/13  11:00:00,16.7,142806.7131,23.59967185,24.07109032,24.99243488,14.876922,14.505229,6.238913033,6.475,0.021624044,0.000719015,0.00593158,0.445075915,0.211169829,-0.430957765
7595, 11/13  12:00:00,17.2,151526.6973,25.0407019,24.27241595,25.03668283,14.853317,14.493849,6.238913033,6.475,0.022944439,0.000762919,0.00629377,0.472252893,0.224064164,-0.506555786
7596, 11/13  13:00:00,16.7,150969.746,24.94866233,23.66192215,25.0634421,14.843837,14.478942,6.238913033,6.475,0.022860105,0.000760115,0.006270637,0.470517081,0.223240594,-0.535708107
7597, 11/13  14:00:00,16.7,150712.6655,24.90617823,24.18419708,25.08349808,14.823329,14.46561,6.238913033,6.475,0.022821177,0.00075882,0.006259959,0.469715856,0.222860446,-0.570195521
7598, 11/13  15:00:00,18.9,154763.8639,25.57566323,23.78832105,25.06522739,14.839978,14.469872,6.238913033,6.475,0.023434617,0.000779218,0.006428229,0.482341949,0.228850997,-0.588016665
7599, 11/13  16:00:00,19.4,155616.071,25.71649559,23.91553773,25.02972241,14.8477,14.483874,6.238913033,6.475,0.023563659,0.000783508,0.006463626,0.484997964,0.230111165,-0.529711368
7600, 11/13  17:00:00,15.6,150655.9682,24.89680866,23.70669802,24.99572128,14.858806,14.499986,6.238913033,6.475,0.022812592,0.000758535,0.006257604,0.469539151,0.222776607,-0.420623989
7601, 11/13  18:00:00,15,145362.5245,24.02203512,24.85631022,24.99733576,14.864822,14.501076,6.238913033,6.475,0.022011049,0.000731883,0.006037737,0.453041437,0.214949135,-0.386192925
7602, 11/13  19:00:00,14.4,115294.2314,19.05306808,23.07700871,24.15800767,15.251531,14.881492,6.238913033,6.475,0.017458055,0.000580493,0.004788829,0.359329645,0.170486825,0.650292213
7603, 11/13  20:00:00,14.4,112544.5495,18.59866654,22.68924268,23.92392254,15.26958,14.93723,6.238913033,6.475,0.017041694,0.000566648,0.004674619,0.350759899,0.166420841,0.722531546
7604, 11/13  21:00:00,13.3,118308.7968,19.55124321,22.73501697,23.96291019,15.261312,14.90426,6.238913033,6.475,0.017914526,0.000595671,0.004914041,0.368724935,0.174944496,0.72421563
7605, 11/13  22:00:00,13.3,109536.8219,18.10162139,21.47252961,23.93861411,15.281418,14.92611,6.238913033,6.475,0.016586258,0.000551505,0.004549691,0.341385921,0.161973282,0.713562314
7606, 11/13  23:00:00,12.8,121321.9248,20.04918082,22.61633585,23.94793246,15.273575,14.920412,6.238913033,6.475,0.018370779,0.000610841,0.005039193,0.378115745,0.179400041,0.601881498
7607, 11/14  00:00:00,11.7,109576.4337,18.10816748,22.66605678,23.9158788,15.285495,14.930012,6.238913033,6.475,0.016592256,0.000551704,0.004551336,0.341509376,0.162031856,0.715812739
7608, 11/14  01:00:00,11.7,80468.4417,13.29789599,21.17476021,22.6546417,15.838827,15.472589,6.238913033,6.475,0.012184673,0.000405149,0.003342315,0.250790488,0.118989554,-0.065044627
7609, 11/14  02:00:00,11.7,84832.43405,14.01907209,22.04610217,22.33660993,15.914062,15.577829,6.238913033,6.475,0.012845476,0.000427121,0.003523576,0.264391445,0.125442636,-0.39792222
7610, 11/14  03:00:00,10.6,90873.71845,15.01743082,22.38440138,22.39321931,15.87513,15.529742,6.238913033,6.475,0.013760258,0.000457538,0.003774505,0.283219903,0.134375949,-0.337360551
7611, 11/14  04:00:00,11.1,87838.88535,14.51590632,20.85003307,22.40667497,15.895242,15.542244,6.238913033,6.475,0.013300719,0.000442258,0.003648451,0.273761446,0.129888308,-0.452945606
7612, 11/14  05:00:00,9.4,84969.96653,14.04180016,20.32516211,22.3785087,15.89266,15.546434,6.238913033,6.475,0.012866302,0.000427814,0.003529289,0.264820083,0.125646007,-0.360515121
7613, 11/14  06:00:00,10.6,84957.18725,14.03968831,21.26030449,22.37797078,15.899321,15.548099,6.238913033,6.475,0.012864367,0.000427749,0.003528758,0.264780254,0.12562711,-0.36369201
7614, 11/14  07:00:00,10,106425.9075,17.58752398,22.38402274,23.41066546,15.428749,15.085398,6.238913033,6.475,0.016115198,0.000535842,0.004420477,0.331690346,0.157373139,0.534160607
7615, 11/14  08:00:00,11.7,113571.7621,18.76841963,22.73786515,23.72432808,15.381994,15.025574,6.238913033,6.475,0.017197236,0.00057182,0.004717285,0.353961343,0.167939791,0.603729168
7616, 11/14  09:00:00,13.3,129385.238,21.38169202,23.54121454,24.74173533,14.913225,14.559383,6.238913033,6.475,0.01959174,0.000651439,0.005374109,0.403246121,0.191323349,0.058399444
7617, 11/14  10:00:00,15,134010.1032,22.14597892,23.87585779,25.03053478,14.858137,14.497114,6.238913033,6.475,0.020292046,0.000674725,0.005566206,0.417660122,0.198162187,-0.392167928
7618, 11/14  11:00:00,15,140198.7911,23.16869698,24.31529824,25.05174879,14.862977,14.4929,6.238913033,6.475,0.021229148,0.000705884,0.005823258,0.436947983,0.207313467,-0.445363954
7619, 11/14  12:00:00,15,144837.1445,23.93521289,24.31763654,25.06289213,14.840324,14.474568,6.238913033,6.475,0.021931495,0.000729238,0.006015915,0.451404021,0.21417225,-0.461078573
7620, 11/14  13:00:00,16.1,148144.9955,24.48185524,24.17681418,25.09779366,14.829046,14.461059,6.238913033,6.475,0.022432376,0.000745892,0.006153309,0.461713374,0.219063605,-0.634889771
7621, 11/14  14:00:00,17.2,154527.8495,25.53666042,24.11707974,25.08863514,14.834385,14.465148,6.238913033,6.475,0.023398879,0.000778029,0.006418425,0.481606379,0.228502,-0.566275779
7622, 11/14  15:00:00,17.2,151966.0163,25.11330201,23.9658727,25.06632848,14.834397,14.470316,6.238913033,6.475,0.023010962,0.000765131,0.006312018,0.473622088,0.224713789,-0.538862607
7623, 11/14  16:00:00,16.7,150784.1311,24.91798834,24.03630225,25.03710436,14.82462,14.481096,6.238913033,6.475,0.022831999,0.00075918,0.006262927,0.469938588,0.222966123,-0.532164745
7624, 11/14  17:00:00,16.1,150087.5887,24.80288051,23.99897293,24.99299816,14.8671,14.499587,6.238913033,6.475,0.022726527,0.000755673,0.006233996,0.467767722,0.221936138,-0.441787462
7625, 11/14  18:00:00,15.6,141649.1413,23.40837612,23.3509028,24.99314246,14.869698,14.505787,6.238913033,6.475,0.021448762,0.000713187,0.005883499,0.44146819,0.209458115,-0.403606767
7626, 11/14  19:00:00,15,123904.953,20.47604183,22.6889438,24.16183377,15.222238,14.879545,6.238913033,6.475,0.018761906,0.000623847,0.005146481,0.386166092,0.183219592,0.520338023
7627, 11/14  20:00:00,15,123309.4374,20.37762927,22.6619392,23.96970389,15.270712,14.929272,6.238913033,6.475,0.018671732,0.000620848,0.005121746,0.384310089,0.182338997,0.60006863
7628, 11/14  21:00:00,14.4,115994.8271,19.16884574,22.69483648,23.9470949,15.272922,14.913749,6.238913033,6.475,0.017564141,0.00058402,0.004817929,0.361513143,0.171522804,0.709344149
7629, 11/14  22:00:00,13.9,115376.6862,19.06669424,22.56557478,23.9576026,15.273993,14.91817,6.238913033,6.475,0.017470541,0.000580908,0.004792254,0.359586626,0.170608752,0.599380824
7630, 11/14  23:00:00,14.4,121306.943,20.04670499,22.4830389,23.96309996,15.273291,14.914722,6.238913033,6.475,0.018368511,0.000610766,0.005038571,0.378069052,0.179377887,0.595497979
7631, 11/15  00:00:00,13.9,109548.2134,18.10350389,22.78345764,23.93430482,15.280303,14.923471,6.238913033,6.475,0.016587983,0.000551562,0.004550164,0.341421423,0.161990126,0.715052486
7632, 11/15  01:00:00,12.8,80445.08604,13.29403633,20.30538163,22.66769078,15.833554,15.465193,6.238913033,6.475,0.012181137,0.000405031,0.003341345,0.250717697,0.118955018,-0.043762793
7633, 11/15  02:00:00,12.2,84808.49471,14.01511596,21.60805831,22.35341273,15.911764,15.571036,6.238913033,6.475,0.012841852,0.000427001,0.003522582,0.264316835,0.125407237,-0.384365809
7634, 11/15  03:00:00,12.2,90854.6169,15.01427417,22.86663734,22.41508689,15.868335,15.521515,6.238913033,6.475,0.013757366,0.000457442,0.003773712,0.28316037,0.134347703,-0.314647207
7635, 11/15  04:00:00,11.7,84881.30669,14.02714858,21.05842456,22.40907779,15.895039,15.539452,6.238913033,6.475,0.012852877,0.000427367,0.003525606,0.264543763,0.125514905,-0.452461172
7636, 11/15  05:00:00,11.7,87895.61035,14.52528047,21.60827786,22.39333447,15.889805,15.541048,6.238913033,6.475,0.013309308,0.000442544,0.003650807,0.273938237,0.129972188,-0.346462981
7637, 11/15  06:00:00,11.7,82020.39544,13.55436572,21.94625492,22.39146035,15.89628,15.543177,6.238913033,6.475,0.012419673,0.000412963,0.003406776,0.255627356,0.121284445,-0.35115097
7638, 11/15  07:00:00,11.7,106403.9665,17.58389811,20.73413063,23.42831013,15.423592,15.078274,6.238913033,6.475,0.016111876,0.000535731,0.004419565,0.331621964,0.157340694,0.544796614
7639, 11/15  08:00:00,12.8,113541.3445,18.76339292,22.47159077,23.7239877,15.381697,15.023663,6.238913033,6.475,0.01719263,0.000571667,0.004716021,0.353866542,0.167894812,0.600853298
7640, 11/15  09:00:00,13.9,129394.0712,21.38315176,24.01680534,24.73662534,14.915865,14.560644,6.238913033,6.475,0.019593078,0.000651484,0.005374476,0.403273651,0.191336411,0.064368591
7641, 11/15  10:00:00,14.4,131083.999,21.66242254,23.37560794,25.03749474,14.858487,14.496351,6.238913033,6.475,0.01984897,0.000659992,0.005444668,0.408540534,0.193835325,-0.300829026
7642, 11/15  11:00:00,15,140273.5815,23.18105654,23.39527996,25.01536936,14.866665,14.503257,6.238913033,6.475,0.021240473,0.000706261,0.005826364,0.437181077,0.20742406,-0.42427229
7643, 11/15  12:00:00,15,144931.3151,23.95077516,24.11549033,25.04253219,14.852522,14.48241,6.238913033,6.475,0.021945755,0.000729712,0.006019827,0.451697517,0.214311501,-0.435158906
7644, 11/15  13:00:00,15.6,146532.8892,24.21544495,24.00727561,25.0580109,14.842961,14.479428,6.238913033,6.475,0.022188268,0.000737776,0.006086349,0.456689033,0.216679766,-0.486615012
7645, 11/15  14:00:00,15.6,147537.0679,24.38139155,24.20487962,25.05807359,14.835522,14.47138,6.238913033,6.475,0.022340322,0.000742832,0.006128058,0.459818688,0.218164656,-0.489315175
7646, 11/15  15:00:00,15.6,147587.657,24.38975169,23.94100813,25.03579946,14.849728,14.486262,6.238913033,6.475,0.022347983,0.000743086,0.00613016,0.459976355,0.218239462,-0.46357238
7647, 11/15  16:00:00,15.6,155717.4354,25.73324668,24.10611207,25.00291792,14.85358,14.491154,6.238913033,6.475,0.023579008,0.000784019,0.006467836,0.48531388,0.230261054,-0.555068784
7648, 11/15  17:00:00,15.6,151367.2628,25.01435438,24.04455268,24.98018548,14.869033,14.509608,6.238913033,6.475,0.022920297,0.000762116,0.006287148,0.471755994,0.223828406,-0.406732325
7649, 11/15  18:00:00,15,145400.3479,24.02828565,23.86853227,24.94784075,14.880388,14.518448,6.238913033,6.475,0.022016777,0.000732073,0.006039308,0.453159319,0.215005065,-0.330653124
7650, 11/15  19:00:00,15,122827.7436,20.29802646,23.72624767,24.13219328,15.258786,14.891699,6.238913033,6.475,0.018598793,0.000618423,0.005101739,0.382808827,0.181626711,0.530246936
7651, 11/15  20:00:00,13.9,109592.0824,18.11075351,23.00921174,23.889614,15.291188,14.948997,6.238913033,6.475,0.016594626,0.000551783,0.004551986,0.341558147,0.162054996,0.721436385
7652, 11/15  21:00:00,13.3,118370.841,19.56149639,22.89677747,23.94441648,15.269382,14.914076,6.238913033,6.475,0.017923921,0.000595983,0.004916618,0.368918304,0.175036241,0.722075987
7653, 11/15  22:00:00,12.8,112480.3423,18.58805591,22.74258951,23.94259777,15.282818,14.925629,6.238913033,6.475,0.017031971,0.000566325,0.004671952,0.350559789,0.166325897,0.595995579
7654, 11/15  23:00:00,12.2,115443.7488,19.07777674,22.70223798,23.93976307,15.277442,14.923662,6.238913033,6.475,0.017480696,0.000581246,0.004795039,0.359795636,0.170707918,0.717468651
7655, 11/16  00:00:00,12.2,109566.286,18.1064905,21.91300199,23.93140476,15.282851,14.926279,6.238913033,6.475,0.01659072,0.000551653,0.004550915,0.341477749,0.16201685,0.715390022
7656, 11/16  01:00:00,12.8,80437.79688,13.29283175,21.49447932,22.64755928,15.837208,15.470147,6.238913033,6.475,0.012180033,0.000404995,0.003341042,0.25069498,0.118944239,-0.063425147
7657, 11/16  02:00:00,11.1,84811.35689,14.01558896,21.87680756,22.33428092,15.917697,15.578412,6.238913033,6.475,0.012842285,0.000427015,0.003522701,0.264325755,0.125411469,-0.403227791
7658, 11/16  03:00:00,11,90874.44877,15.01755151,22.15516454,22.41297325,15.869697,15.524821,6.238913033,6.475,0.013760369,0.000457542,0.003774536,0.283222179,0.134377029,-0.31530073
7659, 11/16  04:00:00,11,84884.21407,14.02762905,21.14530931,22.39451294,15.897622,15.542997,6.238913033,6.475,0.012853317,0.000427382,0.003525727,0.264552824,0.125519204,-0.466963842
7660, 11/16  05:00:00,11,87897.51697,14.52559555,21.72900797,22.38529275,15.892922,15.544545,6.238913033,6.475,0.013309597,0.000442554,0.003650887,0.273944179,0.129975008,-0.3544581
7661, 11/16  06:00:00,11,90820.83804,15.00869201,22.72922095,22.40527494,15.891376,15.538944,6.238913033,6.475,0.013752251,0.000457272,0.003772309,0.283055094,0.134297754,-0.452361922
7662, 11/16  07:00:00,12,106369.4456,17.57819332,22.09162896,23.43862715,15.418174,15.073516,6.238913033,6.475,0.016106649,0.000535557,0.004418132,0.331514375,0.157289648,0.554470849
7663, 11/16  08:00:00,12,113513.3993,18.75877482,21.83459881,23.7152907,15.381448,15.024253,6.238913033,6.475,0.017188399,0.000571526,0.004714861,0.353779447,0.16785349,0.598414959
7664, 11/16  09:00:00,12.8,129399.1323,21.38398814,23.63835889,24.73189573,14.918227,14.564178,6.238913033,6.475,0.019593844,0.000651509,0.005374686,0.403289425,0.191343894,0.068113233
7665, 11/16  10:00:00,12.8,131908.3627,21.79865362,23.47843215,25.01828545,14.868014,14.506034,6.238913033,6.475,0.019973796,0.000664143,0.005478909,0.411109771,0.195054321,-0.323826279
7666, 11/16  11:00:00,13.3,130732.5403,21.60434187,24.03752982,24.99187009,14.869632,14.509018,6.238913033,6.475,0.019795751,0.000658223,0.00543007,0.407445166,0.193315619,-0.258885358
7667, 11/16  12:00:00,13.3,133429.1539,22.04997355,24.17448857,25.01951772,14.852926,14.492075,6.238913033,6.475,0.020204077,0.0006718,0.005542076,0.415849517,0.197303131,-0.31073138
7668, 11/16  13:00:00,14.4,131066.3826,21.65951133,24.18206491,25.04292957,14.847767,14.481435,6.238913033,6.475,0.019846302,0.000659904,0.005443937,0.40848563,0.193809276,-0.28838052
7669, 11/16  14:00:00,15.6,138566.3446,22.89892534,23.59296317,25.01750336,14.853416,14.489172,6.238913033,6.475,0.02098196,0.000697665,0.005755453,0.431860248,0.20489955,-0.373401627
7670, 11/16  15:00:00,15.6,147053.5633,24.30148948,23.64661696,24.99106605,14.865325,14.503319,6.238913033,6.475,0.022267109,0.000740397,0.006107976,0.458311782,0.217449692,-0.407032075
7671, 11/16  16:00:00,15.6,147127.6562,24.31373378,23.8982883,24.97706882,14.867378,14.505475,6.238913033,6.475,0.022278329,0.00074077,0.006111053,0.458542703,0.217559254,-0.391958863
7672, 11/16  17:00:00,14.4,140005.5808,23.13676782,23.79936973,24.94984339,14.881252,14.520115,6.238913033,6.475,0.021199891,0.000704911,0.005815233,0.436345817,0.207027764,-0.169972757
7673, 11/16  18:00:00,13.9,130926.0766,21.63632491,24.2270389,24.94185574,14.884388,14.522592,6.238913033,6.475,0.019825057,0.000659197,0.005438109,0.408048348,0.193601803,-0.15946134
7674, 11/16  19:00:00,13.9,111411.6179,18.41144274,23.008386,24.10860053,15.265289,14.898486,6.238913033,6.475,0.016870143,0.000560944,0.004627562,0.347228969,0.164745563,0.55902667
7675, 11/16  20:00:00,12.8,112493.4181,18.59021675,22.59699783,23.87014594,15.300338,14.957228,6.238913033,6.475,0.017033951,0.000566391,0.004672495,0.350600541,0.166345232,0.717461535
7676, 11/16  21:00:00,12.2,118396.6601,19.56576315,22.12924793,23.9159927,15.280564,14.92494,6.238913033,6.475,0.017927831,0.000596113,0.004917691,0.368998772,0.17507442,0.720736376
7677, 11/16  22:00:00,11.7,112510.1718,18.59298542,22.74948004,23.91494452,15.294899,14.937208,6.238913033,6.475,0.017036488,0.000566475,0.004673191,0.350652757,0.166370006,0.594336824
7678, 11/16  23:00:00,12.2,115479.955,19.08376003,22.92091719,23.89630177,15.293537,14.939178,6.238913033,6.475,0.017486178,0.000581428,0.004796543,0.359908477,0.170761457,0.714919789
7679, 11/17  00:00:00,12.2,109609.2615,18.11359246,20.93567081,23.88309751,15.302193,14.945367,6.238913033,6.475,0.016597227,0.00055187,0.0045527,0.341611688,0.162080399,0.711055112
7680, 11/17  01:00:00,11.1,80492.77141,13.30191662,20.55575117,22.63263446,15.849236,15.482465,6.238913033,6.475,0.012188357,0.000405272,0.003343325,0.250866315,0.11902553,-0.089710805
7681, 11/17  02:00:00,10.6,84837.56766,14.01992045,21.75177219,22.30071002,15.927344,15.589776,6.238913033,6.475,0.012846254,0.000427147,0.003523789,0.264407444,0.125450228,-0.436423947
7682, 11/17  03:00:00,11,90892.54764,15.02054246,23.4344508,22.36878329,15.888195,15.540969,6.238913033,6.475,0.01376311,0.000457633,0.003775287,0.283278586,0.134403792,-0.365583779
7683, 11/17  04:00:00,11,84941.12949,14.03703466,18.91175478,22.3667312,15.910708,15.55638,6.238913033,6.475,0.012861935,0.000427668,0.003528091,0.264730208,0.125603366,-0.497392793
7684, 11/17  05:00:00,9,87937.17609,14.53214946,19.79454727,22.35969095,15.90447,15.555903,6.238913033,6.475,0.013315602,0.000442753,0.003652534,0.274067782,0.130033652,-0.382638178
7685, 11/17  06:00:00,10,82056.54951,13.5603404,19.77096201,22.34598541,15.912335,15.559782,6.238913033,6.475,0.012425147,0.000413145,0.003408278,0.255740035,0.121337906,-0.399198482
7686, 11/17  07:00:00,10,106453.3111,17.5920526,21.6767723,23.39175914,15.43778,15.092469,6.238913033,6.475,0.016119348,0.00053598,0.004421615,0.331775753,0.157413661,0.516058288
7687, 11/17  08:00:00,12,113596.1037,18.77244222,21.98392214,23.69301968,15.397052,15.039073,6.238913033,6.475,0.017200922,0.000571943,0.004718296,0.354037206,0.167975785,0.586364508
7688, 11/17  09:00:00,12,129413.4943,21.38636155,23.79538542,24.75169568,14.914615,14.558848,6.238913033,6.475,0.019596019,0.000651582,0.005375283,0.403334186,0.191365132,0.049975784
7689, 11/17  10:00:00,13,134957.4128,22.30252757,23.93541662,25.03607336,14.8568,14.493168,6.238913033,6.475,0.020435489,0.000679494,0.005605553,0.420612537,0.199562984,-0.343808241
7690, 11/17  11:00:00,13.9,130659.7858,21.59231875,23.61450521,24.99910216,14.870724,14.505531,6.238913033,6.475,0.019784735,0.000657856,0.005427048,0.407218417,0.193208036,-0.261393628
7691, 11/17  12:00:00,13.9,145637.4669,24.06747101,24.05909721,25.01857223,14.857086,14.491872,6.238913033,6.475,0.022052682,0.000733267,0.006049157,0.453898332,0.215355695,-0.524926441
7692, 11/17  13:00:00,15,154143.233,25.47310022,24.18648824,25.03812741,14.851301,14.486129,6.238913033,6.475,0.02334064,0.000776093,0.00640245,0.480407671,0.227933263,-0.427255999
7693, 11/17  14:00:00,16.1,144959.2314,23.95538849,24.08941019,25.06920486,14.842745,14.471491,6.238913033,6.475,0.021949982,0.000729852,0.006020986,0.451784521,0.214352781,-0.492535016
7694, 11/17  15:00:00,17.8,152644.2771,25.22538871,23.39731831,25.03159391,14.855052,14.48685,6.238913033,6.475,0.023113665,0.000768546,0.00634019,0.475735977,0.225716741,-0.514710089
7695, 11/17  16:00:00,18.3,153646.6983,25.39104487,24.24142353,25.00556465,14.85575,14.491366,6.238913033,6.475,0.023265453,0.000773593,0.006381826,0.478860155,0.227199032,-0.479438686
7696, 11/17  17:00:00,16.1,150136.3446,24.81093771,23.54522271,24.97960786,14.871228,14.508812,6.238913033,6.475,0.02273391,0.000755919,0.006236021,0.467919676,0.222008234,-0.416424665
7697, 11/17  18:00:00,15,141193.0619,23.33300623,23.41476056,25.0000899,14.868511,14.50578,6.238913033,6.475,0.021379702,0.00071089,0.005864555,0.440046758,0.208783705,-0.383483069
7698, 11/17  19:00:00,13.9,114900.2649,18.98796273,22.4187348,24.15960619,15.251349,14.88186,6.238913033,6.475,0.0173984,0.000578509,0.004772465,0.358101796,0.169904263,0.538378976
7699, 11/17  20:00:00,12.8,112461.3486,18.58491709,22.61738446,23.92149493,15.281961,14.93776,6.238913033,6.475,0.017029095,0.000566229,0.004671163,0.350500593,0.166297811,0.721252631
7700, 11/17  21:00:00,12.2,118350.8517,19.55819304,21.39697547,23.97568321,15.257621,14.900744,6.238913033,6.475,0.017920894,0.000595882,0.004915788,0.368856004,0.175006683,0.719863577
7701, 11/17  22:00:00,12.2,109517.6431,18.09845198,21.75766478,23.95532807,15.277154,14.918429,6.238913033,6.475,0.016583354,0.000551408,0.004548894,0.341326147,0.161944922,0.712018133
7702, 11/17  23:00:00,11.7,115440.4156,19.07722591,22.23939384,23.94745471,15.275565,14.919711,6.238913033,6.475,0.017480191,0.000581229,0.004794901,0.359785247,0.170702989,0.715810872
7703, 11/18  00:00:00,11.1,109578.8453,18.108566,21.29096468,23.93969335,15.280992,14.923151,6.238913033,6.475,0.016592622,0.000551716,0.004551436,0.341516892,0.162035422,0.713882796
7704, 11/18  01:00:00,11.7,80443.11299,13.29371027,20.84900125,22.67163814,15.8349,15.466444,6.238913033,6.475,0.012180838,0.000405021,0.003341263,0.250711548,0.1189521,-0.046046272
7705, 11/18  02:00:00,10,84806.1381,14.01472652,20.12711494,22.35059416,15.91037,15.571974,6.238913033,6.475,0.012841495,0.000426989,0.003522484,0.26430949,0.125403752,-0.384989173
7706, 11/18  03:00:00,9.4,90847.64587,15.01312217,19.83576655,22.40880484,15.870827,15.523504,6.238913033,6.475,0.01375631,0.000457407,0.003773422,0.283138644,0.134337395,-0.321883006
7707, 11/18  04:00:00,10,84886.26592,14.02796813,20.53434708,22.41536181,15.894199,15.53926,6.238913033,6.475,0.012853628,0.000427392,0.003525812,0.264559219,0.125522238,-0.445521846
7708, 11/18  05:00:00,11.7,87890.32508,14.52440705,21.47553819,22.40625868,15.884323,15.536132,6.238913033,6.475,0.013308508,0.000442517,0.003650588,0.273921764,0.129964373,-0.331953009
7709, 11/18  06:00:00,11.7,81984.82443,13.5484874,18.9897397,22.39597281,15.893539,15.540879,6.238913033,6.475,0.012414286,0.000412784,0.003405299,0.255516495,0.121231845,-0.345353839
7710, 11/18  07:00:00,11.7,106386.0818,17.58094256,21.88348338,23.42960963,15.421392,15.07641,6.238913033,6.475,0.016109168,0.000535641,0.004418823,0.331566224,0.157314248,0.546570734
7711, 11/18  08:00:00,12.2,108929.9294,18.00132873,22.61174176,23.72741208,15.378918,15.021152,6.238913033,6.475,0.016494362,0.000548449,0.004524483,0.33949446,0.161075863,0.66464226
7712, 11/18  09:00:00,12.2,129390.4163,21.38254777,23.94074248,24.75168688,14.912757,14.557466,6.238913033,6.475,0.019592525,0.000651465,0.005374324,0.40326226,0.191331006,0.049438645
7713, 11/18  10:00:00,12.2,133925.9411,22.13207063,24.20091044,25.07944203,14.840244,14.477952,6.238913033,6.475,0.020279302,0.000674301,0.00556271,0.41739782,0.198037735,-0.466643071
7714, 11/18  11:00:00,12.8,134204.766,22.17814813,24.09438646,25.06008381,14.851094,14.485957,6.238913033,6.475,0.020321522,0.000675705,0.005574292,0.418266815,0.198450037,-0.396632291
7715, 11/18  12:00:00,13.9,134034.7707,22.15005539,23.94268001,25.07733402,14.827448,14.465664,6.238913033,6.475,0.020295781,0.000674849,0.005567231,0.417737002,0.198198663,-0.325260475
7716, 11/18  13:00:00,15,134758.7303,22.26969408,24.1523014,25.06662614,14.84338,14.471566,6.238913033,6.475,0.020405404,0.000678494,0.005597301,0.419993317,0.19926919,-0.398899858
7717, 11/18  14:00:00,15.6,141849.6514,23.44151161,24.32528847,25.0435127,14.848249,14.480554,6.238913033,6.475,0.021479124,0.000714196,0.005891827,0.442093106,0.209754611,-0.463481989
7718, 11/18  15:00:00,15.6,147520.0176,24.37857389,23.99210273,25.02885664,14.856078,14.488574,6.238913033,6.475,0.022337741,0.000742746,0.00612735,0.459765549,0.218139443,-0.447960433
7719, 11/18  16:00:00,15,145904.4086,24.11158474,24.11930506,25.01442112,14.857993,14.490436,6.238913033,6.475,0.022093102,0.000734611,0.006060245,0.45473029,0.215750425,-0.404603091
7720, 11/18  17:00:00,14.4,139375.6682,23.03267095,24.07337942,24.99976779,14.850716,14.500344,6.238913033,6.475,0.021104509,0.00070174,0.005789069,0.434382612,0.206096306,-0.232981819
7721, 11/18  18:00:00,13.9,130848.2353,21.62346117,23.72693655,24.98645981,14.878425,14.506044,6.238913033,6.475,0.01981327,0.000658805,0.005434876,0.407805745,0.193486699,-0.202238701
7722, 11/18  19:00:00,13.9,111379.8577,18.40619417,22.98218055,24.15796287,15.254733,14.881027,6.238913033,6.475,0.016865334,0.000560784,0.004626243,0.347129984,0.164698598,0.537385919
7723, 11/18  20:00:00,13.9,112457.7552,18.58432325,22.62619737,23.9219904,15.284959,14.937738,6.238913033,6.475,0.017028551,0.000566211,0.004671014,0.350489393,0.166292497,0.717684003
7724, 11/18  21:00:00,13.3,118343.8407,19.55703444,22.20240036,23.97753715,15.260674,14.9002,6.238913033,6.475,0.017919833,0.000595847,0.004915497,0.368834154,0.174996315,0.716579005
7725, 11/18  22:00:00,12.8,112435.0927,18.58057814,22.99768341,23.96030119,15.279136,14.916724,6.238913033,6.475,0.01702512,0.000566097,0.004670073,0.350418763,0.166258986,0.591252532
7726, 11/18  23:00:00,12.2,112493.3872,18.59021166,22.24823502,23.94183499,15.279831,14.920712,6.238913033,6.475,0.017033947,0.000566391,0.004672494,0.350600445,0.166345187,0.71275627
7727, 11/19  00:00:00,12.8,109568.9473,18.1069303,22.41398855,23.93663248,15.286299,14.925381,6.238913033,6.475,0.016591123,0.000551667,0.004551025,0.341486044,0.162020786,0.710548804
7728, 11/19  01:00:00,12.8,80438.23723,13.29290452,21.54162224,22.67352777,15.834871,15.462806,6.238913033,6.475,0.012180099,0.000404997,0.00334106,0.250696352,0.11894489,-0.040914514
7729, 11/19  02:00:00,12.2,84789.13036,14.01191589,22.03855307,22.37025371,15.907932,15.564953,6.238913033,6.475,0.012838919,0.000426903,0.003521778,0.264256483,0.125378603,-0.368721185
7730, 11/19  03:00:00,12.2,90821.00991,15.00872042,21.83680695,22.43252396,15.864512,15.515002,6.238913033,6.475,0.013752277,0.000457273,0.003772316,0.283055629,0.134298008,-0.297723331
7731, 11/19  04:00:00,12.2,84847.02648,14.02148357,21.45043427,22.42914881,15.889697,15.5315,6.238913033,6.475,0.012847686,0.000427195,0.003524182,0.264436924,0.125464214,-0.432861328
7732, 11/19  05:00:00,12.2,84929.75997,14.03515578,21.61869127,22.41142918,15.885064,15.533819,6.238913033,6.475,0.012860214,0.000427611,0.003527619,0.264694774,0.125586553,-0.328953969
7733, 11/19  06:00:00,11.7,81988.56307,13.54910523,21.60092575,22.40602433,15.89213,15.536499,6.238913033,6.475,0.012414853,0.000412803,0.003405454,0.255528147,0.121237374,-0.337406951
7734, 11/19  07:00:00,12.2,106379.0638,17.57978279,21.37156243,23.43624186,15.420301,15.0727,6.238913033,6.475,0.016108105,0.000535606,0.004418531,0.331544352,0.157303871,0.547557751
7735, 11/19  08:00:00,12.2,113525.0518,18.76070046,22.5535387,23.72208617,15.384964,15.02445,6.238913033,6.475,0.017190163,0.000571585,0.004715345,0.353815764,0.16787072,0.595618513
7736, 11/19  09:00:00,13.3,129395.5868,21.38340223,23.77024668,24.76656176,14.910021,14.552444,6.238913033,6.475,0.019593307,0.000651491,0.005374539,0.403278375,0.191338652,0.036660492
7737, 11/19  10:00:00,14.4,134481.1067,22.2238151,24.40077621,25.07611663,14.843622,14.479003,6.238913033,6.475,0.020363366,0.000677096,0.00558577,0.419128067,0.198858665,-0.35755173
7738, 11/19  11:00:00,14.4,132386.9337,21.87774036,24.46035303,25.05194689,14.85932,14.48923,6.238913033,6.475,0.020046262,0.000666552,0.005498787,0.412601301,0.195761989,-0.264735712
7739, 11/19  12:00:00,13.9,140085.2084,23.14992676,24.10758377,25.09101364,14.828986,14.465156,6.238913033,6.475,0.021211949,0.000705312,0.00581854,0.436593987,0.207145511,-0.455030108
7740, 11/19  13:00:00,14.4,140477.276,23.2147183,24.1640177,25.11506607,14.833797,14.457777,6.238913033,6.475,0.021271316,0.000707286,0.005834825,0.437815918,0.207725265,-0.47882108
7741, 11/19  14:00:00,15,143423.4228,23.70158685,24.4583799,25.13673686,14.811282,14.444651,6.238913033,6.475,0.021717427,0.00072212,0.005957195,0.446997972,0.212081764,-0.537543712
7742, 11/19  15:00:00,15.6,146199.068,24.16027898,24.00391665,25.0898064,14.83108,14.458305,6.238913033,6.475,0.02213772,0.000736095,0.006072484,0.455648635,0.216186141,-0.509558928
7743, 11/19  16:00:00,15,145643.5754,24.06848048,24.28249174,25.06751393,14.843719,14.471277,6.238913033,6.475,0.022053607,0.000733298,0.006049411,0.45391737,0.215364728,-0.459789644
7744, 11/19  17:00:00,13.3,131870.2469,21.79235476,24.10114977,25.03993847,14.84118,14.480366,6.238913033,6.475,0.019968025,0.000663951,0.005477326,0.410990979,0.194997958,-0.270522234
7745, 11/19  18:00:00,12.8,127851.0822,21.1281635,23.41188167,25.01649946,14.865816,14.494598,6.238913033,6.475,0.019359436,0.000643715,0.005310387,0.398464723,0.189054776,-0.23601721
7746, 11/19  19:00:00,12.2,108427.3396,17.91827273,22.22351871,24.18380686,15.243618,14.870998,6.238913033,6.475,0.016418259,0.000545919,0.004503608,0.337928073,0.160332678,0.644399286
7747, 11/19  20:00:00,12.2,112436.4822,18.58080776,22.76800695,23.94372743,15.275668,14.928543,6.238913033,6.475,0.01702533,0.000566104,0.00467013,0.350423093,0.166261041,0.718950868
7748, 11/19  21:00:00,11.7,118324.6676,19.55386596,22.50509946,23.99097667,15.253999,14.894047,6.238913033,6.475,0.017916929,0.000595751,0.0049147,0.368774398,0.174967964,0.71633767
7749, 11/19  22:00:00,11.1,109498.0884,18.09522043,22.36057665,23.96356687,15.275303,14.914325,6.238913033,6.475,0.016580393,0.00055131,0.004548082,0.341265202,0.161916006,0.709870446
7750, 11/19  23:00:00,10,109568.9031,18.106923,22.90684465,23.93141204,15.281892,14.923908,6.238913033,6.475,0.016591116,0.000551666,0.004551023,0.341485906,0.16202072,0.713815395
7751, 11/20  00:00:00,10.6,115452.6129,19.07924157,21.69043519,23.93052176,15.28763,14.927864,6.238913033,6.475,0.017482038,0.00058129,0.004795407,0.359823262,0.170721026,0.594098014
7752, 11/20  01:00:00,10,80469.56057,13.29808089,21.41975811,22.67083222,15.838959,15.468436,6.238913033,6.475,0.012184842,0.000405155,0.003342361,0.250793975,0.118991208,-0.050220921
7753, 11/20  02:00:00,9.4,84384.3233,13.94501908,20.60583199,22.33052336,15.917822,15.578329,6.238913033,6.475,0.012777623,0.000424865,0.003504964,0.262994849,0.12478001,-0.407197966
7754, 11/20  03:00:00,12.2,90756.6052,14.99807715,17.74769292,22.43611826,15.8654,15.515359,6.238913033,6.475,0.013742525,0.000456949,0.003769641,0.282854904,0.134202772,-0.375997243
7755, 11/20  04:00:00,12.2,86375.24385,14.27403072,21.9590238,22.44011651,15.885753,15.527416,6.238913033,6.475,0.013079091,0.000434889,0.003587658,0.269199814,0.127724006,-0.393999134
7756, 11/20  05:00:00,12.2,86149.69978,14.2367582,22.47636358,22.42976323,15.878488,15.527444,6.238913033,6.475,0.013044939,0.000433753,0.00357829,0.268496877,0.127390491,-0.308613316
7757, 11/20  06:00:00,12.2,81965.33423,13.54526652,21.40929326,22.4242916,15.884866,15.528952,6.238913033,6.475,0.012411335,0.000412686,0.003404489,0.255455751,0.121203025,-0.31754235
7758, 11/20  07:00:00,11.1,106344.7988,17.57412028,21.73346794,23.44460271,15.414547,15.067366,6.238913033,6.475,0.016102917,0.000535433,0.004417108,0.33143756,0.157253202,0.555058828
7759, 11/20  08:00:00,12.2,108875.4463,17.99232507,20.78463147,23.72968332,15.38227,15.021987,6.238913033,6.475,0.016486112,0.000548175,0.00452222,0.339324656,0.160995298,0.660425513
7760, 11/20  09:00:00,12.8,129393.2054,21.38300867,23.67150173,24.75803336,14.91031,14.553122,6.238913033,6.475,0.019592947,0.000651479,0.00537444,0.403270953,0.19133513,0.044858362
7761, 11/20  10:00:00,13.9,132358.3559,21.87301771,23.37159439,25.06306838,14.850955,14.486313,6.238913033,6.475,0.020041935,0.000666409,0.0054976,0.412512235,0.19571973,-0.379286932
7762, 11/20  11:00:00,15,136095.2781,22.49056667,23.95947552,25.10140928,14.844215,14.475524,6.238913033,6.475,0.020607787,0.000685224,0.005652815,0.424158844,0.201245558,-0.422089947
7763, 11/20  12:00:00,15.6,139828.456,23.10749687,24.15395498,25.13521936,14.816063,14.44864,6.238913033,6.475,0.021173071,0.00070402,0.005807876,0.435793785,0.206765848,-0.506598494
7764, 11/20  13:00:00,15.6,141654.0152,23.40918156,24.04674537,25.16255511,14.808956,14.435877,6.238913033,6.475,0.0214495,0.000713211,0.005883702,0.44148338,0.209465322,-0.542597332
7765, 11/20  14:00:00,16.1,132069.5259,21.8252868,24.12021825,25.14856988,14.810108,14.436546,6.238913033,6.475,0.0199982,0.000664954,0.005485603,0.411612058,0.195292634,-0.546055389
7766, 11/20  15:00:00,18.3,146204.5552,24.16118577,23.6883762,25.04791186,14.823644,14.471813,6.238913033,6.475,0.022138551,0.000736123,0.006072711,0.455665737,0.216194255,-0.520124589
7767, 11/20  16:00:00,19.4,152043.244,25.12606437,24.1461909,25.03609073,14.837273,14.482474,6.238913033,6.475,0.023022656,0.00076552,0.006315226,0.473862779,0.224827987,-0.527500001
7768, 11/20  17:00:00,17.8,151628.4303,25.05751389,24.14225547,25.02059812,14.843642,14.49216,6.238913033,6.475,0.022959844,0.000763431,0.006297996,0.472569957,0.224214597,-0.49986026
7769, 11/20  18:00:00,16.7,150122.1509,24.80859213,24.6322516,25.00063956,14.848811,14.500249,6.238913033,6.475,0.02273176,0.000755847,0.006235432,0.467875439,0.221987246,-0.46755857
7770, 11/20  19:00:00,16.7,128937.8297,21.3077551,22.99912492,24.17315708,15.225628,14.874909,6.238913033,6.475,0.019523993,0.000649187,0.005355526,0.401851715,0.190661761,0.451164532
7771, 11/20  20:00:00,16.1,129995.3249,21.48251256,22.72756715,23.98469492,15.261643,14.923907,6.238913033,6.475,0.019684121,0.000654511,0.005399449,0.405147537,0.192225491,0.531444859
7772, 11/20  21:00:00,15.6,113764.4845,18.80026816,22.13422779,24.05540666,15.239234,14.887714,6.238913033,6.475,0.017226418,0.000572791,0.00472529,0.354561987,0.168224772,0.526732028
7773, 11/20  22:00:00,14.4,119618.0316,19.76760217,21.75415415,24.03352638,15.224323,14.885538,6.238913033,6.475,0.018112773,0.000602263,0.004968421,0.372805337,0.176880475,0.719250053
7774, 11/20  23:00:00,13.9,109436.4413,18.08503288,21.66409934,24.0264295,15.255378,14.888248,6.238913033,6.475,0.016571059,0.000550999,0.004545521,0.341073071,0.161824848,0.702545334
7775, 11/21  00:00:00,13.3,109478.977,18.09206216,22.63601465,24.01172027,15.24847,14.894138,6.238913033,6.475,0.016577499,0.000551214,0.004547288,0.341205639,0.161887746,0.712057841
7776, 11/21  01:00:00,12.8,80367.32157,13.28118528,21.68189351,22.74327175,15.809111,15.439628,6.238913033,6.475,0.012169361,0.00040464,0.003338115,0.250475334,0.118840026,0.045528241
