,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Whole Building:Facility Total Electricity Demand Rate [W](Hourly),Site:Environmental Impact Total CO2 Emissions Carbon Equivalent Mass [kg](Hourly),WEST ZONE:Zone Air Temperature [C](TimeStep),EAST ZONE:Zone Air Temperature [C](TimeStep),WEST ZONE DEC OUTLET NODE:System Node Setpoint Temperature [C](TimeStep),EAST AIR LOOP OUTLET NODE:System Node Setpoint Temperature [C](TimeStep),WEST ZONE SUPPLY FAN:Fan Air Mass Flow Rate [kg/s](Hourly),EAST ZONE SUPPLY FAN:Fan Air Mass Flow Rate [kg/s](Hourly),Site:Environmental Impact Electricity CO Emissions Mass [kg](Hourly),CH4:Facility [kg](Hourly),PM2.5:Facility [kg](Hourly),SO2:Facility [kg](Hourly),NOx:Facility [kg](Hourly),Reward
7777, 11/21  02:00:00,12.8,83195.45081,13.74855072,21.26172671,22.41716368,15.887456,15.546312,6.238913033,6.475,0.012597602,0.000418879,0.003455583,0.259289571,0.123022012,-0.316349244
7778, 11/21  03:00:00,12.8,86158.41288,14.2381981,19.68963049,22.48081255,15.84224,15.494251,6.238913033,6.475,0.013046259,0.000433797,0.003578652,0.268524032,0.127403376,-0.241005637
7779, 11/21  04:00:00,12.2,83250.60059,13.75766455,18.89799404,22.4691289,15.872156,15.515201,6.238913033,6.475,0.012605952,0.000419157,0.003457874,0.259461453,0.123103562,-0.325866394
7780, 11/21  05:00:00,12.2,84743.11529,14.00431162,18.75983515,22.45371254,15.866401,15.51669,6.238913033,6.475,0.012831952,0.000426671,0.003519866,0.264113071,0.12531056,-0.280445343
7781, 11/21  06:00:00,11.7,81932.39186,13.5398226,19.71827531,22.44411596,15.875432,15.521378,6.238913033,6.475,0.012406347,0.00041252,0.003403121,0.255353082,0.121154313,-0.293887143
7782, 11/21  07:00:00,11.1,106320.2689,17.57006658,21.58728765,23.47208808,15.402535,15.056728,6.238913033,6.475,0.016099202,0.00053531,0.004416089,0.33136111,0.15721693,0.577397776
7783, 11/21  08:00:00,11.7,108851.7942,17.98841642,21.34024393,23.74993282,15.370638,15.01148,6.238913033,6.475,0.01648253,0.000548056,0.004521238,0.339250942,0.160960324,0.670824279
7784, 11/21  09:00:00,12.8,129364.4949,21.3782641,23.49995739,24.77347695,14.903355,14.547762,6.238913033,6.475,0.019588599,0.000651335,0.005373247,0.403181473,0.191292676,0.028251653
7785, 11/21  10:00:00,12.8,132343.1251,21.87050074,23.71463572,25.06013317,14.847252,14.484454,6.238913033,6.475,0.020039629,0.000666332,0.005496967,0.412464766,0.195697208,-0.378299478
7786, 11/21  11:00:00,14.4,129862.9589,21.46063828,23.49639443,25.02923243,14.860331,14.495792,6.238913033,6.475,0.019664078,0.000653845,0.005393951,0.404735001,0.19202976,-0.250167147
7787, 11/21  12:00:00,15,141152.425,23.32629075,24.12768997,25.04985523,14.84269,14.478664,6.238913033,6.475,0.021373549,0.000710686,0.005862868,0.439920108,0.208723615,-0.471717701
7788, 11/21  13:00:00,15.6,145615.9802,24.0639202,23.42085773,25.07478833,14.851405,14.472059,6.238913033,6.475,0.022049428,0.000733159,0.006048265,0.453831365,0.215323923,-0.477448501
7789, 11/21  14:00:00,16.1,132253.1414,21.85563037,24.34338796,25.07727011,14.83706,14.468647,6.238913033,6.475,0.020026003,0.000665879,0.005493229,0.41218432,0.195564148,-0.467802351
7790, 11/21  15:00:00,15.6,132778.6672,21.9424767,24.50121682,25.05867262,14.843244,14.484878,6.238913033,6.475,0.020105579,0.000668525,0.005515058,0.41382219,0.196341249,-0.469085679
7791, 11/21  16:00:00,15.6,146410.0371,24.1951429,23.81591687,25.05071881,14.845391,14.477616,6.238913033,6.475,0.022169665,0.000737157,0.006081246,0.456306148,0.216498103,-0.464876109
7792, 11/21  17:00:00,15,145236.3742,24.00118801,23.80191276,25.03828163,14.849637,14.481459,6.238913033,6.475,0.021991947,0.000731248,0.006032497,0.452648273,0.214762595,-0.430236717
7793, 11/21  18:00:00,14.4,138823.5966,22.94143778,24.11067619,25.01519118,14.840473,14.494226,6.238913033,6.475,0.021020913,0.00069896,0.005766138,0.432662008,0.205279952,-0.251331614
7794, 11/21  19:00:00,15,118244.5163,19.54062047,22.21526492,24.19187071,15.24122,14.869848,6.238913033,6.475,0.017904793,0.000595347,0.004911371,0.368524596,0.174849443,0.503836728
7795, 11/21  20:00:00,14.4,112839.1995,18.64735923,23.0644633,23.97644201,15.26844,14.916385,6.238913033,6.475,0.01708631,0.000568132,0.004686857,0.351678215,0.166856543,0.710954734
7796, 11/21  21:00:00,13.3,113675.758,18.78560558,22.5475578,24.00456387,15.249042,14.89272,6.238913033,6.475,0.017212983,0.000572344,0.004721604,0.35428546,0.168093571,0.715976927
7797, 11/21  22:00:00,12.8,109489.5031,18.09380166,22.27849796,23.99087213,15.263257,14.902065,6.238913033,6.475,0.016579093,0.000551267,0.004547725,0.341238445,0.161903311,0.709917991
7798, 11/21  23:00:00,13.9,109509.7925,18.09715461,21.97027376,23.96074767,15.27124,14.914259,6.238913033,6.475,0.016582166,0.000551369,0.004548568,0.34130168,0.161933313,0.714905065
7799, 11/22  00:00:00,10.6,113732.1632,18.79492687,22.77237446,23.96558316,15.271161,14.911882,6.238913033,6.475,0.017221524,0.000572628,0.004723947,0.354461254,0.168176978,0.657470113
7800, 11/22  01:00:00,7.8,80410.71229,13.28835586,21.62961207,22.67623929,15.83342,15.462736,6.238913033,6.475,0.012175932,0.000404858,0.003339917,0.250610567,0.118904189,-0.042502446
7801, 11/22  02:00:00,7.8,83260.69353,13.75933247,18.20370349,22.36641282,15.906603,15.56673,6.238913033,6.475,0.012607481,0.000419208,0.003458293,0.259492909,0.123118487,-0.369711846
7802, 11/22  03:00:00,8.3,86224.61872,14.24913901,19.13856122,22.42851667,15.865129,15.516338,6.238913033,6.475,0.013056284,0.000434131,0.003581402,0.268730371,0.127501275,-0.301510079
7803, 11/22  04:00:00,9.4,83315.76206,13.76843288,18.44951089,22.4111041,15.892206,15.536017,6.238913033,6.475,0.012615819,0.000419485,0.00346058,0.259664537,0.123199917,-0.38894206
7804, 11/22  05:00:00,5.6,83402.57361,13.78277901,20.22362539,22.37704335,15.89637,15.54662,6.238913033,6.475,0.012628964,0.000419922,0.003464186,0.259935096,0.123328286,-0.364213707
7805, 11/22  06:00:00,8.9,84823.42265,14.0175829,18.02615304,22.38325756,15.900275,15.546358,6.238913033,6.475,0.012844112,0.000427076,0.003523202,0.264363359,0.125429311,-0.416643587
7806, 11/22  07:00:00,8.9,106414.8564,17.58569773,21.80571946,23.39624172,15.43251,15.086591,6.238913033,6.475,0.016113525,0.000535786,0.004420018,0.331655904,0.157356797,0.519150116
7807, 11/22  08:00:00,8.3,108956.6611,18.0057463,21.2707304,23.69755565,15.396926,15.03809,6.238913033,6.475,0.016498409,0.000548584,0.004525593,0.339577773,0.161115391,0.64818978
7808, 11/22  09:00:00,12.2,129423.148,21.38795688,23.41673226,24.74371858,14.91656,14.560348,6.238913033,6.475,0.019597481,0.00065163,0.005375684,0.403364273,0.191379407,0.058209857
7809, 11/22  10:00:00,13.9,132381.354,21.87681829,23.56649079,25.0809162,14.846316,14.482632,6.238913033,6.475,0.020045418,0.000666524,0.005498555,0.412583911,0.195753738,-0.403159568
7810, 11/22  11:00:00,15,139357.9858,23.02974882,23.98831625,25.07737771,14.844267,14.477295,6.238913033,6.475,0.021101831,0.000701651,0.005788334,0.434327502,0.206070159,-0.459148127
7811, 11/22  12:00:00,15,141538.0704,23.39002098,24.72809856,25.11973048,14.821186,14.455251,6.238913033,6.475,0.021431944,0.000712627,0.005878886,0.441122023,0.209293873,-0.482635832
7812, 11/22  13:00:00,15,143782.7183,23.76096259,24.68120413,25.11467057,14.820074,14.449004,6.238913033,6.475,0.021771832,0.000723929,0.005972119,0.448117763,0.212613058,-0.514899565
7813, 11/22  14:00:00,15.6,145604.2428,24.06198052,24.17449477,25.10600944,14.82833,14.456468,6.238913033,6.475,0.022047651,0.0007331,0.006047777,0.453794784,0.215306566,-0.521438085
7814, 11/22  15:00:00,14.4,143765.0591,23.75804431,24.86753171,25.08434185,14.834931,14.463983,6.238913033,6.475,0.021769158,0.00072384,0.005971385,0.448062726,0.212586946,-0.451099506
7815, 11/22  16:00:00,16.1,145480.1826,24.04147883,24.14203511,25.04340044,14.829064,14.476808,6.238913033,6.475,0.022028865,0.000732475,0.006042624,0.453408134,0.215123117,-0.430895541
7816, 11/22  17:00:00,13.9,140558.7801,23.22818735,23.78664493,25.01095329,14.863292,14.502749,6.238913033,6.475,0.021283658,0.000707697,0.00583821,0.438069936,0.207845786,-0.240898805
7817, 11/22  18:00:00,13.3,133806.6352,22.1123546,24.23995772,24.99104863,14.868871,14.50247,6.238913033,6.475,0.020261236,0.0006737,0.005557755,0.417025987,0.197861317,-0.210161585
7818, 11/22  19:00:00,12.8,108439.0225,17.9202034,22.24178516,24.16037779,15.250359,14.879504,6.238913033,6.475,0.016420028,0.000545978,0.004504093,0.337964484,0.160349954,0.654871669
7819, 11/22  20:00:00,11.7,112455.2454,18.5839085,22.18359695,23.9159435,15.284358,14.938819,6.238913033,6.475,0.017028171,0.000566199,0.00467091,0.350481571,0.166288786,0.719988518
7820, 11/22  21:00:00,11.7,118353.0501,19.55855634,21.66481712,23.9551157,15.265928,14.907994,6.238913033,6.475,0.017921227,0.000595893,0.004915879,0.368862856,0.175009933,0.719211432
7821, 11/22  22:00:00,10.6,112471.1315,18.58653377,22.79027953,23.94256412,15.284186,14.924724,6.238913033,6.475,0.017030577,0.000566279,0.004671569,0.350531083,0.166312277,0.593749919
7822, 11/22  23:00:00,11.1,112531.8806,18.59657292,21.84156062,23.9231494,15.284397,14.928,6.238913033,6.475,0.017039775,0.000566585,0.004674093,0.350720415,0.166402107,0.714693111
7823, 11/23  00:00:00,9.4,109593.4493,18.1109794,22.10974923,23.90674187,15.29455,14.936502,6.238913033,6.475,0.016594833,0.00055179,0.004552043,0.341562407,0.162057017,0.712164296
7824, 11/23  01:00:00,8.3,80486.26437,13.3008413,18.55112378,22.64520777,15.846158,15.476978,6.238913033,6.475,0.012187372,0.000405239,0.003343055,0.250846035,0.119015908,-0.077625789
7825, 11/23  02:00:00,8.9,83896.52896,13.86440812,18.92492821,22.32165625,15.921729,15.582704,6.238913033,6.475,0.01270376,0.000422409,0.003484703,0.261474573,0.124058703,-0.416212753
7826, 11/23  03:00:00,7.2,86283.26538,14.25883072,19.90237059,22.37553803,15.885058,15.536955,6.238913033,6.475,0.013065164,0.000434426,0.003583838,0.268913151,0.127587996,-0.359355795
7827, 11/23  04:00:00,8.3,83399.30233,13.78223841,20.49637922,22.37387617,15.908979,15.553848,6.238913033,6.475,0.012628469,0.000419906,0.00346405,0.259924901,0.123323449,-0.429110611
7828, 11/23  05:00:00,7.8,84871.89684,14.02559355,20.6131354,22.36118164,15.90382,15.554622,6.238913033,6.475,0.012851452,0.00042732,0.003525215,0.264514436,0.12550099,-0.38167683
7829, 11/23  06:00:00,7.2,86244.88293,14.25248779,18.88320782,22.3754214,15.903809,15.550323,6.238913033,6.475,0.013059352,0.000434233,0.003582243,0.268793527,0.12753124,-0.424390049
7830, 11/23  07:00:00,8.9,106413.3029,17.585441,21.25381007,23.41857052,15.426991,15.080734,6.238913033,6.475,0.01611329,0.000535778,0.004419953,0.331651062,0.1573545,0.536539304
7831, 11/23  08:00:00,10,113436.9254,18.74613704,22.73869058,23.70630986,15.389615,15.03087,6.238913033,6.475,0.017176819,0.000571141,0.004711684,0.353541106,0.167740407,0.5915547
7832, 11/23  09:00:00,11.7,129402.3665,21.38452261,23.51960466,24.75536972,14.913608,14.557424,6.238913033,6.475,0.019594334,0.000651525,0.00537482,0.403299505,0.191348677,0.046671788
7833, 11/23  10:00:00,12.2,136492.1466,22.55615159,24.16870513,25.04058283,14.857027,14.492681,6.238913033,6.475,0.020667881,0.000687222,0.0056693,0.425395737,0.201832411,-0.409056131
7834, 11/23  11:00:00,12.2,133740.2146,22.10137821,24.18298337,25.01529248,14.868004,14.50235,6.238913033,6.475,0.020251179,0.000673366,0.005554996,0.416818979,0.1977631,-0.340257179
7835, 11/23  12:00:00,12.2,136618.8905,22.57709678,23.92346463,25.04629681,14.84612,14.481634,6.238913033,6.475,0.020687073,0.00068786,0.005674564,0.425790751,0.202019829,-0.27891675
7836, 11/23  13:00:00,12.8,136586.5981,22.57176027,23.72765123,25.05504408,14.849258,14.476301,6.238913033,6.475,0.020682183,0.000687697,0.005673223,0.425690108,0.201972078,-0.391187866
7837, 11/23  14:00:00,14.4,137050.5149,22.64842532,23.89194424,25.07565689,14.84326,14.472069,6.238913033,6.475,0.02075243,0.000690033,0.005692492,0.427135966,0.202658077,-0.436116816
7838, 11/23  15:00:00,15.6,144150.0093,23.82165965,23.82018181,25.07570506,14.841475,14.468905,6.238913033,6.475,0.021827448,0.000725778,0.005987374,0.449262474,0.213156176,-0.479654693
7839, 11/23  16:00:00,15,145109.9146,23.9802898,23.9314958,25.02478744,14.85277,14.482398,6.238913033,6.475,0.021972799,0.000730611,0.006027245,0.452254145,0.214575598,-0.407092331
7840, 11/23  17:00:00,12.8,131255.8087,21.69081514,23.98795586,24.98562088,14.873491,14.503162,6.238913033,6.475,0.019874986,0.000660857,0.005451805,0.409076001,0.194089382,-0.19951684
7841, 11/23  18:00:00,12.8,127945.8517,21.14382474,24.05642627,24.98205272,14.872632,14.506996,6.238913033,6.475,0.019373786,0.000644192,0.005314323,0.398760084,0.189194913,-0.200150677
7842, 11/23  19:00:00,12.2,108456.3919,17.92307379,23.09386778,24.1252126,15.260903,14.890413,6.238913033,6.475,0.016422658,0.000546065,0.004504814,0.338018618,0.160375638,0.668016399
7843, 11/23  20:00:00,11.7,112498.3579,18.59103309,22.81865323,23.89179624,15.29576,14.950037,6.238913033,6.475,0.017034699,0.000566416,0.0046727,0.350615937,0.166352537,0.71815023
7844, 11/23  21:00:00,11.1,121336.1372,20.0515295,22.90142964,23.96049477,15.265386,14.90803,6.238913033,6.475,0.018372931,0.000610913,0.005039784,0.378160039,0.179421056,0.60255872
7845, 11/23  22:00:00,10.6,112462.7973,18.58515648,22.83145699,23.94731541,15.282698,14.922946,6.238913033,6.475,0.017029315,0.000566237,0.004671223,0.350505108,0.166299953,0.593684467
7846, 11/23  23:00:00,10,115439.1178,19.07701143,22.70573303,23.92647035,15.282768,14.926697,6.238913033,6.475,0.017479994,0.000581222,0.004794847,0.359781202,0.17070107,0.715207736
7847, 11/24  00:00:00,9.4,109585.418,18.10965219,21.42730258,23.91940571,15.289799,14.9313,6.238913033,6.475,0.016593617,0.00055175,0.004551709,0.341537377,0.162045141,0.71257283
7848, 11/24  01:00:00,8.9,80467.5206,13.29774378,19.16519332,22.65182864,15.843927,15.474748,6.238913033,6.475,0.012184534,0.000405144,0.003342276,0.250787617,0.118988192,-0.069505704
7849, 11/24  02:00:00,9.4,83871.17525,13.86021826,20.95087405,22.32035205,15.921313,15.58274,6.238913033,6.475,0.012699921,0.000422281,0.00348365,0.261395555,0.124021213,-0.417137071
7850, 11/24  03:00:00,8.3,86268.63399,14.2564128,21.1951681,22.37882704,15.883742,15.535572,6.238913033,6.475,0.013062948,0.000434352,0.00358323,0.268867551,0.127566361,-0.355529129
7851, 11/24  04:00:00,7.2,83392.92692,13.78118484,18.29787014,22.38120123,15.906938,15.551904,6.238913033,6.475,0.012627504,0.000419873,0.003463785,0.259905031,0.123314022,-0.421306105
7852, 11/24  05:00:00,6.7,83464.67233,13.7930412,18.67130082,22.34599582,15.906871,15.558231,6.238913033,6.475,0.012638368,0.000420235,0.003466765,0.260128635,0.123420112,-0.397136944
7853, 11/24  06:00:00,7.2,84853.82227,14.02260662,19.57495257,22.34661885,15.913932,15.560779,6.238913033,6.475,0.012848715,0.000427229,0.003524465,0.264458104,0.125474263,-0.455001804
7854, 11/24  07:00:00,8.9,106468.965,17.5946395,21.87655846,23.37758215,15.441609,15.096085,6.238913033,6.475,0.016121718,0.000536059,0.004422265,0.331824541,0.157436808,0.504299815
7855, 11/24  08:00:00,9.4,112365.5331,18.569083,21.48941184,23.68501031,15.401846,15.043627,6.238913033,6.475,0.017014587,0.000565747,0.004667183,0.350201971,0.166156127,0.594897276
7856, 11/24  09:00:00,10.6,129434.8189,21.38988557,23.2419565,24.74326409,14.918783,14.562696,6.238913033,6.475,0.019599248,0.000651689,0.005376168,0.403400647,0.191396665,0.058448743
7857, 11/24  10:00:00,11.7,136511.3545,22.55932581,24.07562459,25.03670567,14.858372,14.494216,6.238913033,6.475,0.02067079,0.000687318,0.005670097,0.425455601,0.201860814,-0.40526998
7858, 11/24  11:00:00,12.8,133736.3052,22.10073215,23.76582241,24.99980585,14.873288,14.507479,6.238913033,6.475,0.020250587,0.000673346,0.005554834,0.416806795,0.197757319,-0.321651336
7859, 11/24  12:00:00,13.3,136633.5378,22.57951734,23.45488492,25.03529625,14.850303,14.485052,6.238913033,6.475,0.020689291,0.000687934,0.005675172,0.425836402,0.202041488,-0.266051202
7860, 11/24  13:00:00,13.9,136600.1348,22.57399729,24.03288669,25.0720434,14.8487,14.474511,6.238913033,6.475,0.020684233,0.000687765,0.005673785,0.425732297,0.201992095,-0.409153732
7861, 11/24  14:00:00,16.1,143855.3515,23.77296567,23.66652226,25.08168029,14.838763,14.466779,6.238913033,6.475,0.021782831,0.000724295,0.005975136,0.448344134,0.212720462,-0.457887294
7862, 11/24  15:00:00,16.1,146196.5307,24.15985967,23.88273676,25.01493742,14.84716,14.490767,6.238913033,6.475,0.022137336,0.000736082,0.006072378,0.455640727,0.216182389,-0.462897002
7863, 11/24  16:00:00,15,141085.9584,23.31530673,24.10717503,25.02746033,14.860665,14.491776,6.238913033,6.475,0.021363484,0.000710351,0.005860107,0.439712956,0.20862533,-0.401689933
7864, 11/24  17:00:00,13.9,134844.7807,22.28391443,23.25474796,24.98011242,14.873755,14.506403,6.238913033,6.475,0.020418434,0.000678927,0.005600875,0.420261505,0.199396434,-0.194862042
7865, 11/24  18:00:00,13.3,136734.7749,22.59624739,23.80719652,24.9905539,14.871156,14.503347,6.238913033,6.475,0.02070462,0.000688443,0.005679377,0.42615192,0.202191188,-0.326127122
7866, 11/24  19:00:00,12.8,108439.506,17.9202833,22.45277349,24.15723944,15.25388,14.882343,6.238913033,6.475,0.016420101,0.00054598,0.004504113,0.337965991,0.160350669,0.655732182
7867, 11/24  20:00:00,12.8,112454.3968,18.58376826,22.03345527,23.91800139,15.28422,14.938722,6.238913033,6.475,0.017028043,0.000566194,0.004670874,0.350478927,0.166287531,0.719763412
7868, 11/24  21:00:00,12.2,118343.6936,19.55701013,22.49362042,23.97174468,15.260908,14.90264,6.238913033,6.475,0.01791981,0.000595846,0.004915491,0.368833695,0.174996098,0.718787323
7869, 11/24  22:00:00,12.2,112447.9032,18.58269516,22.01901887,23.96513196,15.276306,14.916178,6.238913033,6.475,0.017027059,0.000566162,0.004670605,0.350458689,0.166277929,0.593306505
7870, 11/24  23:00:00,11.7,112492.5259,18.59006932,22.63192857,23.94613069,15.275796,14.919341,6.238913033,6.475,0.017033816,0.000566386,0.004672458,0.350597761,0.166343913,0.715111176
7871, 11/25  00:00:00,10.6,109561.9593,18.10577549,21.91600386,23.93816127,15.2829,14.923941,6.238913033,6.475,0.016590065,0.000551631,0.004550735,0.341464264,0.162010452,0.712841216
7872, 11/25  01:00:00,11.1,80440.54691,13.29328621,22.82847233,22.67307501,15.833862,15.464272,6.238913033,6.475,0.012180449,0.000405009,0.003341156,0.25070355,0.118948305,-0.041171053
7873, 11/25  02:00:00,11.7,84795.76936,14.01301302,21.08861163,22.36646719,15.907528,15.566623,6.238913033,6.475,0.012839925,0.000426937,0.003522053,0.264277174,0.12538842,-0.370594907
7874, 11/25  03:00:00,11.7,90826.34189,15.00960156,22.00628863,22.4284236,15.864059,15.516301,6.238913033,6.475,0.013753085,0.0004573,0.003772538,0.283072247,0.134305893,-0.300593299
7875, 11/25  04:00:00,11.7,84849.24113,14.02184956,21.54392602,22.42443388,15.890019,15.533714,6.238913033,6.475,0.012848021,0.000427206,0.003524274,0.264443826,0.125467489,-0.436291575
7876, 11/25  05:00:00,11.7,87865.11238,14.5202405,21.51191368,22.41034756,15.883724,15.534105,6.238913033,6.475,0.01330469,0.00044239,0.003649541,0.273843186,0.129927091,-0.328531005
7877, 11/25  06:00:00,11.7,81984.36429,13.54841136,23.1087205,22.40493049,15.8915,15.53766,6.238913033,6.475,0.012414217,0.000412782,0.00340528,0.25551506,0.121231165,-0.336976426
7878, 11/25  07:00:00,12.2,106373.9702,17.57894104,22.10835253,23.43696898,15.418073,15.071991,6.238913033,6.475,0.016107334,0.00053558,0.004418319,0.331528477,0.157296339,0.55075154
7879, 11/25  08:00:00,11.7,113509.2848,18.75809488,21.42104674,23.70543497,15.387424,15.028585,6.238913033,6.475,0.017187776,0.000571506,0.00471469,0.353766624,0.167847405,0.591040979
7880, 11/25  09:00:00,11.7,129430.5326,21.38917722,23.70269858,24.70960792,14.92676,14.571521,6.238913033,6.475,0.019598599,0.000651667,0.00537599,0.403387288,0.191390326,0.090628771
7881, 11/25  10:00:00,12.8,137038.7238,22.64647677,23.93130118,24.99715511,14.874598,14.512476,6.238913033,6.475,0.020750645,0.000689974,0.005692002,0.427099217,0.202640641,-0.365733564
7882, 11/25  11:00:00,13.9,134338.4201,22.20023527,23.39318901,24.96006897,14.88361,14.522429,6.238913033,6.475,0.02034176,0.000676378,0.005579843,0.418683365,0.198647673,-0.288142585
7883, 11/25  12:00:00,14.4,137327.0541,22.69412509,23.7128778,24.9797594,14.863276,14.503142,6.238913033,6.475,0.020794304,0.000691425,0.005703978,0.427997836,0.203066998,-0.218747013
7884, 11/25  13:00:00,15,143237.5641,23.67087257,24.00940882,24.97829314,14.876732,14.509978,6.238913033,6.475,0.021689284,0.000721184,0.005949475,0.446418719,0.211806933,-0.383626737
7885, 11/25  14:00:00,13.9,138235.0272,22.84417314,24.10486661,24.98150046,14.877866,14.507984,6.238913033,6.475,0.020931791,0.000695997,0.005741691,0.430827654,0.204409628,-0.312062262
7886, 11/25  15:00:00,15,142294.1408,23.51496618,24.18297416,24.97477837,14.873306,14.51192,6.238913033,6.475,0.021546429,0.000716434,0.00591029,0.443478416,0.210411883,-0.363025178
7887, 11/25  16:00:00,14.4,139371.2833,23.03194631,23.55563186,24.97489077,14.856649,14.506954,6.238913033,6.475,0.021103845,0.000701718,0.005788887,0.434368946,0.206089822,-0.208658419
7888, 11/25  17:00:00,15,143292.1193,23.67988816,24.04580815,24.97084828,14.879055,14.512519,6.238913033,6.475,0.021697545,0.000721459,0.005951741,0.446588747,0.211887604,-0.377540239
7889, 11/25  18:00:00,14.4,138888.065,22.95209158,23.85548813,24.95190509,14.87253,14.519586,6.238913033,6.475,0.021030675,0.000699285,0.005768816,0.432862932,0.205375282,-0.164604708
7890, 11/25  19:00:00,13.9,114311.0294,18.89058801,20.96436862,24.11081573,15.264501,14.897504,6.238913033,6.475,0.017309177,0.000575542,0.004747991,0.356265367,0.169032954,0.556931671
7891, 11/25  20:00:00,12.8,112466.7435,18.58580862,22.75509797,23.87395406,15.30064,14.955401,6.238913033,6.475,0.017029912,0.000566257,0.004671387,0.350517407,0.166305788,0.716535653
7892, 11/25  21:00:00,12.2,118371.0273,19.56152717,22.71159063,23.92297042,15.279974,14.922724,6.238913033,6.475,0.017923949,0.000595984,0.004916626,0.368918884,0.175036516,0.719336284
7893, 11/25  22:00:00,12.2,112485.5897,18.58892307,22.42834199,23.91745203,15.294338,14.935282,6.238913033,6.475,0.017032766,0.000566352,0.00467217,0.350576143,0.166333656,0.593440777
7894, 11/25  23:00:00,12.2,115459.3241,19.08035065,21.70111224,23.90891511,15.29131,14.935349,6.238913033,6.475,0.017483054,0.000581324,0.004795686,0.359844178,0.17073095,0.71424754
7895, 11/26  00:00:00,12.2,109592.694,18.11085459,22.22465178,23.90741012,15.29538,14.936978,6.238913033,6.475,0.016594719,0.000551786,0.004552011,0.341560053,0.1620559,0.712049721
7896, 11/26  01:00:00,12.2,80449.80049,13.29481542,21.49934747,22.63956816,15.842982,15.475104,6.238913033,6.475,0.01218185,0.000405055,0.00334154,0.25073239,0.118961989,-0.077770513
7897, 11/26  02:00:00,12.2,84804.67766,14.01448517,22.16536294,22.34083814,15.917632,15.576288,6.238913033,6.475,0.012841274,0.000426981,0.003522423,0.264304938,0.125401593,-0.397781051
7898, 11/26  03:00:00,12.2,90842.40009,15.01225527,22.68825214,22.39236097,15.877662,15.530628,6.238913033,6.475,0.013755516,0.000457381,0.003773204,0.283122295,0.134329638,-0.34033596
7899, 11/26  04:00:00,11.7,84885.12217,14.02777912,20.51702928,22.39159354,15.902575,15.546761,6.238913033,6.475,0.012853455,0.000427386,0.003525765,0.264555654,0.125520547,-0.471443914
7900, 11/26  05:00:00,12.2,87898.1086,14.52569332,22.60558808,22.38570712,15.894558,15.545338,6.238913033,6.475,0.013309686,0.000442556,0.003650911,0.273946023,0.129975882,-0.355237161
7901, 11/26  06:00:00,11.7,82010.39181,13.55271256,21.67523693,22.37972621,15.9008,15.547244,6.238913033,6.475,0.012418158,0.000412913,0.003406361,0.255596179,0.121269652,-0.363896025
7902, 11/26  07:00:00,11.7,106399.0989,17.58309371,21.94663529,23.40708113,15.429508,15.083586,6.238913033,6.475,0.016111139,0.000535707,0.004419363,0.331606794,0.157333497,0.527761407
7903, 11/26  08:00:00,12.2,113544.1166,18.76385103,22.09495169,23.68925936,15.395715,15.037021,6.238913033,6.475,0.01719305,0.000571681,0.004716137,0.353875182,0.167898911,0.583958997
7904, 11/26  09:00:00,12.2,129437.2329,21.3902845,23.55359294,24.72381458,14.925162,14.569404,6.238913033,6.475,0.019599614,0.000651701,0.005376269,0.40340817,0.191400234,0.07719192
7905, 11/26  10:00:00,13.3,137023.7253,22.64399817,24.05755036,25.04442196,14.854724,14.492097,6.238913033,6.475,0.020748374,0.000689898,0.005691379,0.427052472,0.202618462,-0.42347139
7906, 11/26  11:00:00,13.9,134236.5786,22.18340536,23.75079122,24.99941516,14.87101,14.50633,6.238913033,6.475,0.020326339,0.000675865,0.005575613,0.418365963,0.198497079,-0.327285984
7907, 11/26  12:00:00,13.9,140093.1912,23.15124596,24.06939879,25.03725883,14.846798,14.483258,6.238913033,6.475,0.021213158,0.000705353,0.005818872,0.436618867,0.207157315,-0.394991728
7908, 11/26  13:00:00,14.4,131689.8644,21.76254545,24.01468837,25.04673904,14.855033,14.482946,6.238913033,6.475,0.019940711,0.000663043,0.005469833,0.410428793,0.194731225,-0.286300671
7909, 11/26  14:00:00,14.4,129961.3897,21.47690456,24.03804161,25.03010059,14.853836,14.485174,6.238913033,6.475,0.019678982,0.00065434,0.00539804,0.405041774,0.19217531,-0.270525888
7910, 11/26  15:00:00,13.9,131261.153,21.69169831,23.69745278,25.01559232,14.863417,14.492139,6.238913033,6.475,0.019875795,0.000660884,0.005452026,0.409092657,0.194097285,-0.236762074
7911, 11/26  16:00:00,13.9,128418.2388,21.22188957,23.68377822,24.99202177,14.869369,14.500507,6.238913033,6.475,0.019445316,0.000646571,0.005333944,0.400232341,0.189893437,-0.211478835
7912, 11/26  17:00:00,13.9,131381.9337,21.71165804,23.76922343,24.98903315,14.874559,14.5058,6.238913033,6.475,0.019894084,0.000661492,0.005457043,0.409469086,0.194275884,-0.3264214
7913, 11/26  18:00:00,13.3,130871.172,21.62725159,24.09989142,24.96741842,14.879913,14.511784,6.238913033,6.475,0.019816743,0.000658921,0.005435828,0.40787723,0.193520615,-0.17897476
7914, 11/26  19:00:00,13.3,108452.389,17.9224123,22.34600196,24.13622507,15.261665,14.88821,6.238913033,6.475,0.016422052,0.000546045,0.004504648,0.338006143,0.160369719,0.66244267
7915, 11/26  20:00:00,13.3,112465.9431,18.58567635,22.44170116,23.90832273,15.292924,14.94337,6.238913033,6.475,0.017029791,0.000566253,0.004671354,0.350514912,0.166304605,0.714982926
7916, 11/26  21:00:00,12.8,118351.3943,19.5582827,22.92104769,23.95651825,15.270352,14.908713,6.238913033,6.475,0.017920976,0.000595885,0.00491581,0.368857695,0.175007485,0.715497041
7917, 11/26  22:00:00,12.8,112450.9044,18.58319112,21.71633829,23.94669188,15.287001,14.923179,6.238913033,6.475,0.017027514,0.000566177,0.004670729,0.350468042,0.166282367,0.589668342
7918, 11/26  23:00:00,13.3,115434.6185,19.07626789,22.85563925,23.93918573,15.283874,14.923482,6.238913033,6.475,0.017479313,0.0005812,0.00479466,0.35976718,0.170694417,0.710925626
7919, 11/27  00:00:00,13.3,109568.0195,18.10677698,22.53292042,23.92690305,15.289814,14.927236,6.238913033,6.475,0.016590982,0.000551662,0.004550987,0.341483152,0.162019414,0.708960287
7920, 11/27  01:00:00,13.3,80437.64058,13.29280592,19.91838167,22.6703864,15.836888,15.464286,6.238913033,6.475,0.012180009,0.000404994,0.003341035,0.250694492,0.118944008,-0.047417148
7921, 11/27  02:00:00,12.2,84781.16617,14.01059976,21.6567174,22.36222039,15.911328,15.567218,6.238913033,6.475,0.012837713,0.000426863,0.003521447,0.264231662,0.125366826,-0.377762083
7922, 11/27  03:00:00,12.2,90817.50498,15.0081412,21.69168098,22.42061801,15.870569,15.519794,6.238913033,6.475,0.013751746,0.000457255,0.00377217,0.283044706,0.134292825,-0.312308149
7923, 11/27  04:00:00,12.8,84858.6151,14.02339866,19.30752281,22.42019356,15.894126,15.535279,6.238913033,6.475,0.012849441,0.000427253,0.003524664,0.264473041,0.125481351,-0.443281147
7924, 11/27  05:00:00,13.9,87864.40727,14.52012397,23.09063712,22.40834884,15.887295,15.53524,6.238913033,6.475,0.013304583,0.000442387,0.003649511,0.273840988,0.129926048,-0.333009675
7925, 11/27  06:00:00,15,85461.83958,14.12308515,22.99563821,22.40653546,15.892766,15.53668,6.238913033,6.475,0.012940782,0.00043029,0.003549719,0.26635307,0.126373345,-0.420414727
7926, 11/27  07:00:00,12.8,106369.7263,17.57823971,22.39432247,23.42844245,15.42525,15.077143,6.238913033,6.475,0.016106691,0.000535559,0.004418143,0.33151525,0.157290063,0.540249709
7927, 11/27  08:00:00,12.2,113529.4936,18.76143449,22.10758508,23.69542687,15.392468,15.03173,6.238913033,6.475,0.017190836,0.000571607,0.004715529,0.353829607,0.167877288,0.583729451
7928, 11/27  09:00:00,12.2,129448.8611,21.39220612,23.93800259,24.70307133,14.934042,14.576931,6.238913033,6.475,0.019601374,0.00065176,0.005376752,0.403444411,0.191417429,0.098115593
7929, 11/27  10:00:00,12.2,137069.1009,22.65149677,24.09897209,25.00126047,14.872522,14.508701,6.238913033,6.475,0.020755244,0.000690127,0.005693264,0.427193891,0.20268556,-0.369551328
7930, 11/27  11:00:00,12.2,134325.349,22.1980752,23.958381,25.01638781,14.873861,14.50863,6.238913033,6.475,0.020339781,0.000676312,0.0055793,0.418642627,0.198628344,-0.347557582
7931, 11/27  12:00:00,13.9,134239.9632,22.18396468,25.41959466,24.99098548,14.860682,14.500334,6.238913033,6.475,0.020326851,0.000675882,0.005575754,0.418376511,0.198502083,-0.220955949
7932, 11/27  13:00:00,14.4,134324.9051,22.19800184,23.69187697,25.0113055,14.865872,14.494928,6.238913033,6.475,0.020339714,0.00067631,0.005579282,0.418641244,0.198627688,-0.237375634
7933, 11/27  14:00:00,15,143217.0509,23.66748264,24.27584977,25.01173848,14.866041,14.49752,6.238913033,6.475,0.021686178,0.000721081,0.005948623,0.446354786,0.2117766,-0.419830023
7934, 11/27  15:00:00,15,144766.8044,23.92358877,23.92258203,25.01537556,14.869232,14.493038,6.238913033,6.475,0.021920844,0.000728884,0.006012993,0.451184797,0.214068237,-0.394672952
7935, 11/27  16:00:00,13.9,135362.0314,22.36939323,23.79472726,25.00251062,14.862771,14.496726,6.238913033,6.475,0.020496757,0.000681532,0.005622359,0.421873585,0.200161298,-0.226289641
7936, 11/27  17:00:00,13.3,128424.254,21.22288361,24.11747063,24.99124801,14.871173,14.503474,6.238913033,6.475,0.019446227,0.000646601,0.005334194,0.400251088,0.189902331,-0.214396611
7937, 11/27  18:00:00,12.8,127926.6616,21.14065346,23.57825261,24.97017144,14.877352,14.511641,6.238913033,6.475,0.01937088,0.000644095,0.005313526,0.398700276,0.189166536,-0.185787065
7938, 11/27  19:00:00,12.2,108449.1426,17.92187581,22.51460876,24.13885284,15.257605,14.887252,6.238913033,6.475,0.01642156,0.000546029,0.004504513,0.337996025,0.160364918,0.663618677
7939, 11/27  20:00:00,12.8,112467.2036,18.58588466,21.61387364,23.91767341,15.287402,14.941098,6.238913033,6.475,0.017029982,0.000566259,0.004671406,0.350518841,0.166306469,0.718831912
7940, 11/27  21:00:00,12.2,115443.4449,19.0777265,21.28159804,23.97494402,15.259953,14.901774,6.238913033,6.475,0.01748065,0.000581244,0.004795027,0.359794688,0.170707469,0.718272483
7941, 11/27  22:00:00,12.8,112290.1642,18.55662783,21.91555455,23.97731018,15.273058,14.911357,6.238913033,6.475,0.017003174,0.000565368,0.004664053,0.349967074,0.166044679,0.653316283
7942, 11/27  23:00:00,12.2,110925.6684,18.33113665,22.61204934,23.96148286,15.271626,14.914014,6.238913033,6.475,0.01679656,0.000558498,0.004607378,0.345714443,0.164026984,0.713897759
7943, 11/28  00:00:00,11.7,109524.3029,18.09955255,22.24894881,23.95630762,15.277231,14.916923,6.238913033,6.475,0.016584363,0.000551442,0.004549171,0.341346903,0.16195477,0.712003031
7944, 11/28  01:00:00,11.7,80399.67936,13.2865326,18.79155973,22.68429274,15.830824,15.459844,6.238913033,6.475,0.012174261,0.000404803,0.003339459,0.250576181,0.118887874,-0.031845652
7945, 11/28  02:00:00,11.1,83225.80676,13.75356722,19.11240553,22.36974961,15.90569,15.56431,6.238913033,6.475,0.012602198,0.000419032,0.003456844,0.259384179,0.123066899,-0.367145777
7946, 11/28  03:00:00,10.6,86193.96714,14.24407365,20.42223131,22.42490558,15.866994,15.517162,6.238913033,6.475,0.013051642,0.000433976,0.003580128,0.268634842,0.12745595,-0.306428527
7947, 11/28  04:00:00,10.6,83309.37186,13.76737686,18.72472333,22.41980202,15.89258,15.535343,6.238913033,6.475,0.012614852,0.000419453,0.003460315,0.259644621,0.123190468,-0.380896056
7948, 11/28  05:00:00,10,83397.51972,13.78194383,19.70657903,22.40105779,15.888867,15.53766,6.238913033,6.475,0.012628199,0.000419897,0.003463976,0.259919345,0.123320813,-0.340021927
7949, 11/28  06:00:00,10.6,84776.2564,14.00978839,20.46318568,22.40382529,15.893759,15.538432,6.238913033,6.475,0.01283697,0.000426838,0.003521243,0.26421636,0.125359566,-0.395298794
7950, 11/28  07:00:00,10.6,106367.2749,17.57783461,20.93192448,23.43931246,15.418542,15.070901,6.238913033,6.475,0.01610632,0.000535547,0.004418041,0.33150761,0.157286438,0.550296905
7951, 11/28  08:00:00,10.6,108880.5126,17.99316231,22.80405334,23.70493619,15.389191,15.028703,6.238913033,6.475,0.016486879,0.0005482,0.00452243,0.339340446,0.16100279,0.649757212
7952, 11/28  09:00:00,11.1,129416.0691,21.38678705,23.20919348,24.72073552,14.924361,14.567598,6.238913033,6.475,0.019596409,0.000651594,0.00537539,0.403342211,0.191368939,0.081061633
7953, 11/28  10:00:00,11.1,132398.4811,21.87964864,24.06021962,24.99610933,14.873642,14.509643,6.238913033,6.475,0.020048011,0.000666611,0.005499266,0.41263729,0.195779064,-0.299617774
7954, 11/28  11:00:00,11.7,131243.4847,21.68877851,23.92264883,24.97075551,14.885795,14.520982,6.238913033,6.475,0.019873119,0.000660795,0.005451293,0.409037592,0.194071158,-0.234569191
7955, 11/28  12:00:00,12.2,132610.5021,21.9146864,23.90757675,24.99404129,14.863338,14.500369,6.238913033,6.475,0.020080116,0.000667678,0.005508073,0.413298081,0.196092582,-0.225011198
7956, 11/28  13:00:00,13.3,132541.1154,21.90321982,24.00422775,25.01676263,14.868151,14.496426,6.238913033,6.475,0.020069609,0.000667329,0.005505191,0.413081829,0.195989979,-0.291958112
7957, 11/28  14:00:00,13.3,133858.983,22.1210054,23.87023742,25.02627189,14.858468,14.49037,6.238913033,6.475,0.020269163,0.000673964,0.005559929,0.417189136,0.197938724,-0.3057698
7958, 11/28  15:00:00,13.9,132500.1998,21.89645827,24.13908065,25.02999384,14.857551,14.486976,6.238913033,6.475,0.020063413,0.000667123,0.005503491,0.41295431,0.195929476,-0.253973993
7959, 11/28  16:00:00,13.9,128372.9059,21.21439802,24.23657148,25.01445866,14.861438,14.492487,6.238913033,6.475,0.019438451,0.000646342,0.005332061,0.400091055,0.189826402,-0.23784291
7960, 11/28  17:00:00,13.3,128402.0884,21.21922062,24.53055817,25.00064717,14.865822,14.498576,6.238913033,6.475,0.01944287,0.000646489,0.005333273,0.400182006,0.189869555,-0.225241353
7961, 11/28  18:00:00,12.8,127891.6674,21.13487046,24.10110802,24.98554858,14.873248,14.507632,6.238913033,6.475,0.019365581,0.000643919,0.005312072,0.398591212,0.18911479,-0.203991715
7962, 11/28  19:00:00,12.2,108414.7833,17.91619772,21.12493055,24.14667778,15.25358,14.883677,6.238913033,6.475,0.016416357,0.000545856,0.004503086,0.337888939,0.160314111,0.661684554
7963, 11/28  20:00:00,11.7,110900.0621,18.32690507,22.07303797,23.92014035,15.28354,14.938165,6.238913033,6.475,0.016792683,0.000558369,0.004606314,0.345634638,0.16398912,0.720457597
7964, 11/28  21:00:00,11.1,113717.6948,18.79253589,22.13613512,23.97107352,15.26083,14.903393,6.238913033,6.475,0.017219333,0.000572555,0.004723346,0.354416161,0.168155584,0.71933241
7965, 11/28  22:00:00,10.6,110889.7685,18.32520397,22.687878,23.95772625,15.277228,14.917743,6.238913033,6.475,0.016791124,0.000558317,0.004605886,0.345602556,0.163973898,0.655891964
7966, 11/28  23:00:00,11.1,110938.139,18.33319749,22.73259179,23.94104473,15.278197,14.921808,6.238913033,6.475,0.016798448,0.00055856,0.004607895,0.34575331,0.164045424,0.715544283
7967, 11/29  00:00:00,11.1,112339.7422,18.56482089,22.34379156,23.94554177,15.28015,14.921457,6.238913033,6.475,0.017010681,0.000565617,0.004666112,0.35012159,0.16611799,0.657729307
7968, 11/29  01:00:00,10.6,80406.4138,13.28764551,19.14664399,22.66180904,15.837302,15.468536,6.238913033,6.475,0.012175281,0.000404837,0.003339738,0.25059717,0.118897832,-0.058985098
7969, 11/29  02:00:00,10.6,83248.47648,13.75731353,18.90819914,22.34936566,15.912038,15.572716,6.238913033,6.475,0.012605631,0.000419146,0.003457785,0.259454832,0.123100421,-0.386747035
7970, 11/29  03:00:00,10,86219.6842,14.24832355,18.53223198,22.40672315,15.873589,15.524922,6.238913033,6.475,0.013055536,0.000434106,0.003581197,0.268714992,0.127493978,-0.325601147
7971, 11/29  04:00:00,8.9,83330.41781,13.77085483,18.29689367,22.39509439,15.899666,15.544054,6.238913033,6.475,0.012618039,0.000419559,0.003461189,0.259710213,0.123221589,-0.406078043
7972, 11/29  05:00:00,9.4,83421.91469,13.78597524,21.20591903,22.38213681,15.896021,15.545887,6.238913033,6.475,0.012631893,0.000420019,0.003464989,0.259995375,0.123356886,-0.359397129
7973, 11/29  06:00:00,8.9,82013.34709,13.55320094,21.02567192,22.37661134,15.902322,15.548747,6.238913033,6.475,0.012418605,0.000412927,0.003406483,0.255605389,0.121274022,-0.367549218
7974, 11/29  07:00:00,6.7,106408.3069,17.58461539,20.13660799,23.39807802,15.431266,15.085044,6.238913033,6.475,0.016112533,0.000535753,0.004419746,0.331635492,0.157347113,0.520157715
7975, 11/29  08:00:00,8.9,108938.7901,18.00279301,21.40625028,23.68581183,15.398753,15.039385,6.238913033,6.475,0.016495703,0.000548494,0.004524851,0.339522076,0.161088965,0.642663908
7976, 11/29  09:00:00,8.3,129446.6109,21.39183426,23.04793398,24.71600981,14.926969,14.570784,6.238913033,6.475,0.019601034,0.000651748,0.005376658,0.403437398,0.191414102,0.08496118
7977, 11/29  10:00:00,9.4,132406.7729,21.88101891,23.97919299,25.00152993,14.871168,14.508191,6.238913033,6.475,0.020049267,0.000666652,0.005499611,0.412663132,0.195791325,-0.307821313
7978, 11/29  11:00:00,9.4,131224.0018,21.68555885,23.77816243,24.98201934,14.880988,14.516558,6.238913033,6.475,0.019870169,0.000660697,0.005450483,0.408976871,0.194042349,-0.247566724
7979, 11/29  12:00:00,10,133980.9451,22.14116038,24.11250201,25.02652666,14.85397,14.490794,6.238913033,6.475,0.020287631,0.000674578,0.005564995,0.417569247,0.198119071,-0.318954807
7980, 11/29  13:00:00,10.6,133896.989,22.12728612,23.64487314,25.06174212,14.846923,14.475208,6.238913033,6.475,0.020274918,0.000674155,0.005561508,0.417307587,0.197994924,-0.345409534
7981, 11/29  14:00:00,11.7,129581.6282,21.41414669,24.11570698,25.06824147,14.846704,14.476127,6.238913033,6.475,0.019621478,0.000652428,0.005382266,0.403858197,0.191613753,-0.350830402
7982, 11/29  15:00:00,11.7,131048.8957,21.6566215,24.12653262,25.04476914,14.845532,14.475759,6.238913033,6.475,0.019843654,0.000659816,0.00544321,0.408431129,0.193783417,-0.270708241
7983, 11/29  16:00:00,12.2,128312.4831,21.20441279,23.93240698,25.01275275,14.861188,14.490878,6.238913033,6.475,0.019429302,0.000646038,0.005329551,0.399902739,0.189737054,-0.234300841
7984, 11/29  17:00:00,11.1,128391.3718,21.21744962,23.99966971,24.97462404,14.878276,14.510604,6.238913033,6.475,0.019441247,0.000646435,0.005332828,0.400148606,0.189853708,-0.193068943
7985, 11/29  18:00:00,10,129328.9876,21.3723963,23.65348788,24.95428396,14.884073,14.517053,6.238913033,6.475,0.019583223,0.000651156,0.005371773,0.40307081,0.191240171,-0.165958211
7986, 11/29  19:00:00,9.4,108453.4321,17.92258468,22.3162216,24.11773464,15.267689,14.896288,6.238913033,6.475,0.01642221,0.00054605,0.004504691,0.338009394,0.160371261,0.669597801
7987, 11/29  20:00:00,8.3,110940.6904,18.33361913,21.88094961,23.86561856,15.302299,14.955462,6.238913033,6.475,0.016798835,0.000558573,0.004608001,0.345761261,0.164049197,0.712050994
7988, 11/29  21:00:00,7.2,113770.4879,18.80126026,22.75602234,23.90493651,15.289533,14.928826,6.238913033,6.475,0.017227328,0.000572821,0.004725539,0.354580698,0.168233649,0.715446277
7989, 11/29  22:00:00,6.7,112384.0908,18.57214977,21.40536874,23.9149657,15.298505,14.938092,6.238913033,6.475,0.017017397,0.000565841,0.004667954,0.350259809,0.166183569,0.652611677
7990, 11/29  23:00:00,6.7,111005.9935,18.34441087,22.39174332,23.89471642,15.297666,14.940314,6.238913033,6.475,0.016808723,0.000558902,0.004610714,0.345964787,0.164145761,0.711361633
7991, 11/30  00:00:00,5.6,109596.9369,18.11155575,21.61648122,23.86489588,15.309999,14.950376,6.238913033,6.475,0.016595361,0.000551808,0.004552188,0.341573277,0.162062174,0.7037475
7992, 11/30  01:00:00,5,80504.9656,13.30393179,20.72145202,22.58595129,15.867134,15.498433,6.238913033,6.475,0.012190204,0.000405333,0.003343832,0.25090432,0.119043562,-0.146491075
7993, 11/30  02:00:00,5,83356.65686,13.77519099,21.35729722,22.27201772,15.942586,15.602234,6.238913033,6.475,0.012622012,0.000419691,0.003462279,0.259791991,0.123260389,-0.468282154
7994, 11/30  03:00:00,4.4,86334.18499,14.2672455,20.75796801,22.33904853,15.903067,15.553532,6.238913033,6.475,0.013072874,0.000434682,0.003585953,0.269071849,0.127663292,-0.400437907
7995, 11/30  04:00:00,3.9,82220.65872,13.58746044,19.25090303,22.30948963,15.932284,15.576762,6.238913033,6.475,0.012449997,0.000413971,0.003415094,0.256251503,0.121580576,-0.443688249
7996, 11/30  05:00:00,3.3,86640.64442,14.31788977,18.33382014,22.31254811,15.925782,15.574509,6.238913033,6.475,0.013119279,0.000436225,0.003598682,0.27002697,0.128116457,-0.439598065
7997, 11/30  06:00:00,3.9,82490.66471,13.63208056,19.7899855,22.30469241,15.931454,15.577459,6.238913033,6.475,0.012490882,0.000415331,0.003426309,0.257093012,0.121979837,-0.446865912
7998, 11/30  07:00:00,3.9,106775.745,17.64533674,20.47399316,23.34747993,15.45557,15.108329,6.238913033,6.475,0.016168171,0.000537603,0.004435007,0.332780661,0.157890447,0.473317345
7999, 11/30  08:00:00,4.4,109134.565,18.03514601,21.81418208,23.62922952,15.422661,15.062908,6.238913033,6.475,0.016525348,0.00054948,0.004532983,0.340132234,0.16137846,0.612407494
8000, 11/30  09:00:00,7.2,129502.7022,21.40110369,23.4695455,24.69332993,14.940023,14.582841,6.238913033,6.475,0.019609527,0.000652031,0.005378988,0.403612214,0.191497044,0.107376626
8001, 11/30  10:00:00,7.8,131954.6862,21.80630885,24.28208591,24.99337959,14.877192,14.512167,6.238913033,6.475,0.019980811,0.000664376,0.005480833,0.411254145,0.19512282,-0.291075444
8002, 11/30  11:00:00,8.9,130707.2879,21.60016875,23.96738576,24.97254406,14.887506,14.521108,6.238913033,6.475,0.019791928,0.000658096,0.005429021,0.407366464,0.193278278,-0.227813849
8003, 11/30  12:00:00,8.9,132046.9856,21.82156188,24.14717387,25.00888305,14.859579,14.494657,6.238913033,6.475,0.019994787,0.000664841,0.005484667,0.411541808,0.195259304,-0.234630187
8004, 11/30  13:00:00,10,130597.3214,21.58199612,23.80419552,25.03137766,14.86632,14.491094,6.238913033,6.475,0.019775276,0.000657542,0.005424454,0.407023739,0.19311567,-0.29779083
8005, 11/30  14:00:00,10.6,132008.0304,21.81512431,24.12916271,25.03966121,14.854207,14.483332,6.238913033,6.475,0.019988888,0.000664645,0.005483049,0.411420399,0.1952017,-0.257264068
8006, 11/30  15:00:00,11.7,127796.0275,21.11906539,24.18919336,25.01982936,14.862676,14.488124,6.238913033,6.475,0.019351099,0.000643438,0.0053081,0.398293138,0.188973366,-0.230985732
8007, 11/30  16:00:00,11.1,127832.1748,21.12503895,23.94070563,24.97479782,14.876792,14.504977,6.238913033,6.475,0.019356573,0.00064362,0.005309601,0.398405796,0.189026817,-0.182157609
8008, 11/30  17:00:00,11.1,127903.4228,21.13681311,23.26367527,24.93790014,14.894731,14.524925,6.238913033,6.475,0.019367361,0.000643978,0.005312561,0.398627849,0.189132173,-0.142876898
8009, 11/30  18:00:00,10.6,132183.8772,21.84418405,23.20453785,24.94734856,14.888575,14.520732,6.238913033,6.475,0.020015515,0.00066553,0.005490353,0.411968449,0.195461727,-0.213777926
8010, 11/30  19:00:00,10,108464.6602,17.92444018,21.47653835,24.10957643,15.271895,14.899533,6.238913033,6.475,0.01642391,0.000546107,0.004505158,0.338044387,0.160387864,0.67216579
8011, 11/30  20:00:00,10,110951.9034,18.33547214,21.67357445,23.88957266,15.298601,14.950822,6.238913033,6.475,0.016800532,0.00055863,0.004608467,0.345796208,0.164065778,0.714718972
8012, 11/30  21:00:00,10,113754.1469,18.79855981,22.33638353,23.91779849,15.281431,14.92147,6.238913033,6.475,0.017224853,0.000572739,0.00472486,0.354529769,0.168209486,0.716636423
8013, 11/30  22:00:00,9.6,110940.0789,18.33351807,21.90341845,23.9010653,15.302545,14.941548,6.238913033,6.475,0.016798742,0.00055857,0.004607976,0.345759356,0.164048293,0.651141751
8014, 11/30  23:00:00,9.2,111023.9366,18.34737608,22.68658376,23.87796119,15.304115,14.946082,6.238913033,6.475,0.01681144,0.000558992,0.004611459,0.346020709,0.164172294,0.70778804
8015, 12/01  00:00:00,8.8,112421.5408,18.5783386,21.31701764,23.87928859,15.308631,14.948537,6.238913033,6.475,0.017023068,0.000566029,0.00466951,0.350376527,0.166238947,0.649618316
8016, 12/01  01:00:00,8.4,80482.796,13.30026813,19.12049142,22.58882937,15.86417,15.495501,6.238913033,6.475,0.012186847,0.000405221,0.003342911,0.250835225,0.11901078,-0.142737688
8017, 12/01  02:00:00,8,84035.66972,13.88740197,20.12153321,22.25470646,15.948177,15.608318,6.238913033,6.475,0.012724829,0.00042311,0.003490482,0.261908224,0.124264452,-0.483656788
8018, 12/01  03:00:00,7.6,86210.82324,14.24685922,21.45615586,22.31163303,15.911229,15.562645,6.238913033,6.475,0.013054195,0.000434061,0.003580829,0.268687376,0.127480875,-0.42664253
8019, 12/01  04:00:00,7.2,83303.4734,13.7664021,20.01885712,22.29881958,15.937888,15.583218,6.238913033,6.475,0.012613959,0.000419423,0.00346007,0.259626238,0.123181746,-0.505796715
8020, 12/01  05:00:00,7.2,86177.64281,14.24137596,20.15963599,22.30379689,15.928303,15.578744,6.238913033,6.475,0.01304917,0.000433894,0.00357945,0.268583965,0.127431811,-0.440701042
8021, 12/01  06:00:00,8.9,83347.62674,13.77369871,19.69518044,22.29937942,15.932614,15.579369,6.238913033,6.475,0.012620644,0.000419645,0.003461904,0.259763847,0.123247036,-0.44703013
8022, 12/01  07:00:00,8.3,106324.0929,17.5706985,22.41736653,23.32987164,15.462296,15.116463,6.238913033,6.475,0.016099781,0.000535329,0.004416248,0.331373028,0.157222584,0.464404385
8023, 12/01  08:00:00,9.4,113471.1341,18.75179023,21.35324696,23.62285337,15.42317,15.064632,6.238913033,6.475,0.017181999,0.000571314,0.004713105,0.353647722,0.167790991,0.552255242
8024, 12/01  09:00:00,10.6,129320.843,21.37105035,22.33926363,24.6789798,14.945579,14.589483,6.238913033,6.475,0.01958199,0.000651115,0.005371434,0.403045426,0.191228127,0.122274237
8025, 12/01  10:00:00,12.2,136396.5362,22.5403514,23.40450956,24.95401615,14.889366,14.525573,6.238913033,6.475,0.020653404,0.00068674,0.005665328,0.425097755,0.201691031,-0.304956264
8026, 12/01  11:00:00,13.3,133651.6877,22.08674861,23.83840343,24.9395929,14.89915,14.533161,6.238913033,6.475,0.020237774,0.00067292,0.005551319,0.416543073,0.197632194,-0.251890611
8027, 12/01  12:00:00,13.9,139459.0577,23.04645157,23.91356779,24.99224898,14.869665,14.50522,6.238913033,6.475,0.021117136,0.00070216,0.005792532,0.434642506,0.206219615,-0.331040157
8028, 12/01  13:00:00,14.4,136580.2007,22.57070306,24.16897909,25.02132316,14.866876,14.493516,6.238913033,6.475,0.020681214,0.000687665,0.005672957,0.425670169,0.201962618,-0.235681387
8029, 12/01  14:00:00,14.4,128094.3755,21.1683692,24.34343995,25.01491192,14.863662,14.492203,6.238913033,6.475,0.019396276,0.00064494,0.005320492,0.399222979,0.189414537,-0.230437988
8030, 12/01  15:00:00,16.1,144206.3479,23.83096995,23.89949116,25.02686372,14.853025,14.490507,6.238913033,6.475,0.021835979,0.000726062,0.005989714,0.449438061,0.213239484,-0.396329161
8031, 12/01  16:00:00,15.6,132147.2325,21.8381283,23.94936476,24.9782973,14.871207,14.512496,6.238913033,6.475,0.020009967,0.000665346,0.00548883,0.411854241,0.19540754,-0.367817085
8032, 12/01  17:00:00,13.9,138467.41,22.88257579,23.95238072,24.9543581,14.883109,14.514719,6.238913033,6.475,0.020966979,0.000697167,0.005751344,0.431551906,0.204753255,-0.164986273
8033, 12/01  18:00:00,13.3,130711.2525,21.60082392,23.98968859,24.94606708,14.888558,14.522816,6.238913033,6.475,0.019792528,0.000658116,0.005429186,0.40737882,0.193284141,-0.273305043
8034, 12/01  19:00:00,12.2,108310.9348,17.89903613,22.39529551,24.10778542,15.268693,14.899782,6.238913033,6.475,0.016400632,0.000545333,0.004498773,0.337565282,0.160160549,0.675944371
8035, 12/01  20:00:00,12.2,112331.5398,18.56346539,22.88627466,23.85460586,15.305631,14.962298,6.238913033,6.475,0.017009439,0.000565576,0.004665771,0.350096026,0.166105861,0.715980186
