,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Whole Building:Facility Total Electricity Demand Rate [W](Hourly),Site:Environmental Impact Total CO2 Emissions Carbon Equivalent Mass [kg](Hourly),WEST ZONE:Zone Air Temperature [C](TimeStep),EAST ZONE:Zone Air Temperature [C](TimeStep),WEST ZONE DEC OUTLET NODE:System Node Setpoint Temperature [C](TimeStep),EAST AIR LOOP OUTLET NODE:System Node Setpoint Temperature [C](TimeStep),WEST ZONE SUPPLY FAN:Fan Air Mass Flow Rate [kg/s](Hourly),EAST ZONE SUPPLY FAN:Fan Air Mass Flow Rate [kg/s](Hourly),Site:Environmental Impact Electricity CO Emissions Mass [kg](Hourly),CH4:Facility [kg](Hourly),PM2.5:Facility [kg](Hourly),SO2:Facility [kg](Hourly),NOx:Facility [kg](Hourly),Reward
8036, 12/01  21:00:00,10,121175.6469,20.02500751,22.92754329,23.91825573,15.280566,14.924818,6.238913033,6.475,0.01834863,0.000610105,0.005033118,0.37765985,0.179183738,0.605975372
8037, 12/01  22:00:00,10,112339.1285,18.56471948,21.71449677,23.90366519,15.297089,14.940164,6.238913033,6.475,0.017010589,0.000565614,0.004666087,0.350119678,0.166117083,0.596203489
8038, 12/01  23:00:00,10,112384.3778,18.5721972,22.8254117,23.88003001,15.298607,14.944944,6.238913033,6.475,0.01701744,0.000565842,0.004667966,0.350260703,0.166183993,0.716131009
8039, 12/02  00:00:00,9.4,114003.5957,18.83978273,22.80226831,23.89151606,15.300713,14.944637,6.238913033,6.475,0.017262625,0.000573995,0.004735221,0.355307209,0.168578348,0.627324136
8040, 12/02  01:00:00,8.9,80328.06425,13.27469777,19.48042385,22.60334719,15.857334,15.491089,6.238913033,6.475,0.012163417,0.000404442,0.003336484,0.250352983,0.118781976,-0.122079031
8041, 12/02  02:00:00,7.8,83170.75253,13.74446918,19.01120468,22.29490663,15.932575,15.595292,6.238913033,6.475,0.012593862,0.000418755,0.003454557,0.259212596,0.12298549,-0.440650154
8042, 12/02  03:00:00,7.2,86138.57672,14.23492005,19.42937257,22.34997608,15.892523,15.547398,6.238913033,6.475,0.013043255,0.000433697,0.003577828,0.26846221,0.127374044,-0.382830872
8043, 12/02  04:00:00,7.2,83236.75908,13.75537716,18.92305316,22.3284199,15.922792,15.57012,6.238913033,6.475,0.012603857,0.000419087,0.003457299,0.259418314,0.123083095,-0.472814164
8044, 12/02  05:00:00,6.7,84742.0117,14.00412925,20.47370849,22.31240386,15.920094,15.572687,6.238913033,6.475,0.012831785,0.000426666,0.00351982,0.264109632,0.125308928,-0.429465692
8045, 12/02  06:00:00,6.7,84733.19077,14.00267153,18.24675587,22.32220603,15.923074,15.572232,6.238913033,6.475,0.012830449,0.000426622,0.003519454,0.26408214,0.125295884,-0.477340413
8046, 12/02  07:00:00,8.3,106310.0824,17.5683832,20.68943401,23.33758256,15.454902,15.111478,6.238913033,6.475,0.01609766,0.000535259,0.004415666,0.331329362,0.157201867,0.475330052
8047, 12/02  08:00:00,10,112896.4325,18.65681733,22.71371676,23.64338204,15.41249,15.05635,6.238913033,6.475,0.017094977,0.00056842,0.004689235,0.351856589,0.166941174,0.567728543
8048, 12/02  09:00:00,10,129312.3184,21.36964161,23.74352277,24.66870519,14.945316,14.591678,6.238913033,6.475,0.019580699,0.000651072,0.00537108,0.403018858,0.191215522,0.13025687
8049, 12/02  10:00:00,10.6,136913.4988,22.62578258,23.48195372,24.95653981,14.885122,14.525126,6.238913033,6.475,0.020731683,0.000689343,0.005686801,0.426708937,0.202455469,-0.319574158
8050, 12/02  11:00:00,11.1,134172.9112,22.17288394,24.24474741,24.95051417,14.89281,14.530581,6.238913033,6.475,0.020316698,0.000675545,0.005572968,0.418167535,0.198402933,-0.274691929
8051, 12/02  12:00:00,11.7,137055.3186,22.64921917,24.04933626,24.9669626,14.870293,14.511597,6.238913033,6.475,0.020753158,0.000690057,0.005692691,0.427150937,0.20266518,-0.196173429
8052, 12/02  13:00:00,12.2,136981.5641,22.63703079,24.05196975,24.97427343,14.875822,14.508118,6.238913033,6.475,0.02074199,0.000689686,0.005689628,0.426921071,0.202556118,-0.308902424
8053, 12/02  14:00:00,12.2,133985.2671,22.14187461,24.09931863,24.97118315,14.876382,14.511051,6.238913033,6.475,0.020288285,0.0006746,0.005565175,0.417582717,0.198125461,-0.305913781
8054, 12/02  15:00:00,12.8,128207.6857,21.18709438,24.02852295,24.94433259,14.887942,14.521967,6.238913033,6.475,0.019413433,0.00064551,0.005325199,0.399576124,0.189582089,-0.15799463
8055, 12/02  16:00:00,12.8,134172.0108,22.17273514,24.01733688,24.94430763,14.884672,14.519682,6.238913033,6.475,0.020316562,0.00067554,0.005572931,0.418164729,0.198401601,-0.161279587
8056, 12/02  17:00:00,12.8,128311.2199,21.20420405,24.20400624,24.92807633,14.892506,14.527798,6.238913033,6.475,0.019429111,0.000646032,0.005329499,0.399898803,0.189735187,-0.142007157
8057, 12/02  18:00:00,12.8,127801.5459,21.11997733,23.2997111,24.89357614,14.90467,14.540764,6.238913033,6.475,0.019351935,0.000643466,0.005308329,0.398310336,0.188981526,-0.099341412
8058, 12/02  19:00:00,12.2,108347.2408,17.90503592,21.92582852,24.07391284,15.281886,14.912626,6.238913033,6.475,0.01640613,0.000545515,0.004500281,0.337678434,0.160214235,0.68617096
8059, 12/02  20:00:00,12.2,112347.804,18.56615316,22.40881777,23.83365238,15.316401,14.970913,6.238913033,6.475,0.017011902,0.000565658,0.004666447,0.350146716,0.166129911,0.707218272
8060, 12/02  21:00:00,12.2,121177.7507,20.02535518,20.70179656,23.89680557,15.292255,14.9339,6.238913033,6.475,0.018348948,0.000610116,0.005033205,0.377666407,0.179186849,0.601998173
8061, 12/02  22:00:00,12.2,109414.2112,18.08135923,22.76599695,23.87614264,15.309837,14.950121,6.238913033,6.475,0.016567692,0.000550888,0.004544598,0.341003788,0.161791976,0.705144379
8062, 12/02  23:00:00,12.2,115324.1423,19.05801104,21.2077574,23.87040616,15.307684,14.950602,6.238913033,6.475,0.017462585,0.000580643,0.004790071,0.359422866,0.170531055,0.709552061
8063, 12/03  00:00:00,11.7,115324.507,19.0580713,21.3881665,23.87682905,15.308902,14.949848,6.238913033,6.475,0.01746264,0.000580645,0.004790086,0.359424003,0.170531594,0.591006969
8064, 12/03  01:00:00,11.7,80314.85519,13.27251489,20.6353497,22.60998414,15.857961,15.48895,6.238913033,6.475,0.012161417,0.000404376,0.003335935,0.250311816,0.118762444,-0.118123533
8065, 12/03  02:00:00,11.7,84671.33511,13.99244951,21.60089467,22.29986525,15.932446,15.593013,6.238913033,6.475,0.012821083,0.00042631,0.003516885,0.263889359,0.125204418,-0.437167155
8066, 12/03  03:00:00,11.7,90717.35972,14.9915916,22.2364504,22.35841752,15.892212,15.544123,6.238913033,6.475,0.013736582,0.000456751,0.003768011,0.28273259,0.13414474,-0.376058052
8067, 12/03  04:00:00,11.7,84748.61737,14.00522087,21.10732308,22.35105357,15.917969,15.562555,6.238913033,6.475,0.012832785,0.000426699,0.003520095,0.264130219,0.125318696,-0.512853212
8068, 12/03  05:00:00,11.7,87770.62433,14.50462578,21.49516223,22.34489591,15.91092,15.561436,6.238913033,6.475,0.013290382,0.000441915,0.003645616,0.273548701,0.12978737,-0.397342497
8069, 12/03  06:00:00,11.7,90674.15631,14.98445197,22.08675339,22.34824272,15.914211,15.560671,6.238913033,6.475,0.01373004,0.000456534,0.003766216,0.282597941,0.134080854,-0.51310948
8070, 12/03  07:00:00,11.7,106255.3875,17.55934453,21.49826473,23.37783311,15.442664,15.096723,6.238913033,6.475,0.016089378,0.000534983,0.004413394,0.331158898,0.157120989,0.505385357
8071, 12/03  08:00:00,11.7,113397.3553,18.73959785,20.71580816,23.65085716,15.409599,15.051054,6.238913033,6.475,0.017170827,0.000570942,0.004710041,0.353417781,0.167681894,0.567083653
8072, 12/03  09:00:00,12.2,129303.6242,21.36820485,23.36400142,24.65157088,14.949082,14.593994,6.238913033,6.475,0.019579382,0.000651028,0.005370719,0.402991761,0.191202666,0.147452607
8073, 12/03  10:00:00,13.3,136916.2873,22.62624341,24.15563099,24.93798364,14.898564,14.536392,6.238913033,6.475,0.020732105,0.000689357,0.005686917,0.426717628,0.202459593,-0.293664846
8074, 12/03  11:00:00,13.3,131296.1951,21.69748923,23.95772335,24.88679968,14.909588,14.548596,6.238913033,6.475,0.019881101,0.000661061,0.005453482,0.409201871,0.194149102,-0.089273587
8075, 12/03  12:00:00,14.4,137155.0794,22.66570524,23.77263826,24.89777585,14.901354,14.539809,6.238913033,6.475,0.020768264,0.000690559,0.005696835,0.427461855,0.202812697,-0.116253995
8076, 12/03  13:00:00,15,143104.2494,23.64884152,24.01475906,24.91015078,14.902932,14.537303,6.238913033,6.475,0.021669097,0.000720513,0.005943938,0.446003226,0.211609799,-0.292254596
8077, 12/03  14:00:00,15,144443.0304,23.87008315,23.8890085,24.90986331,14.902814,14.53531,6.238913033,6.475,0.021871818,0.000727253,0.005999545,0.450175713,0.213589469,-0.279362854
8078, 12/03  15:00:00,13.9,132168.8331,21.84169793,23.20934889,24.87709179,14.910506,14.548072,6.238913033,6.475,0.020013237,0.000665454,0.005489728,0.411921562,0.195439481,-0.087076521
8079, 12/03  16:00:00,13.3,137168.2694,22.66788497,24.17052607,24.88508677,14.90865,14.544937,6.238913033,6.475,0.020770261,0.000690626,0.005697383,0.427502963,0.202832201,-0.214683567
8080, 12/03  17:00:00,13.3,128388.3087,21.21694343,23.93652578,24.87057502,14.912857,14.549711,6.238913033,6.475,0.019440784,0.00064642,0.005332701,0.40013906,0.189849179,-0.081290832
8081, 12/03  18:00:00,13.9,130785.469,21.61308866,23.63262391,24.86197203,14.920003,14.556394,6.238913033,6.475,0.019803766,0.000658489,0.005432269,0.407610126,0.193393886,-0.184108338
8082, 12/03  19:00:00,13.9,111303.2238,18.39352996,22.82543841,24.03233679,15.297472,14.928743,6.238913033,6.475,0.01685373,0.000560398,0.00462306,0.346891144,0.164585279,0.578526666
8083, 12/03  20:00:00,13.3,112378.3655,18.57120363,22.47386205,23.8072029,15.329228,14.983325,6.238913033,6.475,0.01701653,0.000565812,0.004667716,0.350241965,0.166175103,0.699081294
8084, 12/03  21:00:00,13.3,118267.5333,19.54442417,22.46016626,23.85831831,15.306949,14.94883,6.238913033,6.475,0.017908278,0.000595463,0.004912327,0.368596332,0.174883479,0.712670617
8085, 12/03  22:00:00,13.3,112369.2621,18.56969923,21.0167348,23.85452852,15.320992,14.960675,6.238913033,6.475,0.017015151,0.000565766,0.004667338,0.350213593,0.166161641,0.582302618
8086, 12/03  23:00:00,13.3,115342.9536,19.06111971,21.70855931,23.84383819,15.317748,14.960706,6.238913033,6.475,0.017465433,0.000580738,0.004790853,0.359481494,0.170558871,0.70271134
8087, 12/04  00:00:00,13.9,115332.7228,19.05942902,21.85624547,23.84648548,15.321326,14.96179,6.238913033,6.475,0.017463884,0.000580687,0.004790428,0.359449608,0.170543743,0.583507228
8088, 12/04  01:00:00,13.9,80332.47914,13.27542736,20.27964448,22.58117029,15.867541,15.498926,6.238913033,6.475,0.012164085,0.000404464,0.003336667,0.250366743,0.118788504,-0.15155292
8089, 12/04  02:00:00,13.9,84684.43567,13.99461446,21.66667668,22.28203656,15.940428,15.600343,6.238913033,6.475,0.012823066,0.000426376,0.003517429,0.263930188,0.12522379,-0.455790251
8090, 12/04  03:00:00,13.9,90728.37308,14.99341162,22.05737817,22.34723911,15.898272,15.549981,6.238913033,6.475,0.01373825,0.000456807,0.003768468,0.282766915,0.134161025,-0.388389855
8091, 12/04  04:00:00,13.3,84753.14486,14.00596907,21.37939479,22.34341564,15.921422,15.5656,6.238913033,6.475,0.01283347,0.000426722,0.003520283,0.264144329,0.125325391,-0.521140614
8092, 12/04  05:00:00,12.8,87764.92638,14.50368415,21.72747485,22.33356805,15.915513,15.565608,6.238913033,6.475,0.01328952,0.000441886,0.003645379,0.273530943,0.129778945,-0.409584381
8093, 12/04  06:00:00,12.8,84820.40042,14.01708345,23.69091009,22.3325315,15.920299,15.566456,6.238913033,6.475,0.012843654,0.000427061,0.003523076,0.26435394,0.125424842,-0.412774804
8094, 12/04  07:00:00,12.8,106270.5605,17.56185196,22.17760237,23.35896284,15.45069,15.104514,6.238913033,6.475,0.016091675,0.00053506,0.004414024,0.331206187,0.157143426,0.489188827
8095, 12/04  08:00:00,12.2,113414.5169,18.74243391,21.91678113,23.62610078,15.41887,15.060229,6.238913033,6.475,0.017173426,0.000571029,0.004710754,0.353471267,0.167707271,0.553543057
8096, 12/04  09:00:00,12.8,129332.7885,21.37302442,23.45740916,24.65218789,14.954431,14.598886,6.238913033,6.475,0.019583798,0.000651175,0.00537193,0.403082655,0.191245791,0.146973312
8097, 12/04  10:00:00,13.3,136931.5178,22.62876034,23.99242839,24.92182332,14.895418,14.53361,6.238913033,6.475,0.020734411,0.000689434,0.005687549,0.426765095,0.202482114,-0.276463571
8098, 12/04  11:00:00,13.3,131260.756,21.6916327,23.71604467,24.86123561,14.926363,14.562522,6.238913033,6.475,0.019875735,0.000660882,0.00545201,0.40909142,0.194096698,-0.061439483
8099, 12/04  12:00:00,13.9,140114.5614,23.15477751,23.78114455,24.92493065,14.894048,14.533977,6.238913033,6.475,0.021216393,0.00070546,0.005819759,0.43668547,0.207188915,-0.265811577
8100, 12/04  13:00:00,13.9,140003.8608,23.13648357,23.30790343,24.95277263,14.88706,14.51996,6.238913033,6.475,0.021199631,0.000704903,0.005815161,0.436340457,0.207025221,-0.283138367
8101, 12/04  14:00:00,13.9,131075.5337,21.6610236,23.90343795,24.91761167,14.892134,14.527193,6.238913033,6.475,0.019847688,0.00065995,0.005444317,0.40851415,0.193822807,-0.127329574
8102, 12/04  15:00:00,13.9,131168.7818,21.6764334,24.14320629,24.91454187,14.903188,14.537318,6.238913033,6.475,0.019861808,0.000660419,0.00544819,0.40880477,0.193960694,-0.241210598
8103, 12/04  16:00:00,14.4,137202.7828,22.67358851,24.15498328,24.9173641,14.893064,14.529324,6.238913033,6.475,0.020775487,0.0006908,0.005698816,0.427610528,0.202883237,-0.132862069
8104, 12/04  17:00:00,14.4,128477.7882,21.23173047,24.00402861,24.89905671,14.906904,14.539929,6.238913033,6.475,0.019454333,0.00064687,0.005336417,0.400417935,0.189981493,-0.10905416
8105, 12/04  18:00:00,14.4,127974.722,21.14859573,23.86973968,24.89064876,14.910032,14.545544,6.238913033,6.475,0.019378158,0.000644337,0.005315522,0.398850062,0.189237603,-0.096476474
8106, 12/04  19:00:00,14.4,108383.7705,17.91107267,21.51731438,24.06284283,15.286355,14.916748,6.238913033,6.475,0.016411661,0.000545699,0.004501798,0.337792284,0.160268252,0.688095594
8107, 12/04  20:00:00,15,118822.7697,19.63618034,22.10575061,23.88918993,15.316427,14.962736,6.238913033,6.475,0.017992353,0.000598258,0.004935389,0.370326799,0.175704513,0.555121873
8108, 12/04  21:00:00,13.9,115345.6559,19.06156628,22.27313062,23.88189772,15.291291,14.941098,6.238913033,6.475,0.017465842,0.000580752,0.004790965,0.359489916,0.170562867,0.722598973
8109, 12/04  22:00:00,14.4,115257.9523,19.04707274,22.73419492,23.89575075,15.306743,14.94278,6.238913033,6.475,0.017452562,0.00058031,0.004787322,0.359216576,0.170433179,0.589263057
8110, 12/04  23:00:00,13.9,112367.7615,18.56945125,22.57200506,23.88098297,15.303411,14.946681,6.238913033,6.475,0.017014924,0.000565758,0.004667276,0.350208916,0.166159422,0.710720106
8111, 12/05  00:00:00,13.9,112362.4634,18.56857571,21.48682745,23.88086276,15.307975,14.948149,6.238913033,6.475,0.017014122,0.000565732,0.004667056,0.350192404,0.166151588,0.591370307
8112, 12/05  01:00:00,12.8,80300.64722,13.27016694,20.22125369,22.60295962,15.855219,15.486509,6.238913033,6.475,0.012159265,0.000404304,0.003335345,0.250267535,0.118741434,-0.11851396
8113, 12/05  02:00:00,12.8,84655.0267,13.98975445,21.45655156,22.30634498,15.932584,15.590057,6.238913033,6.475,0.012818613,0.000426228,0.003516207,0.263838531,0.125180302,-0.432800535
8114, 12/05  03:00:00,12.8,90705.39447,14.98961427,21.52385817,22.36168762,15.890693,15.543685,6.238913033,6.475,0.01373477,0.000456691,0.003767514,0.282695299,0.134127046,-0.372075876
8115, 12/05  04:00:00,13.3,84739.18099,14.00366145,20.28376667,22.35784709,15.916166,15.560235,6.238913033,6.475,0.012831356,0.000426652,0.003519703,0.264100809,0.125304742,-0.505798605
8116, 12/05  05:00:00,13.3,87754.98485,14.50204126,22.10361714,22.34523019,15.909989,15.560809,6.238913033,6.475,0.013288014,0.000441836,0.003644966,0.273499959,0.129764244,-0.396790142
8117, 12/05  06:00:00,13.3,84806.46843,14.01478111,22.36314415,22.34421137,15.915302,15.561764,6.238913033,6.475,0.012841545,0.00042699,0.003522498,0.264310519,0.125404241,-0.400096895
8118, 12/05  07:00:00,13.3,106254.7855,17.55924504,21.4599552,23.37080556,15.446071,15.10035,6.238913033,6.475,0.016089287,0.00053498,0.004413369,0.331157022,0.157120099,0.499718995
8119, 12/05  08:00:00,13.3,113399.2799,18.73991589,21.96635996,23.64051219,15.412039,15.053778,6.238913033,6.475,0.017171119,0.000570952,0.004710121,0.353423779,0.16768474,0.562595747
8120, 12/05  09:00:00,14.4,132262.8551,21.85723563,23.57503347,24.64248529,14.95546,14.600621,6.238913033,6.475,0.020027474,0.000665928,0.005493633,0.412214594,0.195578512,0.037747472
8121, 12/05  10:00:00,14.4,134249.3807,22.18552099,23.00670858,24.87687588,14.901993,14.528434,6.238913033,6.475,0.020328278,0.00067593,0.005576145,0.418405862,0.198516009,-0.126900838
8122, 12/05  11:00:00,15.6,144890.6843,23.94406067,24.04535648,24.89292055,14.923625,14.548884,6.238913033,6.475,0.021939602,0.000729507,0.006018139,0.451570885,0.21425142,-0.278801555
8123, 12/05  12:00:00,14.4,140266.4479,23.17987767,23.85518201,24.88348342,14.906341,14.548234,6.238913033,6.475,0.021239392,0.000706225,0.005826068,0.437158844,0.207413511,-0.09591801
8124, 12/05  13:00:00,15,143161.8325,23.65835747,23.56093666,24.89473712,14.884411,14.543196,6.238913033,6.475,0.021677817,0.000720803,0.00594633,0.446182691,0.211694948,-0.313040609
8125, 12/05  14:00:00,16.1,141600.9011,23.40040412,23.84325122,24.9051877,14.911546,14.539508,6.238913033,6.475,0.021441458,0.000712944,0.005881495,0.441317843,0.209386782,-0.291202922
8126, 12/05  15:00:00,16.1,148790.4504,24.58852057,24.05037942,24.88343237,14.902056,14.545916,6.238913033,6.475,0.022530112,0.000749142,0.006180118,0.463725019,0.220018046,-0.315266113
8127, 12/05  16:00:00,15,141482.0527,23.3807637,23.17615292,24.9028288,14.902861,14.543386,6.238913033,6.475,0.021423461,0.000712345,0.005876559,0.440947436,0.209211039,-0.277152323
8128, 12/05  17:00:00,15,144591.4439,23.89460939,23.25351592,24.88835768,14.905121,14.544708,6.238913033,6.475,0.021894291,0.000728001,0.00600571,0.450638263,0.21380893,-0.264689184
8129, 12/05  18:00:00,14.4,138623.8073,22.9084214,23.91554182,24.87876406,14.90447,14.549721,6.238913033,6.475,0.020990661,0.000697954,0.00575784,0.432039338,0.204984521,-0.088899378
8130, 12/05  19:00:00,14.4,108386.7169,17.91155959,22.653094,24.05250386,15.287336,14.920401,6.238913033,6.475,0.016412107,0.000545714,0.00450192,0.337801467,0.160272609,0.692867768
8131, 12/05  20:00:00,13.9,112354.6943,18.56729182,22.010206,23.82176232,15.321195,14.97711,6.238913033,6.475,0.017012946,0.000565692,0.004666733,0.350168191,0.1661401,0.705972326
8132, 12/05  21:00:00,13.9,118250.8833,19.54167266,22.35830333,23.87854234,15.298119,14.941878,6.238913033,6.475,0.017905757,0.000595379,0.004911636,0.36854444,0.174858858,0.719193972
8133, 12/05  22:00:00,13.3,112356.2988,18.56755697,22.18535406,23.87719945,15.309646,14.950652,6.238913033,6.475,0.017013189,0.000565701,0.0046668,0.350173191,0.166142473,0.589602986
8134, 12/05  23:00:00,13.3,112383.6019,18.57206897,22.48064729,23.86972207,15.307284,14.951507,6.238913033,6.475,0.017017323,0.000565838,0.004667934,0.350258285,0.166182846,0.7106996
8135, 12/06  00:00:00,13.3,109450.0025,18.08727396,22.29296087,23.86600719,15.310752,14.95283,6.238913033,6.475,0.016573112,0.000551068,0.004546085,0.341115336,0.161844901,0.707688655
8136, 12/06  01:00:00,13.3,80314.3629,13.27243354,21.50263535,22.59781824,15.857941,15.490698,6.238913033,6.475,0.012161342,0.000404373,0.003335915,0.250310281,0.118761716,-0.1266682
8137, 12/06  02:00:00,13.3,84665.23457,13.99144136,21.58176011,22.29800347,15.933892,15.593737,6.238913033,6.475,0.012820159,0.000426279,0.003516631,0.263870345,0.125195397,-0.439436211
8138, 12/06  03:00:00,12.8,90714.94025,14.99119176,22.27425309,22.35712626,15.89186,15.545462,6.238913033,6.475,0.013736216,0.000456739,0.00376791,0.282725049,0.134141162,-0.376203532
8139, 12/06  04:00:00,12.8,84741.95077,14.00411918,20.53356382,22.35677578,15.915644,15.560848,6.238913033,6.475,0.012831775,0.000426666,0.003519818,0.264109442,0.125308838,-0.506098578
8140, 12/06  05:00:00,12.8,87753.53873,14.50180228,21.74383295,22.34548941,15.909124,15.560674,6.238913033,6.475,0.013287795,0.000441829,0.003644906,0.273495452,0.129762105,-0.395802786
8141, 12/06  06:00:00,12.8,81874.65235,13.5302808,21.45773347,22.34046785,15.915579,15.56298,6.238913033,6.475,0.012397604,0.000412229,0.003400723,0.255173129,0.121068933,-0.403226201
8142, 12/06  07:00:00,12.8,106256.7861,17.55957566,22.01306571,23.36986087,15.445917,15.101026,6.238913033,6.475,0.01608959,0.00053499,0.004413452,0.331163257,0.157123057,0.500243657
8143, 12/06  08:00:00,12.8,113405.8822,18.74100696,22.7556409,23.63869479,15.411474,15.05398,6.238913033,6.475,0.017172118,0.000570985,0.004710395,0.353444356,0.167694503,0.56290226
8144, 12/06  09:00:00,12.8,129315.25,21.37012608,23.51018546,24.64002823,14.955907,14.60189,6.238913033,6.475,0.019581143,0.000651087,0.005371202,0.403027995,0.191219857,0.157453184
8145, 12/06  10:00:00,13.3,136941.3843,22.63039084,23.37008757,24.92146254,14.898437,14.537879,6.238913033,6.475,0.020735905,0.000689484,0.005687959,0.426795846,0.202496704,-0.27771559
8146, 12/06  11:00:00,13.3,134216.4484,22.18007872,23.68399985,24.87943483,14.919438,14.558254,6.238913033,6.475,0.020323291,0.000675764,0.005574777,0.418303224,0.198467312,-0.19928715
8147, 12/06  12:00:00,13.3,137158.8412,22.66632691,24.19234709,24.89672629,14.893088,14.536288,6.238913033,6.475,0.020768833,0.000690578,0.005696991,0.427473579,0.20281826,-0.119122206
8148, 12/06  13:00:00,13.9,134141.4319,22.16768179,24.67021132,24.91020769,14.904096,14.538778,6.238913033,6.475,0.020311932,0.000675386,0.005571661,0.418069425,0.198356384,-0.237591447
8149, 12/06  14:00:00,13.9,139949.861,23.12755978,24.18330013,24.91587217,14.894784,14.534209,6.238913033,6.475,0.021191454,0.000704631,0.005812918,0.436172159,0.206945371,-0.247877667
8150, 12/06  15:00:00,14.4,134165.0096,22.17157815,23.45556025,24.90701949,14.89864,14.535551,6.238913033,6.475,0.020315502,0.000675505,0.00557264,0.418142909,0.198391249,-0.120860898
8151, 12/06  16:00:00,13.9,131271.6677,21.69343592,23.87626702,24.88996053,14.904659,14.542694,6.238913033,6.475,0.019877387,0.000660937,0.005452463,0.409125428,0.194112833,-0.103217032
8152, 12/06  17:00:00,13.9,128375.8755,21.21488878,23.66278598,24.88551199,14.906587,14.545028,6.238913033,6.475,0.019438901,0.000646357,0.005332184,0.40010031,0.189830794,-0.099114186
8153, 12/06  18:00:00,13.9,127845.8084,21.12729198,24.13416131,24.86411746,14.916297,14.554688,6.238913033,6.475,0.019358637,0.000643688,0.005310168,0.398448286,0.189046978,-0.07095404
8154, 12/06  19:00:00,13.3,108373.387,17.90935674,22.30669827,24.03096461,15.294443,14.927811,6.238913033,6.475,0.016410089,0.000545647,0.004501367,0.337759922,0.160252898,0.698055868
8155, 12/06  20:00:00,13.3,112382.4337,18.57187592,22.54578834,23.80701946,15.328133,14.984098,6.238913033,6.475,0.017017146,0.000565832,0.004667885,0.350254644,0.166181118,0.701872828
8156, 12/06  21:00:00,12.8,118281.7287,19.54677004,22.16157097,23.85883042,15.303737,14.94815,6.238913033,6.475,0.017910428,0.000595534,0.004912917,0.368640573,0.17490447,0.716147825
8157, 12/06  22:00:00,12.2,112369.935,18.56981043,21.77250144,23.85942819,15.318928,14.960581,6.238913033,6.475,0.017015253,0.000565769,0.004667366,0.35021569,0.166162636,0.586169543
8158, 12/06  23:00:00,12.2,115344.6018,19.06139209,22.61518132,23.84734562,15.314769,14.96025,6.238913033,6.475,0.017465683,0.000580746,0.004790921,0.359486631,0.170561308,0.706546164
8159, 12/07  00:00:00,12.2,115333.0076,19.05947607,22.87168118,23.84941968,15.31764,14.959917,6.238913033,6.475,0.017463927,0.000580688,0.00479044,0.359450496,0.170544164,0.587078572
8160, 12/07  01:00:00,12.2,80331.75594,13.27530785,20.6723273,22.58738333,15.861943,15.495077,6.238913033,6.475,0.012163976,0.000404461,0.003336637,0.250364489,0.118787435,-0.139338493
8161, 12/07  02:00:00,13.3,84674.49905,13.99297237,21.40790403,22.29026293,15.936404,15.596853,6.238913033,6.475,0.012821562,0.000426326,0.003517016,0.263899219,0.125209096,-0.446847315
8162, 12/07  03:00:00,15.6,91402.92071,15.10488469,22.49716213,22.34144174,15.89902,15.548844,6.238913033,6.475,0.013840391,0.000460203,0.003796486,0.284869231,0.135158486,-0.555222598
8163, 12/07  04:00:00,15.6,107380.1834,17.74522385,21.18046759,22.34481519,15.915282,15.563116,6.238913033,6.475,0.016259696,0.000540646,0.004460113,0.334664473,0.158784237,-0.657309267
8164, 12/07  05:00:00,15,107047.6097,17.69026404,21.63165345,22.33086197,15.919008,15.568167,6.238913033,6.475,0.016209337,0.000538972,0.0044463,0.333627963,0.158292457,-0.659237405
8165, 12/07  06:00:00,14.4,92707.71728,15.3205102,22.24236284,22.32404193,15.91743,15.569619,6.238913033,6.475,0.014037966,0.000466772,0.003850682,0.288935801,0.137087903,-0.417821096
8166, 12/07  07:00:00,15,106466.3687,17.59421044,22.83704503,23.36372919,15.448164,15.103615,6.238913033,6.475,0.016121325,0.000536045,0.004422157,0.331816449,0.157432969,0.493174962
8167, 12/07  08:00:00,14.4,113562.6995,18.76692197,25.23687592,23.58242204,15.414797,15.050832,6.238913033,6.475,0.017195864,0.000571775,0.004716908,0.353933098,0.16792639,0.561657745
8168, 12/07  09:00:00,15,140808.4777,23.26945138,23.7411536,24.61054659,14.963755,14.607605,6.238913033,6.475,0.021321468,0.000708954,0.005848582,0.438848151,0.208215017,0.022985372
8169, 12/07  10:00:00,15.6,145817.6834,24.09725287,23.90458395,24.82744922,14.913828,14.549174,6.238913033,6.475,0.02207997,0.000734175,0.006056642,0.45446,0.215622183,-0.227262511
8170, 12/07  11:00:00,12.8,137616.5462,22.74196542,23.75581603,24.82027099,14.92522,14.576756,6.238913033,6.475,0.02083814,0.000692883,0.005716002,0.428900077,0.203495073,-0.145563547
8171, 12/07  12:00:00,12.2,133794.0022,22.11026693,23.82809386,24.82032394,14.935757,14.571788,6.238913033,6.475,0.020259323,0.000673637,0.00555723,0.416986615,0.197842636,-0.025785374
8172, 12/07  13:00:00,14.4,133807.5907,22.11251252,23.91378662,24.86230233,14.929229,14.567854,6.238913033,6.475,0.020261381,0.000673705,0.005557795,0.417028966,0.19786273,-0.069447759
8173, 12/07  14:00:00,15,142729.7445,23.58695231,23.92129993,24.86127341,14.914016,14.554378,6.238913033,6.475,0.021612389,0.000718627,0.005928383,0.444836032,0.211056015,-0.236199635
8174, 12/07  15:00:00,12.8,133803.2527,22.11179563,23.94910456,24.86118846,14.916441,14.551836,6.238913033,6.475,0.020260724,0.000673683,0.005557614,0.417015445,0.197856315,-0.065268114
8175, 12/07  16:00:00,12.2,130772.0152,21.61086532,23.84098932,24.85618572,14.920858,14.559714,6.238913033,6.475,0.019801729,0.000658422,0.00543171,0.407568195,0.193373991,-0.180023579
8176, 12/07  17:00:00,11.1,136676.9436,22.5866904,23.20073669,24.85104442,14.917784,14.556275,6.238913033,6.475,0.020695863,0.000688152,0.005676975,0.425971681,0.202105673,-0.058027843
8177, 12/07  18:00:00,10.3,130794.7187,21.61461722,23.95222142,24.84676874,14.923874,14.562769,6.238913033,6.475,0.019805167,0.000658536,0.005432653,0.407638953,0.193407563,-0.170674865
8178, 12/07  19:00:00,10.6,108378.1689,17.91014698,21.94744083,24.01437264,15.301049,14.935016,6.238913033,6.475,0.016410813,0.000545671,0.004501565,0.337774826,0.160259969,0.701830948
8179, 12/07  20:00:00,10,112392.28,18.57350308,22.01863267,23.79405759,15.33216,14.988765,6.238913033,6.475,0.017018637,0.000565882,0.004668294,0.350285331,0.166195678,0.699014466
8180, 12/07  21:00:00,10,118281.802,19.54678216,22.71618729,23.84164294,15.311087,14.955865,6.238913033,6.475,0.017910439,0.000595535,0.00491292,0.368640802,0.174904578,0.71220365
8181, 12/07  22:00:00,10.6,112384.8687,18.57227832,21.82547401,23.84013123,15.323788,14.965922,6.238913033,6.475,0.017017515,0.000565844,0.004667986,0.350262233,0.166184719,0.582256476
8182, 12/07  23:00:00,8.9,112420.9649,18.57824343,22.80650513,23.82764473,15.323782,14.968813,6.238913033,6.475,0.01702298,0.000566026,0.004669486,0.350374732,0.166238095,0.701129841
8183, 12/08  00:00:00,10.6,113874.8179,18.81850142,22.01734588,23.82857642,15.325006,14.967522,6.238913033,6.475,0.017243125,0.000573346,0.004729873,0.354905856,0.168387923,0.699042008
8184, 12/08  01:00:00,11.1,80342.58053,13.27709667,18.60648365,22.56284242,15.87358,15.506946,6.238913033,6.475,0.012165615,0.000404515,0.003337087,0.250398225,0.118803442,-0.169302462
8185, 12/08  02:00:00,10,84376.27036,13.94368828,18.34211224,22.23805188,15.951623,15.61299,6.238913033,6.475,0.012776403,0.000424824,0.003504629,0.262969751,0.124768102,-0.498494393
8186, 12/08  03:00:00,10.6,89776.99177,14.83619011,19.7979236,22.31173678,15.912388,15.564331,6.238913033,6.475,0.01359419,0.000452016,0.003728952,0.27980181,0.132754207,-0.425130935
8187, 12/08  04:00:00,10.6,84800.70988,14.01382947,18.25507039,22.29756446,15.935598,15.581522,6.238913033,6.475,0.012840673,0.000426961,0.003522259,0.264292572,0.125395726,-0.567457556
8188, 12/08  05:00:00,10.6,89077.06973,14.72052377,19.6396478,22.29997208,15.927634,15.578345,6.238913033,6.475,0.013488207,0.000448492,0.00369988,0.27762041,0.131719225,-0.443464648
8189, 12/08  06:00:00,10.6,84336.03057,13.93703841,21.13375012,22.30124265,15.931802,15.578993,6.238913033,6.475,0.01277031,0.000424622,0.003502958,0.262844338,0.124708599,-0.444631694
8190, 12/08  07:00:00,9.4,106301.7659,17.56700884,21.47238153,23.31513077,15.464676,15.11942,6.238913033,6.475,0.0160964,0.000535217,0.00441532,0.331303443,0.157189569,0.452863162
8191, 12/08  08:00:00,8.9,108850.3483,17.98817748,20.77882933,23.58584144,15.434024,15.075604,6.238913033,6.475,0.016482311,0.000548049,0.004521178,0.339246435,0.160958186,0.592744621
8192, 12/08  09:00:00,8.9,129391.7903,21.38277484,23.20149272,24.60154433,14.973531,14.618774,6.238913033,6.475,0.019592733,0.000651472,0.005374381,0.403266543,0.191333038,0.19218023
8193, 12/08  10:00:00,10.6,136038.531,22.48118887,23.65267234,24.88235133,14.921703,14.559499,6.238913033,6.475,0.020599194,0.000684938,0.005650458,0.423981985,0.201161645,-0.223137722
8194, 12/08  11:00:00,12.2,130832.1095,21.62079628,23.11353345,24.81461244,14.938084,14.578274,6.238913033,6.475,0.019810828,0.000658724,0.005434206,0.407755487,0.193462853,-0.011092474
8195, 12/08  12:00:00,10.6,139585.2436,23.06730455,23.93627581,24.84824123,14.921807,14.560859,6.238913033,6.475,0.021136243,0.000702795,0.005797774,0.435035781,0.206406207,-0.176062093
8196, 12/08  13:00:00,10,138698.7103,22.92079958,23.61224138,24.88310254,14.91396,14.548521,6.238913033,6.475,0.021002003,0.000698331,0.005760951,0.432272784,0.205095281,-0.18973642
8197, 12/08  14:00:00,11.7,130481.9727,21.56293406,23.73870945,24.86726746,14.916284,14.553159,6.238913033,6.475,0.01975781,0.000656961,0.005419663,0.406664239,0.192945102,-0.071123532
8198, 12/08  15:00:00,11.7,133670.5014,22.08985768,23.6248012,24.86256372,14.917391,14.552855,6.238913033,6.475,0.020240623,0.000673015,0.005552101,0.416601709,0.197660014,-0.066963944
8199, 12/08  16:00:00,11.1,127846.1787,21.12735318,23.56711341,24.85241734,14.922225,14.5585,6.238913033,6.475,0.019358693,0.00064369,0.005310183,0.398449441,0.189047525,-0.05657456
8200, 12/08  17:00:00,10,127874.8741,21.13209526,23.55037767,24.84240692,14.925391,14.562379,6.238913033,6.475,0.019363038,0.000643835,0.005311375,0.398538873,0.189089957,-0.047352432
8201, 12/08  18:00:00,10,129289.8665,21.36593131,23.73893548,24.84189685,14.924764,14.562418,6.238913033,6.475,0.019577299,0.000650959,0.005370148,0.402948884,0.191182322,-0.047852954
8202, 12/08  19:00:00,10.6,108377.9348,17.91010829,21.78351435,24.00705483,15.306019,14.939439,6.238913033,6.475,0.016410778,0.00054567,0.004501556,0.337774096,0.160259623,0.702549672
8203, 12/08  20:00:00,10,111970.3809,18.50378171,22.32160577,23.78368767,15.335524,14.992195,6.238913033,6.475,0.016954752,0.000563758,0.00465077,0.348970427,0.165571812,0.695398243
8204, 12/08  21:00:00,10,115052.1986,19.01307069,22.59668473,23.84029468,15.312864,14.95692,6.238913033,6.475,0.017421406,0.000579274,0.004778776,0.358575318,0.170128929,0.71141682
8205, 12/08  22:00:00,9.4,110854.6142,18.31939452,22.2802381,23.83184559,15.326434,14.968482,6.238913033,6.475,0.016785801,0.00055814,0.004604426,0.345492994,0.163921915,0.641237433
8206, 12/08  23:00:00,9.4,112287.9655,18.55626447,22.70451483,23.82496475,15.324528,14.969304,6.238913033,6.475,0.017002841,0.000565357,0.004663961,0.349960221,0.166041427,0.700472437
8207, 12/09  00:00:00,8.9,109496.9831,18.09503778,21.66080859,23.81912899,15.328675,14.971415,6.238913033,6.475,0.016580226,0.000551304,0.004548036,0.341261758,0.161914371,0.696293179
8208, 12/09  01:00:00,8.3,80355.8087,13.27928271,20.86394706,22.53879872,15.881128,15.5154,6.238913033,6.475,0.012167618,0.000404582,0.003337636,0.250439453,0.118823002,-0.196101446
8209, 12/09  02:00:00,8.3,83202.59108,13.74973069,19.77029213,22.23667204,15.956208,15.617452,6.238913033,6.475,0.012598683,0.000418915,0.00345588,0.259311825,0.12303257,-0.500503248
8210, 12/09  03:00:00,7.2,86173.74455,14.24073175,18.11787465,22.28651541,15.919682,15.572874,6.238913033,6.475,0.01304858,0.000433875,0.003579289,0.268571815,0.127426047,-0.451312274
8211, 12/09  04:00:00,7.8,83292.34809,13.76456358,17.99966603,22.28719117,15.942746,15.588896,6.238913033,6.475,0.012612274,0.000419367,0.003459608,0.259591564,0.123165295,-0.516812076
8212, 12/09  05:00:00,7.2,83374.15634,13.77808289,20.49592322,22.26131928,15.940831,15.59262,6.238913033,6.475,0.012624661,0.000419779,0.003463006,0.25984653,0.123286265,-0.482831627
8213, 12/09  06:00:00,5,84758.02437,14.00677544,19.02603181,22.25824697,15.948337,15.596157,6.238913033,6.475,0.012834209,0.000426747,0.003520486,0.264159537,0.125332606,-0.543904397
8214, 12/09  07:00:00,5.6,106384.9982,17.58076349,22.09824947,23.2811438,15.479064,15.13375,6.238913033,6.475,0.016109004,0.000535636,0.004418777,0.331562847,0.157312646,0.422008059
8215, 12/09  08:00:00,6.7,108918.1358,17.99937978,21.83028348,23.57164504,15.444119,15.086044,6.238913033,6.475,0.016492576,0.00054839,0.004523993,0.339457704,0.161058424,0.58371567
8216, 12/09  09:00:00,8.9,129399.7931,21.38409734,23.25705248,24.62149643,14.967184,14.61192,6.238913033,6.475,0.019593944,0.000651513,0.005374714,0.403291484,0.191344872,0.174620281
8217, 12/09  10:00:00,10,132991.7528,21.97769037,23.90111363,24.9152092,14.904176,14.542872,6.238913033,6.475,0.020137845,0.000669598,0.005523908,0.414486299,0.196656341,-0.232567532
8218, 12/09  11:00:00,10.6,131730.0174,21.76918098,23.66481444,24.8938685,14.913741,14.550367,6.238913033,6.475,0.019946791,0.000663245,0.005471501,0.410553935,0.194790599,-0.149954494
8219, 12/09  12:00:00,11.7,132493.1681,21.89529624,23.86974187,24.91574567,14.895762,14.533475,6.238913033,6.475,0.020062349,0.000667087,0.005503199,0.412932394,0.195919079,-0.132223578
8220, 12/09  13:00:00,12.2,133996.6638,22.14375798,23.59178839,24.95808857,14.890269,14.519538,6.238913033,6.475,0.020290011,0.000674657,0.005565648,0.417618237,0.198142314,-0.259760638
8221, 12/09  14:00:00,12.8,130494.6988,21.56503712,23.83056037,24.9535855,14.887153,14.518659,6.238913033,6.475,0.019759737,0.000657025,0.005420191,0.406703902,0.19296392,-0.162037149
8222, 12/09  15:00:00,13.3,134059.4571,22.15413495,23.94292845,24.95077503,14.888002,14.517603,6.238913033,6.475,0.020299519,0.000674973,0.005568256,0.41781394,0.198235167,-0.160585125
8223, 12/09  16:00:00,13.3,128274.4301,21.19812431,23.98285015,24.92938388,14.89493,14.526117,6.238913033,6.475,0.01942354,0.000645846,0.005327971,0.399784142,0.189680785,-0.137492747
8224, 12/09  17:00:00,12.2,128318.6326,21.20542904,23.79643156,24.91664609,14.900191,14.533237,6.238913033,6.475,0.019430233,0.000646069,0.005329807,0.399921905,0.189746148,-0.126257746
8225, 12/09  18:00:00,10.6,127823.2882,21.12357038,23.26407216,24.89848237,14.904878,14.539259,6.238913033,6.475,0.019355227,0.000643575,0.005309232,0.398378099,0.189013677,-0.103531008
8226, 12/09  19:00:00,10,108312.2038,17.89924585,22.49804229,24.02228516,15.296556,14.923498,6.238913033,6.475,0.016400825,0.000545339,0.004498825,0.337569237,0.160162426,0.690591596
8227, 12/09  20:00:00,10,111285.1156,18.39053748,21.97642281,23.83416924,15.317276,14.974166,6.238913033,6.475,0.016850988,0.000560307,0.004622307,0.346834708,0.164558502,0.712044746
8228, 12/09  21:00:00,8.9,113675.3336,18.78553543,22.21398178,23.86859467,15.302125,14.945354,6.238913033,6.475,0.017212919,0.000572342,0.004721587,0.354284137,0.168092943,0.715495407
8229, 12/09  22:00:00,8.3,110835.9882,18.31631646,22.2180532,23.86188243,15.313765,14.956598,6.238913033,6.475,0.01678298,0.000558046,0.004603653,0.345434943,0.163894373,0.650055387
8230, 12/09  23:00:00,9.4,110882.3493,18.32397791,21.46103355,23.83651615,15.317497,14.962464,6.238913033,6.475,0.01679,0.000558279,0.004605578,0.345579434,0.163962927,0.704039104
8231, 12/10  00:00:00,8.9,113685.5939,18.78723101,22.42890606,23.8559509,15.316137,14.959176,6.238913033,6.475,0.017214473,0.000572393,0.004722013,0.354316114,0.168108115,0.650714006
8232, 12/10  01:00:00,7.8,80343.91836,13.27731776,21.44470194,22.5608565,15.873191,15.507062,6.238913033,6.475,0.012165818,0.000404522,0.003337142,0.250402395,0.11880542,-0.170924459
8233, 12/10  02:00:00,8.9,83206.95997,13.75045268,20.56107616,22.27241299,15.943832,15.605246,6.238913033,6.475,0.012599344,0.000418937,0.003456061,0.259325441,0.12303903,-0.464943104
8234, 12/10  03:00:00,6.7,86154.30885,14.23751988,18.11547385,22.31839082,15.906038,15.55991,6.238913033,6.475,0.013045637,0.000433777,0.003578481,0.268511241,0.127397307,-0.417668145
8235, 12/10  04:00:00,5.6,83259.03169,13.75905784,20.10847344,22.30743865,15.932981,15.57922,6.238913033,6.475,0.012607229,0.000419199,0.003458224,0.259487729,0.123116029,-0.495618597
8236, 12/10  05:00:00,6.1,84756.23414,14.00647959,19.94859377,22.29851654,15.928058,15.579648,6.238913033,6.475,0.012833938,0.000426738,0.003520411,0.264153958,0.125329959,-0.444985804
8237, 12/10  06:00:00,6.1,81947.71723,13.54235521,19.28935203,22.29837923,15.932347,15.580495,6.238913033,6.475,0.012408668,0.000412597,0.003403757,0.255400845,0.121176975,-0.447008667
8238, 12/10  07:00:00,6.7,106330.738,17.57179665,21.54770441,23.34099785,15.456392,15.111207,6.238913033,6.475,0.016100787,0.000535363,0.004416524,0.331393738,0.157232411,0.475516876
8239, 12/10  08:00:00,7.8,108842.2686,17.98684225,22.05677711,23.61192981,15.425894,15.067952,6.238913033,6.475,0.016481088,0.000548008,0.004520842,0.339221254,0.160946238,0.60766118
8240, 12/10  09:00:00,9.4,129349.0096,21.37570505,23.16591343,24.64215954,14.954058,14.599333,6.238913033,6.475,0.019586255,0.000651257,0.005372604,0.403133211,0.191269777,0.155727583
8241, 12/10  10:00:00,10.6,132315.3203,21.86590582,23.93199461,24.93769883,14.898495,14.536786,6.238913033,6.475,0.020035419,0.000666192,0.005495812,0.412378108,0.195656093,-0.232436413
8242, 12/10  11:00:00,11.1,131132.1476,21.67037939,23.94979343,24.93500961,14.898619,14.536178,6.238913033,6.475,0.019856261,0.000660235,0.005446668,0.408690595,0.193906523,-0.193776443
8243, 12/10  12:00:00,12.2,133851.3438,22.11974298,23.9390485,25.01514491,14.859632,14.497518,6.238913033,6.475,0.020268006,0.000673926,0.005559612,0.417165328,0.197927428,-0.307058266
8244, 12/10  13:00:00,13.3,136790.4926,22.60545508,24.23809105,25.02858237,14.859192,14.488113,6.238913033,6.475,0.020713057,0.000688724,0.005681692,0.426325572,0.202273579,-0.354359153
8245, 12/10  14:00:00,13.9,128030.7556,21.15785563,24.28181126,25.02505128,14.859174,14.489454,6.238913033,6.475,0.019386642,0.00064462,0.00531785,0.399024699,0.189320461,-0.24543314
8246, 12/10  15:00:00,13.9,128116.3133,21.17199454,24.03675268,24.99352026,14.87008,14.499488,6.238913033,6.475,0.019399598,0.00064505,0.005321403,0.39929135,0.189446976,-0.208197439
8247, 12/10  16:00:00,13.3,128228.2321,21.19048982,24.370767,24.97307826,14.87614,14.506946,6.238913033,6.475,0.019416545,0.000645614,0.005326052,0.39964016,0.189612472,-0.188272092
8248, 12/10  17:00:00,13.3,128273.256,21.19793029,24.01098883,24.95446966,14.884582,14.517541,6.238913033,6.475,0.019423362,0.000645841,0.005327922,0.399780483,0.189679049,-0.170035856
8249, 12/10  18:00:00,12.2,127775.1117,21.11560893,23.42001076,24.92994574,14.893924,14.529392,6.238913033,6.475,0.019347932,0.000643332,0.005307231,0.398227951,0.188942438,-0.139174509
8250, 12/10  19:00:00,10.6,108309.3088,17.89876743,21.8390355,24.09557437,15.274032,14.904696,6.238913033,6.475,0.016400386,0.000545324,0.004498705,0.337560214,0.160158145,0.680211619
8251, 12/10  20:00:00,10.6,110803.0509,18.31087338,22.83436394,23.87259324,15.300916,14.957656,6.238913033,6.475,0.016777993,0.00055788,0.004602284,0.34533229,0.163845668,0.719164162
8252, 12/10  21:00:00,10.6,113608.8918,18.77455553,22.16847588,23.92409816,15.277842,14.922206,6.238913033,6.475,0.017202858,0.000572007,0.004718827,0.354077062,0.167994695,0.72301252
8253, 12/10  22:00:00,10.6,110775.2898,18.30628569,22.98088423,23.91586402,15.293056,14.935489,6.238913033,6.475,0.016773789,0.00055774,0.004601131,0.345245769,0.163804617,0.658076312
8254, 12/10  23:00:00,10.6,112216.5148,18.54445682,21.61513849,23.90655116,15.290285,14.935899,6.238913033,6.475,0.016992022,0.000564997,0.004660994,0.349737536,0.165935772,0.717724845
8255, 12/11  00:00:00,11.7,109415.0773,18.08150236,22.64602919,23.90183962,15.29572,14.939122,6.238913033,6.475,0.016567824,0.000550892,0.004544634,0.341006488,0.161793257,0.715374187
8256, 12/11  01:00:00,11.7,80280.74542,13.26687805,21.57550154,22.62849593,15.850648,15.483071,6.238913033,6.475,0.012156252,0.000404204,0.003334519,0.250205508,0.118712005,-0.096347817
8257, 12/11  02:00:00,11.7,84652.1573,13.98928026,21.98275816,22.30849295,15.925149,15.589223,6.238913033,6.475,0.012818179,0.000426214,0.003516088,0.263829588,0.125176059,-0.425370217
8258, 12/11  03:00:00,11.7,88623.55337,14.64557745,20.63664714,22.38204296,15.881919,15.535126,6.238913033,6.475,0.013419534,0.000446209,0.003681043,0.276206967,0.131048606,-0.3486131
8259, 12/11  04:00:00,11.1,83188.06025,13.74732938,18.91285861,22.36990977,15.908064,15.554391,6.238913033,6.475,0.012596482,0.000418842,0.003455276,0.259266537,0.123011083,-0.429894804
8260, 12/11  05:00:00,9.4,83277.86214,13.76216969,18.11382952,22.35195223,15.905242,15.55718,6.238913033,6.475,0.01261008,0.000419294,0.003459006,0.259546417,0.123143874,-0.388206876
8261, 12/11  06:00:00,8.9,81876.94801,13.53066017,19.21107683,22.346772,15.912397,15.560454,6.238913033,6.475,0.012397952,0.000412241,0.003400818,0.255180283,0.121072327,-0.396251907
8262, 12/11  07:00:00,9.4,106271.5854,17.56202133,21.36436897,23.37312758,15.440461,15.096134,6.238913033,6.475,0.016091831,0.000535065,0.004414067,0.331209381,0.157144941,0.50426372
8263, 12/11  08:00:00,9.4,108796.0916,17.97921123,21.63762339,23.64795471,15.411117,15.053622,6.238913033,6.475,0.016474096,0.000547775,0.004518924,0.339077337,0.160877956,0.628351982
8264, 12/11  09:00:00,11.1,129313.045,21.36976169,23.40671753,24.68010317,14.939422,14.585308,6.238913033,6.475,0.019580809,0.000651076,0.00537111,0.403021122,0.191216596,0.119876508
8265, 12/11  10:00:00,12.2,132278.5249,21.85982516,23.2507424,24.97514152,14.880498,14.519486,6.238913033,6.475,0.020029847,0.000666007,0.005494284,0.412263431,0.195601683,-0.278551084
8266, 12/11  11:00:00,13.3,131079.1058,21.66161391,23.9793823,24.96726254,14.886603,14.523956,6.238913033,6.475,0.019848229,0.000659968,0.005444465,0.408525283,0.193828089,-0.230789031
8267, 12/11  12:00:00,13.9,133862.8589,22.12164591,24.03208035,25.0023969,14.859899,14.49904,6.238913033,6.475,0.02026975,0.000673984,0.00556009,0.417201216,0.197944455,-0.235607124
8268, 12/11  13:00:00,14.4,133971.8914,22.13966419,24.14524863,25.02278416,14.862007,14.49114,6.238913033,6.475,0.02028626,0.000674533,0.005564619,0.41754103,0.198105683,-0.247575643
8269, 12/11  14:00:00,14.4,128478.7358,21.23188706,24.15785967,25.01854558,14.861439,14.492688,6.238913033,6.475,0.019454476,0.000646875,0.005336457,0.400420888,0.189982894,-0.241989306
8270, 12/11  15:00:00,15.6,144367.6588,23.85762755,24.19014603,25.02020016,14.861244,14.491686,6.238913033,6.475,0.021860405,0.000726874,0.005996415,0.449940807,0.213478016,-0.420594143
8271, 12/11  16:00:00,13.9,135964.1123,22.46889073,23.95704362,24.99293593,14.866196,14.497732,6.238913033,6.475,0.020587925,0.000684563,0.005647367,0.423750049,0.201051601,-0.211446634
8272, 12/11  17:00:00,13.3,128239.0638,21.19227981,24.19889716,24.97563098,14.876796,14.510299,6.238913033,6.475,0.019418185,0.000645668,0.005326502,0.399673918,0.189628489,-0.195355864
8273, 12/11  18:00:00,12.8,130481.2373,21.56281253,24.00156268,24.95399482,14.882687,14.518028,6.238913033,6.475,0.019757699,0.000656957,0.005419632,0.406661947,0.192944015,-0.167123978
8274, 12/11  19:00:00,11.7,108281.1209,17.8941092,22.99932186,24.1102101,15.268164,14.899436,6.238913033,6.475,0.016396118,0.000545183,0.004497534,0.337472363,0.160116463,0.676083253
8275, 12/11  20:00:00,11.7,112325.1823,18.56241478,22.82504487,23.85662404,15.303796,14.961217,6.238913033,6.475,0.017008477,0.000565544,0.004665507,0.350076213,0.16609646,0.71683716
8276, 12/11  21:00:00,10,115598.5901,19.1033652,22.43934642,23.93132509,15.275764,14.919232,6.238913033,6.475,0.017504142,0.000582025,0.004801471,0.360278219,0.170936884,0.667526878
8277, 12/11  22:00:00,9.4,109385.54,18.07662113,21.37243121,23.89668331,15.297864,14.940807,6.238913033,6.475,0.016563351,0.000550743,0.004543407,0.34091443,0.161749579,0.712735458
8278, 12/11  23:00:00,10,109449.1934,18.08714025,22.8276159,23.88766126,15.298138,14.943768,6.238913033,6.475,0.016572989,0.000551064,0.004546051,0.341112815,0.161843704,0.716548815
8279, 12/12  00:00:00,8.9,109462.2887,18.08930432,22.67216312,23.87763179,15.304015,14.947734,6.238913033,6.475,0.016574972,0.00055113,0.004546595,0.341153628,0.161863068,0.711933741
8280, 12/12  01:00:00,7.2,80329.81882,13.27498772,21.02785267,22.61119967,15.858661,15.491463,6.238913033,6.475,0.012163683,0.000404451,0.003336557,0.250358452,0.118784571,-0.113552817
8281, 12/12  02:00:00,7.2,83166.99929,13.74384893,20.57791907,22.29238996,15.93129,15.594899,6.238913033,6.475,0.012593293,0.000418736,0.003454401,0.259200898,0.12297994,-0.442894939
8282, 12/12  03:00:00,7.2,86125.04682,14.23268415,20.05902492,22.36095237,15.889955,15.543682,6.238913033,6.475,0.013041206,0.000433629,0.003577266,0.268420042,0.127354037,-0.371215219
8283, 12/12  04:00:00,7.2,83224.53298,13.75335672,19.07565277,22.34561556,15.916795,15.5637,6.238913033,6.475,0.012602005,0.000419026,0.003456791,0.259380209,0.123065016,-0.455354601
8284, 12/12  05:00:00,5.6,83316.25476,13.7685143,18.80525446,22.32489681,15.915263,15.567456,6.238913033,6.475,0.012615894,0.000419487,0.003460601,0.259666072,0.123200646,-0.416609327
8285, 12/12  06:00:00,5.6,84707.84694,13.99848331,21.18298393,22.3262355,15.921076,15.569627,6.238913033,6.475,0.012826611,0.000426494,0.003518401,0.264003153,0.125258408,-0.473530427
8286, 12/12  07:00:00,6.1,106307.693,17.56798834,22.11262731,23.35597197,15.44791,15.103732,6.238913033,6.475,0.016097298,0.000535247,0.004415567,0.331321915,0.157198334,0.49011575
8287, 12/12  08:00:00,7.2,108825.3719,17.98404998,21.69080446,23.62584825,15.419507,15.062468,6.238913033,6.475,0.016478529,0.000547923,0.00452014,0.339168593,0.160921253,0.616797804
8288, 12/12  09:00:00,8.3,129346.7431,21.3753305,23.57858497,24.65023655,14.949807,14.596086,6.238913033,6.475,0.019585911,0.000651245,0.00537251,0.403126147,0.191266426,0.147605945
8289, 12/12  10:00:00,8.3,132320.8784,21.86682433,23.40359663,24.95809997,14.891507,14.530731,6.238913033,6.475,0.02003626,0.00066622,0.005496043,0.412395431,0.195664312,-0.258557746
8290, 12/12  11:00:00,8.9,131118.3456,21.66809851,23.86127711,24.92728792,14.895735,14.535595,6.238913033,6.475,0.019854171,0.000660165,0.005446095,0.408647579,0.193886114,-0.187166581
8291, 12/12  12:00:00,9.4,133850.8461,22.11966073,24.05324544,24.98486928,14.869868,14.508705,6.238913033,6.475,0.020267931,0.000673923,0.005559591,0.417163777,0.197926692,-0.273830262
8292, 12/12  13:00:00,10,133773.9437,22.10695215,23.5847458,25.01433069,14.861155,14.493547,6.238913033,6.475,0.020256286,0.000673536,0.005556397,0.4169241,0.197812975,-0.292809648
8293, 12/12  14:00:00,11.1,128053.4841,21.16161165,24.2227417,25.0047531,14.865096,14.49828,6.238913033,6.475,0.019390084,0.000644734,0.005318794,0.399095535,0.18935407,-0.225598163
8294, 12/12  15:00:00,11.1,130996.8255,21.64801658,24.07640443,24.9808005,14.870609,14.503532,6.238913033,6.475,0.01983577,0.000659553,0.005441047,0.408268846,0.193706421,-0.198933986
