,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Whole Building:Facility Total Electricity Demand Rate [W](Hourly),Site:Environmental Impact Total CO2 Emissions Carbon Equivalent Mass [kg](Hourly),WEST ZONE:Zone Air Temperature [C](TimeStep),EAST ZONE:Zone Air Temperature [C](TimeStep),WEST ZONE DEC OUTLET NODE:System Node Setpoint Temperature [C](TimeStep),EAST AIR LOOP OUTLET NODE:System Node Setpoint Temperature [C](TimeStep),WEST ZONE SUPPLY FAN:Fan Air Mass Flow Rate [kg/s](Hourly),EAST ZONE SUPPLY FAN:Fan Air Mass Flow Rate [kg/s](Hourly),Site:Environmental Impact Electricity CO Emissions Mass [kg](Hourly),CH4:Facility [kg](Hourly),PM2.5:Facility [kg](Hourly),SO2:Facility [kg](Hourly),NOx:Facility [kg](Hourly),Reward
8295, 12/12  16:00:00,11.1,128233.546,21.19136797,23.93918067,24.94211314,14.883836,14.517942,6.238913033,6.475,0.019417349,0.000645641,0.005326273,0.399656722,0.189620329,-0.156591576
8296, 12/12  17:00:00,10.6,128299.6585,21.20229345,23.7109112,24.91487559,14.898535,14.534581,6.238913033,6.475,0.01942736,0.000645973,0.005329019,0.39986277,0.189718091,-0.127947913
8297, 12/12  18:00:00,10,130460.453,21.55937779,23.55491679,24.90394391,14.901278,14.538396,6.238913033,6.475,0.019754551,0.000656853,0.005418769,0.40659717,0.192913281,-0.112052245
8298, 12/12  19:00:00,10,108336.2223,17.90321506,21.90095186,24.07192026,15.28191,14.915033,6.238913033,6.475,0.016404461,0.00054546,0.004499823,0.337644094,0.160197942,0.688443279
8299, 12/12  20:00:00,10,111926.756,18.49657242,22.49791161,23.84625334,15.310434,14.96759,6.238913033,6.475,0.016948146,0.000563538,0.004648958,0.348834465,0.165507303,0.713817985
8300, 12/12  21:00:00,7.8,113629.1863,18.77790932,21.63735575,23.88858534,15.290639,14.935315,6.238913033,6.475,0.017205931,0.000572109,0.00471967,0.354140313,0.168024705,0.721323801
8301, 12/12  22:00:00,7.8,110808.9658,18.31185084,22.67856679,23.87493236,15.308702,14.951762,6.238913033,6.475,0.016778889,0.00055791,0.00460253,0.345350724,0.163854414,0.653066415
8302, 12/12  23:00:00,6.7,112266.8725,18.55277873,21.33297656,23.86288965,15.307483,14.953212,6.238913033,6.475,0.016999647,0.00056525,0.004663085,0.349894482,0.166010237,0.711270201
8303, 12/13  00:00:00,7.8,112261.5155,18.55189346,21.53808678,23.86615333,15.31041,14.953721,6.238913033,6.475,0.016998836,0.000565223,0.004662863,0.349877787,0.166002315,0.653379142
8304, 12/13  01:00:00,7.8,80327.15396,13.27454734,20.89126526,22.59496244,15.862839,15.496458,6.238913033,6.475,0.012163279,0.000404438,0.003336446,0.250350146,0.11878063,-0.131896519
8305, 12/13  02:00:00,7.2,83160.07913,13.74270533,19.03702741,22.274645,15.938797,15.601628,6.238913033,6.475,0.012592246,0.000418701,0.003454114,0.25917933,0.122969707,-0.461231472
8306, 12/13  03:00:00,7.2,86132.69481,14.23394803,21.39774114,22.33461675,15.900531,15.553852,6.238913033,6.475,0.013042364,0.000433668,0.003577583,0.268443878,0.127365346,-0.400148837
8307, 12/13  04:00:00,7.2,81851.22163,13.52640873,20.43515406,22.31110332,15.929708,15.576444,6.238913033,6.475,0.012394056,0.000412111,0.003399749,0.255100104,0.121034285,-0.435647254
8308, 12/13  05:00:00,7.2,84744.65642,14.0045663,20.48647055,22.30970597,15.924331,15.575786,6.238913033,6.475,0.012832185,0.000426679,0.00351993,0.264117874,0.125312839,-0.433189039
8309, 12/13  06:00:00,6.7,81937.06649,13.54059511,20.072002,22.28634826,15.934253,15.582898,6.238913033,6.475,0.012407055,0.000412543,0.003403315,0.255367651,0.121161225,-0.458706301
8310, 12/13  07:00:00,6.7,106340.3999,17.57339334,20.72848248,23.33037661,15.459786,15.115304,6.238913033,6.475,0.016102251,0.000535411,0.004416925,0.331423851,0.157246698,0.467459155
8311, 12/13  08:00:00,7.2,108857.2472,17.98931756,21.75802893,23.60710186,15.428204,15.070951,6.238913033,6.475,0.016483356,0.000548083,0.004521464,0.339267936,0.160968387,0.60584019
8312, 12/13  09:00:00,8.9,129357.478,21.37710452,23.24346001,24.63652352,14.95695,14.602789,6.238913033,6.475,0.019587537,0.000651299,0.005372956,0.403159604,0.1912823,0.160600368
8313, 12/13  10:00:00,8.9,132330.6657,21.86844174,23.67728409,24.92535222,14.899778,14.538994,6.238913033,6.475,0.020037742,0.000666269,0.005496449,0.412425934,0.195678785,-0.219867179
8314, 12/13  11:00:00,8.9,131138.121,21.67136653,23.4901798,24.90192601,14.909438,14.548131,6.238913033,6.475,0.019857165,0.000660265,0.005446916,0.408709212,0.193915356,-0.160593614
8315, 12/13  12:00:00,8.9,133894.8221,22.12692803,24.02777241,24.94419647,14.88115,14.521693,6.238913033,6.475,0.02027459,0.000674144,0.005561418,0.417300834,0.19799172,-0.227050145
8316, 12/13  13:00:00,9.4,132402.8277,21.88036695,23.52221955,24.95790935,14.886736,14.519005,6.238913033,6.475,0.020048669,0.000666632,0.005499447,0.412650837,0.195785491,-0.22650376
8317, 12/13  14:00:00,9.4,130931.6009,21.63723783,23.67292331,24.93215144,14.884889,14.52085,6.238913033,6.475,0.019825893,0.000659225,0.005438338,0.408065565,0.193609972,-0.144878424
8318, 12/13  15:00:00,9.4,129602.9938,21.41767748,23.82343081,24.92138682,14.901586,14.53527,6.238913033,6.475,0.019624713,0.000652536,0.005383154,0.403924786,0.191645347,-0.186978375
8319, 12/13  16:00:00,10,131142.1843,21.67203801,23.48246741,24.91155331,14.895242,14.53185,6.238913033,6.475,0.01985778,0.000660285,0.005447085,0.408721876,0.193921364,-0.12382725
8320, 12/13  17:00:00,10,128324.067,21.2063271,23.6402507,24.90049432,14.904753,14.53998,6.238913033,6.475,0.019431056,0.000646096,0.005330033,0.399938842,0.189754184,-0.111502588
8321, 12/13  18:00:00,9.4,129224.6989,21.35516197,23.22074886,24.86807726,14.914494,14.550711,6.238913033,6.475,0.019567431,0.000650631,0.005367441,0.40274578,0.191085958,-0.072623469
8322, 12/13  19:00:00,8.9,108343.0453,17.90434258,21.85590953,24.00768557,15.302901,14.929838,6.238913033,6.475,0.016405495,0.000545494,0.004500106,0.337665358,0.160208031,0.692198266
8323, 12/13  20:00:00,10,110824.3956,18.31440071,21.95919801,23.82413814,15.322855,14.978424,6.238913033,6.475,0.016781225,0.000557988,0.004603171,0.345398813,0.163877231,0.707319266
8324, 12/13  21:00:00,9.4,115858.4312,19.1463055,21.78950943,23.85600889,15.309216,14.950792,6.238913033,6.475,0.017543488,0.000583333,0.004812263,0.361088048,0.171321113,0.710001117
8325, 12/13  22:00:00,11.1,114886.9701,18.98576568,22.13286891,23.86398996,15.316169,14.95666,6.238913033,6.475,0.017396387,0.000578442,0.004771913,0.358060361,0.169884603,0.586143464
8326, 12/13  23:00:00,12.7,115191.4251,19.03607872,22.71495242,23.8639604,15.30994,14.952783,6.238913033,6.475,0.017442488,0.000579975,0.004784559,0.359009236,0.170334804,0.707827981
8327, 12/14  00:00:00,11.7,109431.3973,18.08419933,22.69752111,23.84045171,15.321842,14.963875,6.238913033,6.475,0.016570295,0.000550974,0.004545312,0.341057351,0.161817389,0.701459205
8328, 12/14  01:00:00,11.7,80326.78618,13.27448656,20.39068131,22.5802699,15.867008,15.499324,6.238913033,6.475,0.012163223,0.000404436,0.003336431,0.250349,0.118780086,-0.15058489
8329, 12/14  02:00:00,11.1,83153.31046,13.74158677,21.70400258,22.27435469,15.942133,15.602756,6.238913033,6.475,0.012591221,0.000418667,0.003453833,0.259158235,0.122959698,-0.46306264
8330, 12/14  03:00:00,11.1,86137.14415,14.23468331,22.64638209,22.33606243,15.901437,15.553789,6.238913033,6.475,0.013043038,0.00043369,0.003577768,0.268457745,0.127371925,-0.399666333
8331, 12/14  04:00:00,10.6,84768.28489,14.00847105,20.95385151,22.33120225,15.925511,15.570551,6.238913033,6.475,0.012835763,0.000426798,0.003520912,0.264191515,0.125347778,-0.533325126
8332, 12/14  05:00:00,10.6,87780.88567,14.50632152,21.73161114,22.31991389,15.91996,15.570801,6.238913033,6.475,0.013291936,0.000441966,0.003646042,0.273580682,0.129802544,-0.423232482
8333, 12/14  06:00:00,11.1,81904.3513,13.53518873,21.7411766,22.31829971,15.92524,15.572264,6.238913033,6.475,0.012402101,0.000412379,0.003401956,0.255265689,0.121112849,-0.426958972
8334, 12/14  07:00:00,11.1,106292.189,17.56542619,22.15869023,23.34090658,15.457372,15.111824,6.238913033,6.475,0.01609495,0.000535169,0.004414923,0.331273595,0.157175408,0.474694616
8335, 12/14  08:00:00,11.1,113442.8405,18.74711455,22.05387493,23.60155106,15.427055,15.069002,6.238913033,6.475,0.017177715,0.000571171,0.00471193,0.353559542,0.167749153,0.540568858
8336, 12/14  09:00:00,11.1,129370.1957,21.37920619,23.71040762,24.60072216,14.970595,14.616051,6.238913033,6.475,0.019589463,0.000651364,0.005373484,0.40319924,0.191301106,0.193120531
8337, 12/14  10:00:00,11.7,136504.1442,22.55813427,23.76991033,24.85556415,14.928636,14.56624,6.238913033,6.475,0.020669698,0.000687282,0.005669798,0.425433129,0.201850152,-0.19413108
8338, 12/14  11:00:00,12.2,133809.4593,22.11282131,23.82094376,24.81197221,14.943712,14.5835,6.238913033,6.475,0.020261664,0.000673715,0.005557872,0.417034789,0.197865493,-0.126630433
8339, 12/14  12:00:00,12.2,133766.9904,22.10580307,23.7579176,24.79726586,14.940661,14.580874,6.238913033,6.475,0.020255233,0.000673501,0.005556108,0.416902429,0.197802693,-0.004922262
8340, 12/14  13:00:00,13.9,136733.3619,22.59601388,23.92975376,24.8547886,14.940059,14.576774,6.238913033,6.475,0.020704406,0.000688436,0.005679319,0.426147517,0.202189099,-0.17658894
8341, 12/14  14:00:00,15,133876.028,22.12382219,23.89138726,24.84676332,14.91078,14.555106,6.238913033,6.475,0.020271744,0.00067405,0.005560637,0.417242259,0.197963928,-0.155513038
8342, 12/14  15:00:00,14.4,138629.9617,22.90943845,23.78653848,24.84393614,14.904055,14.563122,6.238913033,6.475,0.020991593,0.000697985,0.005758095,0.432058519,0.204993622,-0.07432837
8343, 12/14  16:00:00,13.9,133721.4988,22.09828532,23.66890224,24.8400239,14.934419,14.563402,6.238913033,6.475,0.020248345,0.000673272,0.005554219,0.416760649,0.197735425,-0.038837874
8344, 12/14  17:00:00,13.3,127908.6021,21.13766902,23.93921571,24.83248952,14.923907,14.565354,6.238913033,6.475,0.019368146,0.000644005,0.005312776,0.398643991,0.189139831,-0.040190063
8345, 12/14  18:00:00,12.8,133758.0253,22.10432152,23.86564301,24.83878251,14.927844,14.564986,6.238913033,6.475,0.020253876,0.000673456,0.005555736,0.416874488,0.197789437,-0.16215064
8346, 12/14  19:00:00,12.2,108384.8773,17.91125559,21.57091274,24.00331495,15.306716,14.940571,6.238913033,6.475,0.016411829,0.000545705,0.004501844,0.337795734,0.160269889,0.703543751
8347, 12/14  20:00:00,11.1,112410.5388,18.57652045,22.32534379,23.77607933,15.337616,14.99464,6.238913033,6.475,0.017021402,0.000565974,0.004669053,0.350342237,0.166222678,0.693465666
8348, 12/14  21:00:00,11.1,118300.8461,19.54992931,21.54238386,23.82613475,15.317434,14.961845,6.238913033,6.475,0.017913322,0.000595631,0.004913711,0.368700155,0.174932739,0.708206103
8349, 12/14  22:00:00,9.4,112408.0271,18.57610538,21.55161333,23.81218919,15.333252,14.976179,6.238913033,6.475,0.017021021,0.000565961,0.004668948,0.350334409,0.166218964,0.57535413
8350, 12/14  23:00:00,10,115389.4061,19.06879627,21.66808631,23.80933184,15.330293,14.97565,6.238913033,6.475,0.017472467,0.000580972,0.004792782,0.359626269,0.170627561,0.696746005
8351, 12/15  00:00:00,8.3,109524.5846,18.09959909,21.01907708,23.80350854,15.334516,14.978001,6.238913033,6.475,0.016584405,0.000551443,0.004549182,0.341347781,0.161955186,0.692419816
8352, 12/15  01:00:00,8.3,80380.10354,13.28329758,19.51138026,22.52054871,15.887012,15.522086,6.238913033,6.475,0.012171297,0.000404704,0.003338645,0.250515171,0.118858927,-0.21628622
8353, 12/15  02:00:00,7.2,83692.38592,13.83067225,18.652789,22.2186005,15.96276,15.624584,6.238913033,6.475,0.012672848,0.000421381,0.003476224,0.260838335,0.123756835,-0.517961509
8354, 12/15  03:00:00,6.7,86216.83519,14.24785273,21.20290652,22.27909257,15.923242,15.577256,6.238913033,6.475,0.013055105,0.000434091,0.003581078,0.268706113,0.127489765,-0.45843464
8355, 12/15  04:00:00,5.6,83310.57824,13.76757622,18.08990133,22.26690056,15.948325,15.595182,6.238913033,6.475,0.012615034,0.000419459,0.003460365,0.259648381,0.123192252,-0.536692637
8356, 12/15  05:00:00,7.2,84795.29863,14.01293523,17.87531346,22.26942348,15.940567,15.592316,6.238913033,6.475,0.012839853,0.000426934,0.003522034,0.264275707,0.125387724,-0.474734311
8357, 12/15  06:00:00,6.7,81979.17651,13.54755404,18.7040991,22.26009163,15.946342,15.594838,6.238913033,6.475,0.012413431,0.000412755,0.003405064,0.255498892,0.121223494,-0.485706033
8358, 12/15  07:00:00,6.7,106368.9181,17.57810614,21.51349138,23.29999572,15.47295,15.128054,6.238913033,6.475,0.016106569,0.000535555,0.00441811,0.331512731,0.157288868,0.43976968
8359, 12/15  08:00:00,7.2,108890.6104,17.99483103,21.7460697,23.57252981,15.442064,15.084583,6.238913033,6.475,0.016488408,0.000548251,0.00452285,0.339371917,0.161017722,0.584739904
8360, 12/15  09:00:00,7.8,129387.4322,21.38205463,23.59318572,24.62728889,14.963322,14.608683,6.238913033,6.475,0.019592073,0.00065145,0.0053742,0.40325296,0.191326593,0.169256646
8361, 12/15  10:00:00,10,135663.4083,22.41919758,23.98525285,24.91647399,14.905261,14.54287,6.238913033,6.475,0.020542392,0.000683049,0.005634877,0.422812865,0.200606947,-0.263587064
8362, 12/15  11:00:00,10.6,133687.611,22.09268515,23.74757226,24.87666938,14.920315,14.557447,6.238913033,6.475,0.020243213,0.000673101,0.005552811,0.416655033,0.197685314,-0.188359434
8363, 12/15  12:00:00,10,136586.2971,22.57171053,23.95554491,24.91202813,14.894832,14.532424,6.238913033,6.475,0.020682137,0.000687696,0.00567321,0.42568917,0.201971633,-0.124584915
8364, 12/15  13:00:00,10.6,133609.1563,22.07972002,23.94670593,24.93258753,14.901264,14.529598,6.238913033,6.475,0.020231334,0.000672706,0.005549553,0.416410518,0.197569302,-0.248527857
8365, 12/15  14:00:00,11.1,139485.5917,23.05083647,23.32924976,24.96423201,14.883945,14.515717,6.238913033,6.475,0.021121154,0.000702293,0.005793634,0.434725203,0.206258851,-0.290259248
8366, 12/15  15:00:00,11.1,130645.9609,21.59003409,23.63291567,24.93326431,14.892512,14.521102,6.238913033,6.475,0.019782641,0.000657787,0.005426474,0.40717533,0.193187593,-0.132565979
8367, 12/15  16:00:00,11.7,127747.7819,21.11109252,24.47652147,24.91423449,14.903022,14.533614,6.238913033,6.475,0.019343794,0.000643195,0.005306096,0.398142774,0.188902025,-0.115171383
8368, 12/15  17:00:00,11.7,130759.5764,21.60880974,23.83125648,24.91111378,14.904476,14.535826,6.238913033,6.475,0.019799845,0.000658359,0.005431193,0.407529428,0.193355598,-0.2306901
8369, 12/15  18:00:00,11.7,130769.7654,21.61049354,23.9976704,24.90920842,14.90239,14.536216,6.238913033,6.475,0.019801388,0.00065841,0.005431616,0.407561183,0.193370664,-0.113848811
8370, 12/15  19:00:00,11.1,108321.4597,17.90077543,22.89483779,24.06786064,15.285438,14.915029,6.238913033,6.475,0.016402226,0.000545386,0.00449921,0.337598084,0.160176112,0.686781169
8371, 12/15  20:00:00,10,111633.798,18.44815935,21.63506444,23.84562072,15.314178,14.967903,6.238913033,6.475,0.016903786,0.000562063,0.00463679,0.347921422,0.165074103,0.709278562
8372, 12/15  21:00:00,8.9,113627.5593,18.77764045,21.13836431,23.88536169,15.29504,14.936816,6.238913033,6.475,0.017205685,0.000572101,0.004719602,0.354135242,0.168022299,0.71775254
8373, 12/15  22:00:00,10,109413.9474,18.08131563,22.51349206,23.86469424,15.314229,14.954748,6.238913033,6.475,0.016567652,0.000550886,0.004544587,0.341002966,0.161791586,0.703320221
8374, 12/15  23:00:00,10,119227.0014,19.70298208,22.62210598,23.87661117,15.305786,14.948793,6.238913033,6.475,0.018053562,0.000600294,0.004952179,0.37158664,0.176302255,0.608736619
8375, 12/16  00:00:00,10,109452.4425,18.08767718,22.123047,23.86318757,15.312163,14.953364,6.238913033,6.475,0.016573481,0.00055108,0.004546186,0.341122941,0.161848509,0.705556029
8376, 12/16  01:00:00,8.9,80323.62656,13.27396442,18.92332294,22.58631264,15.865473,15.497988,6.238913033,6.475,0.012162745,0.00040442,0.0033363,0.250339153,0.118775414,-0.143719345
8377, 12/16  02:00:00,9.4,83836.32438,13.85445895,19.2108607,22.26016906,15.946071,15.606804,6.238913033,6.475,0.012694644,0.000422106,0.003482202,0.261286938,0.123969678,-0.477227645
8378, 12/16  03:00:00,8.3,88374.12508,14.60435792,19.1087697,22.31486716,15.909123,15.561026,6.238913033,6.475,0.013381766,0.000444953,0.003670683,0.275429591,0.130679773,-0.422473759
8379, 12/16  04:00:00,7.8,83279.82683,13.76249436,18.06974187,22.31681021,15.932416,15.577892,6.238913033,6.475,0.012610378,0.000419304,0.003459088,0.25955254,0.123146779,-0.487193241
8380, 12/16  05:00:00,8.3,84754.37516,14.00617238,18.64801602,22.30666633,15.925008,15.576346,6.238913033,6.475,0.012833657,0.000426728,0.003520334,0.264148164,0.12532721,-0.437051733
8381, 12/16  06:00:00,8.3,84720.90341,14.00064097,20.74513197,22.30906302,15.929518,15.576395,6.238913033,6.475,0.012828588,0.00042656,0.003518944,0.264043845,0.125277715,-0.492579405
8382, 12/16  07:00:00,7.8,106317.6041,17.5696262,21.75661122,23.33468022,15.458511,15.112616,6.238913033,6.475,0.016098799,0.000535296,0.004415978,0.331352805,0.157212989,0.468926545
8383, 12/16  08:00:00,8.3,108860.0541,17.98978142,20.56209706,23.60708041,15.427537,15.068905,6.238913033,6.475,0.016483781,0.000548097,0.004521581,0.339276685,0.160972538,0.604031813
8384, 12/16  09:00:00,8.9,129372.4189,21.37957359,23.68116979,24.64474422,14.960312,14.604872,6.238913033,6.475,0.019589799,0.000651375,0.005373577,0.403206169,0.191304393,0.153427733
8385, 12/16  10:00:00,10,136175.003,22.50374169,23.79801306,24.93510828,14.891452,14.530282,6.238913033,6.475,0.020619859,0.000685625,0.005656127,0.424407317,0.201363448,-0.293935148
8386, 12/16  11:00:00,10.6,134166.7107,22.17185926,23.93130391,24.90619883,14.909512,14.545457,6.238913033,6.475,0.020315759,0.000675513,0.005572711,0.41814821,0.198393764,-0.22456719
8387, 12/16  12:00:00,10,137103.0513,22.65710729,23.86991769,24.93271887,14.886524,14.526942,6.238913033,6.475,0.020760385,0.000690298,0.005694674,0.427299702,0.202735763,-0.155927882
8388, 12/16  13:00:00,10.6,137037.0235,22.64619579,23.92827327,24.95604121,14.888399,14.52037,6.238913033,6.475,0.020750387,0.000689965,0.005691931,0.427093918,0.202638127,-0.286607375
8389, 12/16  14:00:00,11.1,139875.0658,23.11519943,23.80019523,24.98035653,14.871828,14.507408,6.238913033,6.475,0.021180129,0.000704254,0.005809812,0.43593905,0.20683477,-0.318792409
8390, 12/16  15:00:00,11.7,128160.851,21.17935468,23.80370262,24.9416519,14.885032,14.518122,6.238913033,6.475,0.019406342,0.000645275,0.005323253,0.399430158,0.189512835,-0.153451067
8391, 12/16  16:00:00,11.7,128270.954,21.19754986,24.15539395,24.92023253,14.893226,14.52863,6.238913033,6.475,0.019423014,0.000645829,0.005327826,0.399773309,0.189675645,-0.133274857
8392, 12/16  17:00:00,11.1,128332.2713,21.20768292,23.38637909,24.89169083,14.905298,14.542375,6.238913033,6.475,0.019432298,0.000646138,0.005330373,0.399964412,0.189766316,-0.104190543
8393, 12/16  18:00:00,11.1,127850.5138,21.12806958,22.49478091,24.86960982,14.912888,14.551546,6.238913033,6.475,0.01935935,0.000643712,0.005310363,0.398462951,0.189053936,-0.07764712
8394, 12/16  19:00:00,11.1,108374.4874,17.90953859,22.54068214,24.04726951,15.290124,14.92477,6.238913033,6.475,0.016410256,0.000545653,0.004501412,0.337763352,0.160254525,0.695519331
8395, 12/16  20:00:00,11.1,112389.8718,18.57310511,21.28809126,23.8322266,15.31495,14.973733,6.238913033,6.475,0.017018272,0.00056587,0.004668194,0.350277826,0.166192117,0.712592058
8396, 12/16  21:00:00,10.6,118249.3899,19.54142587,21.21112107,23.88013007,15.293894,14.940622,6.238913033,6.475,0.017905531,0.000595372,0.004911574,0.368539785,0.17485665,0.72242003
8397, 12/16  22:00:00,10.6,112355.0677,18.56735352,22.21795932,23.87069254,15.308274,14.952818,6.238913033,6.475,0.017013002,0.000565694,0.004666749,0.350169354,0.166140652,0.593112881
8398, 12/16  23:00:00,10.6,115330.192,19.05901078,21.62117509,23.862935,15.306472,14.953792,6.238913033,6.475,0.017463501,0.000580674,0.004790323,0.359441721,0.17054,0.713635925
8399, 12/17  00:00:00,10.6,115325.423,19.05822268,22.90944028,23.86434715,15.309075,14.95433,6.238913033,6.475,0.017462779,0.00058065,0.004790124,0.359426858,0.170532948,0.594295378
8400, 12/17  01:00:00,10.6,80320.77646,13.27349342,21.87363379,22.6037034,15.858099,15.493149,6.238913033,6.475,0.012162313,0.000404406,0.003336181,0.25033027,0.1187712,-0.122189702
8401, 12/17  02:00:00,11.1,84679.63122,13.99382049,19.61047551,22.28857542,15.931946,15.596714,6.238913033,6.475,0.012822339,0.000426352,0.003517229,0.263915215,0.125216685,-0.445176576
8402, 12/17  03:00:00,11.1,90722.21797,14.99239445,21.63018017,22.34601068,15.893965,15.549025,6.238913033,6.475,0.013737318,0.000456776,0.003768213,0.282747731,0.134151924,-0.38633679
8403, 12/17  04:00:00,11.1,84763.18336,14.00762799,22.03624754,22.34813128,15.916645,15.564804,6.238913033,6.475,0.01283499,0.000426773,0.0035207,0.264175616,0.125340235,-0.513089452
8404, 12/17  05:00:00,11.1,87771.28275,14.50473458,21.11783261,22.33974154,15.909393,15.563385,6.238913033,6.475,0.013290482,0.000441918,0.003645643,0.273550753,0.129788344,-0.399787957
8405, 12/17  06:00:00,10.6,81882.88349,13.53164104,22.04162531,22.31877201,15.919711,15.569736,6.238913033,6.475,0.01239885,0.000412271,0.003401065,0.255198782,0.121081104,-0.423553061
8406, 12/17  07:00:00,10.6,106298.345,17.56644352,22.29415027,23.34453278,15.451,15.108288,6.238913033,6.475,0.016095882,0.000535199,0.004415178,0.331292781,0.157184511,0.482676883
8407, 12/17  08:00:00,10.6,113453.1899,18.74882485,22.38244096,23.63095234,15.415404,15.05972,6.238913033,6.475,0.017179282,0.000571223,0.00471236,0.353591797,0.167764457,0.561542134
8408, 12/17  09:00:00,10.6,129340.5823,21.37431239,23.23842301,24.65217537,14.952095,14.599457,6.238913033,6.475,0.019584979,0.000651214,0.005372254,0.403106946,0.191257316,0.144989814
8409, 12/17  10:00:00,11.1,136945.8987,22.63113686,24.21827079,24.9343635,14.889951,14.531378,6.238913033,6.475,0.020736589,0.000689506,0.005688147,0.426809915,0.202503379,-0.296069157
8410, 12/17  11:00:00,11.7,134182.79,22.17451646,23.43767938,24.90078917,14.909952,14.54963,6.238913033,6.475,0.020318194,0.000675594,0.005573379,0.418198323,0.198417541,-0.222672394
8411, 12/17  12:00:00,11.7,137129.3427,22.66145209,23.49415148,24.92179646,14.880115,14.524798,6.238913033,6.475,0.020764366,0.00069043,0.005695766,0.427381643,0.20277464,-0.150896708
8412, 12/17  13:00:00,12.2,131163.6342,21.67558273,23.6099876,24.92404052,14.897914,14.533701,6.238913033,6.475,0.019861028,0.000660393,0.005447976,0.408788727,0.193953082,-0.253977893
8413, 12/17  14:00:00,12.2,131142.523,21.67209399,23.9071777,24.89843137,14.896167,14.537284,6.238913033,6.475,0.019857832,0.000660287,0.005447099,0.408722931,0.193921865,-0.112671026
8414, 12/17  15:00:00,11.7,131200.5009,21.68167518,23.83892478,24.89522141,14.903967,14.542079,6.238913033,6.475,0.019866611,0.000660579,0.005449507,0.408903627,0.194007598,-0.225710497
8415, 12/17  16:00:00,11.1,131298.7489,21.69791126,23.83391438,24.87520164,14.909358,14.549012,6.238913033,6.475,0.019881488,0.000661074,0.005453588,0.40920983,0.194152878,-0.088780237
8416, 12/17  17:00:00,10,134244.3469,22.18468911,23.76743745,24.87631637,14.910326,14.549446,6.238913033,6.475,0.020327515,0.000675904,0.005575936,0.418390174,0.198508566,-0.207403626
8417, 12/17  18:00:00,10,127857.3785,21.12920401,23.94832362,24.85277946,14.919733,14.558228,6.238913033,6.475,0.019360389,0.000643747,0.005310648,0.398484346,0.189064086,-0.059067611
8418, 12/17  19:00:00,10.6,108374.0908,17.90947305,21.84998609,24.02168978,15.299123,14.932364,6.238913033,6.475,0.016410196,0.000545651,0.004501396,0.337762116,0.160253939,0.699561373
8419, 12/17  20:00:00,10.6,112389.0225,18.57296476,21.63146588,23.78947328,15.333638,14.989233,6.238913033,6.475,0.017018144,0.000565865,0.004668159,0.350275179,0.166190861,0.695930068
8420, 12/17  21:00:00,10.6,121216.3693,20.03173713,22.06682294,23.85060881,15.308504,14.951576,6.238913033,6.475,0.018354796,0.00061031,0.005034809,0.377786767,0.179243954,0.596158856
8421, 12/17  22:00:00,10.6,112369.156,18.56968169,21.68656055,23.84291536,15.324501,14.965455,6.238913033,6.475,0.017015135,0.000565765,0.004667334,0.350213262,0.166161485,0.580956262
8422, 12/17  23:00:00,10.6,115347.7388,19.0619105,22.8299998,23.8382669,15.319477,14.963586,6.238913033,6.475,0.017466158,0.000580762,0.004791051,0.359496408,0.170565947,0.702922111
8423, 12/18  00:00:00,10,109474.3316,18.09129449,22.2407575,23.83249941,15.324979,14.966389,6.238913033,6.475,0.016576796,0.00055119,0.004547095,0.341191161,0.161880876,0.698365236
8424, 12/18  01:00:00,10.6,80338.74459,13.27646276,20.95655871,22.56747899,15.872695,15.505179,6.238913033,6.475,0.012165034,0.000404496,0.003336928,0.25038627,0.118797769,-0.16504887
8425, 12/18  02:00:00,10,84700.66686,13.99729676,20.89428093,22.25782496,15.947856,15.608572,6.238913033,6.475,0.012825524,0.000426458,0.003518103,0.263980775,0.125247791,-0.479631813
8426, 12/18  03:00:00,10,90747.2578,14.99653243,21.28873929,22.31198307,15.910457,15.562676,6.238913033,6.475,0.013741109,0.000456902,0.003769253,0.282825771,0.13418895,-0.425176789
8427, 12/18  04:00:00,10.6,87721.52645,14.49651205,18.96472924,22.32107051,15.93082,15.575993,6.238913033,6.475,0.013282948,0.000441667,0.003643577,0.273395681,0.129714769,-0.543999029
8428, 12/18  05:00:00,10.6,87792.30988,14.50820944,21.35234308,22.30968743,15.92403,15.575023,6.238913033,6.475,0.013293666,0.000442024,0.003646517,0.273616287,0.129819437,-0.434012226
8429, 12/18  06:00:00,10,81905.17302,13.53532452,22.76746785,22.3008417,15.931429,15.578556,6.238913033,6.475,0.012402225,0.000412383,0.00340199,0.25526825,0.121114064,-0.444774242
8430, 12/18  07:00:00,10.6,106305.3402,17.56759952,22.12214477,23.33403212,15.460417,15.114687,6.238913033,6.475,0.016096942,0.000535235,0.004415469,0.331314583,0.157194855,0.468577221
8431, 12/18  08:00:00,10,113453.1616,18.74882017,21.79655702,23.59741877,15.4304,15.07208,6.238913033,6.475,0.017179277,0.000571223,0.004712359,0.353591709,0.167764415,0.537254268
8432, 12/18  09:00:00,11.1,129363.1593,21.37804339,23.45822952,24.62484028,14.964852,14.609949,6.238913033,6.475,0.019588397,0.000651328,0.005373192,0.40317731,0.191290701,0.171661485
8433, 12/18  10:00:00,11.1,136968.8775,22.63493425,23.64834299,24.93450374,14.898101,14.536918,6.238913033,6.475,0.020740068,0.000689622,0.005689101,0.426881532,0.202537358,-0.292675559
8434, 12/18  11:00:00,11.7,134192.0992,22.17605487,24.0192808,24.91810205,14.901552,14.539472,6.238913033,6.475,0.020319604,0.000675641,0.005573765,0.418227337,0.198431306,-0.237706215
8435, 12/18  12:00:00,13.3,137060.3344,22.65004806,23.7959708,24.93014247,14.888585,14.528278,6.238913033,6.475,0.020753917,0.000690082,0.0056929,0.427166569,0.202672597,-0.151666042
8436, 12/18  13:00:00,13.3,139976.092,23.13189461,24.2407914,24.95657362,14.882438,14.515423,6.238913033,6.475,0.021195426,0.000704763,0.005814008,0.436253912,0.206984159,-0.290268678
8437, 12/18  14:00:00,13.9,131055.2946,21.65767895,23.83896063,24.94881669,14.888432,14.52304,6.238913033,6.475,0.019844623,0.000659848,0.005443476,0.408451072,0.193792879,-0.278806504
8438, 12/18  15:00:00,15,142028.1992,23.47101772,23.88607624,24.95055747,14.883688,14.518591,6.238913033,6.475,0.02150616,0.000715095,0.005899244,0.442649574,0.210018632,-0.325962333
8439, 12/18  16:00:00,14.4,139097.342,22.98667586,23.95933906,24.93799769,14.874857,14.521118,6.238913033,6.475,0.021062364,0.000700339,0.005777508,0.433515172,0.205684742,-0.159230632
8440, 12/18  17:00:00,13.9,131211.584,21.68350673,23.99825701,24.92163744,14.898855,14.530511,6.238913033,6.475,0.019868289,0.000660635,0.005449968,0.408938169,0.194023986,-0.135047441
8441, 12/18  18:00:00,14.4,130785.0867,21.61302548,23.85423897,24.92480345,14.896024,14.53444,6.238913033,6.475,0.019803708,0.000658487,0.005432253,0.407608934,0.19339332,-0.136267042
8442, 12/18  19:00:00,13.9,113962.258,18.83295143,22.43423058,24.09928122,15.27055,14.90309,6.238913033,6.475,0.017256366,0.000573786,0.004733504,0.355178375,0.168517222,0.57062441
8443, 12/18  20:00:00,13.3,111827.1127,18.48010577,22.89945254,23.87737828,15.2996,14.95606,6.238913033,6.475,0.016933058,0.000563036,0.00464482,0.348523913,0.165359959,0.720238598
8444, 12/18  21:00:00,12.8,113580.5116,18.76986553,22.33099187,23.93070071,15.275188,14.919488,6.238913033,6.475,0.017198561,0.000571864,0.004717648,0.353988612,0.167952729,0.723209927
8445, 12/18  22:00:00,12.8,110741.8065,18.30075236,21.47649887,23.92319087,15.29065,14.932466,6.238913033,6.475,0.016768719,0.000557572,0.004599741,0.345141413,0.163755105,0.658144996
8446, 12/18  23:00:00,12.2,110789.7123,18.30866909,22.75981417,23.91028756,15.289602,14.934688,6.238913033,6.475,0.016775973,0.000557813,0.00460173,0.345290718,0.163825944,0.717455379
8447, 12/19  00:00:00,12.2,109394.3879,18.07808331,22.83797048,23.90168878,15.295102,14.937754,6.238913033,6.475,0.016564691,0.000550788,0.004543775,0.340942006,0.161762663,0.714865092
8448, 12/19  01:00:00,11.7,80275.29293,13.26597699,18.72493995,22.62625201,15.850172,15.482606,6.238913033,6.475,0.012155426,0.000404177,0.003334292,0.250188515,0.118703943,-0.099693756
8449, 12/19  02:00:00,11.7,83112.48651,13.73484037,18.55460618,22.32024073,15.922944,15.584455,6.238913033,6.475,0.012585039,0.000418461,0.003452137,0.259031002,0.122899331,-0.414753157
8450, 12/19  03:00:00,11.7,86075.79066,14.22454428,18.65103239,22.37864191,15.884352,15.536715,6.238913033,6.475,0.013033748,0.000433381,0.00357522,0.268266529,0.127281201,-0.353697587
8451, 12/19  04:00:00,11.7,83178.90679,13.74581672,20.75628265,22.36870939,15.909112,15.554731,6.238913033,6.475,0.012595096,0.000418796,0.003454896,0.259238009,0.122997548,-0.431547662
8452, 12/19  05:00:00,11.7,84662.70441,13.99102324,20.15676702,22.35831154,15.904998,15.555912,6.238913033,6.475,0.012819776,0.000426267,0.003516526,0.26386246,0.125191655,-0.382409656
8453, 12/19  06:00:00,10.6,81861.90669,13.5281745,18.24495458,22.34839923,15.911578,15.558865,6.238913033,6.475,0.012395674,0.000412165,0.003400193,0.255133405,0.121050086,-0.394907577
8454, 12/19  07:00:00,8.9,106253.1524,17.55897517,21.58657017,23.37144973,15.442246,15.097264,6.238913033,6.475,0.016089039,0.000534972,0.004413301,0.331151932,0.157117684,0.501782188
8455, 12/19  08:00:00,7.8,108787.7283,17.97782914,20.36318034,23.63700303,15.415245,15.05708,6.238913033,6.475,0.016472829,0.000547733,0.004518577,0.339051272,0.160865589,0.621281361
8456, 12/19  09:00:00,10.6,129318.6717,21.37069154,23.45832922,24.68957702,14.940263,14.5855,6.238913033,6.475,0.019581661,0.000651104,0.005371344,0.403038659,0.191224916,0.111324043
8457, 12/19  10:00:00,12.2,132278.5867,21.85983537,23.93761702,25.01706503,14.865654,14.504137,6.238913033,6.475,0.020029856,0.000666007,0.005494286,0.412263623,0.195601775,-0.32933368
8458, 12/19  11:00:00,12.8,131009.9103,21.65017893,23.97778283,25.02078498,14.867911,14.503254,6.238913033,6.475,0.019837751,0.000659619,0.005441591,0.408309626,0.193725769,-0.288614151
8459, 12/19  12:00:00,13.9,132338.9491,21.86981062,24.04104718,25.05653602,14.838708,14.476559,6.238913033,6.475,0.020038997,0.000666311,0.005496794,0.412451751,0.195691033,-0.297267689
8460, 12/19  13:00:00,14.4,132729.629,21.93437283,23.8337451,25.08211389,14.84182,14.468308,6.238913033,6.475,0.020098154,0.000668278,0.005513021,0.413669356,0.196268736,-0.382352061
8461, 12/19  14:00:00,15,137196.6348,22.67257251,24.02771611,25.07718814,14.833926,14.468073,6.238913033,6.475,0.020774556,0.000690769,0.005698561,0.427591367,0.202874146,-0.420745622
8462, 12/19  15:00:00,14.4,138140.7769,22.82859771,24.0096839,25.04076338,14.826807,14.478142,6.238913033,6.475,0.02091752,0.000695522,0.005737777,0.430533911,0.204270259,-0.296660959
8463, 12/19  16:00:00,15,141489.9696,23.38207203,23.9066981,25.01176099,14.86399,14.495504,6.238913033,6.475,0.02142466,0.000712385,0.005876888,0.44097211,0.209222746,-0.38405463
8464, 12/19  17:00:00,13.9,132641.6131,21.91982768,23.7723078,24.9931819,14.87548,14.498994,6.238913033,6.475,0.020084827,0.000667835,0.005509365,0.413395043,0.196138586,-0.200507546
8465, 12/19  18:00:00,12.8,127718.8183,21.1063061,23.90190919,24.95467954,14.878916,14.516502,6.238913033,6.475,0.019339408,0.000643049,0.005304893,0.398052505,0.188859196,-0.170785715
8466, 12/19  19:00:00,11.1,108287.493,17.89516223,22.72735588,24.12395433,15.265287,14.894608,6.238913033,6.475,0.016397083,0.000545215,0.004497799,0.337492222,0.160125885,0.670612422
8467, 12/19  20:00:00,10.6,110765.4956,18.30466713,21.68562,23.86513997,15.300882,14.957266,6.238913033,6.475,0.016772306,0.000557691,0.004600725,0.345215244,0.163790135,0.71735916
8468, 12/19  21:00:00,10.6,115006.288,19.00548369,22.5013244,23.93995397,15.274574,14.91709,6.238913033,6.475,0.017414455,0.000579043,0.004776869,0.358432231,0.17006104,0.666573086
8469, 12/19  22:00:00,10,109379.8682,18.07568384,22.99532934,23.9151849,15.29264,14.934576,6.238913033,6.475,0.016562492,0.000550715,0.004543172,0.340896754,0.161741192,0.7128319
8470, 12/19  23:00:00,9.4,113612.4042,18.77513598,22.82553142,23.91957294,15.287042,14.931631,6.238913033,6.475,0.01720339,0.000572025,0.004718973,0.354088009,0.167999889,0.717812783
8471, 12/20  00:00:00,10,109413.7138,18.08127703,22.93554426,23.90175871,15.295088,14.937787,6.238913033,6.475,0.016567617,0.000550885,0.004544577,0.341002238,0.16179124,0.714603846
8472, 12/20  01:00:00,8.9,80295.49407,13.26931535,19.08407428,22.63451417,15.849053,15.481096,6.238913033,6.475,0.012158485,0.000404278,0.003335131,0.250251474,0.118733814,-0.086987199
8473, 12/20  02:00:00,8.9,83124.06875,13.7367544,20.96107454,22.2966867,15.92923,15.591872,6.238913033,6.475,0.012586793,0.00041852,0.003452618,0.259067099,0.122916458,-0.438593339
8474, 12/20  03:00:00,8.9,86116.26566,14.23123301,21.31938063,22.37370666,15.886155,15.539055,6.238913033,6.475,0.013039877,0.000433585,0.003576901,0.268392675,0.127341052,-0.358021546
8475, 12/20  04:00:00,8.3,81819.66962,13.52119457,18.70582318,22.34829104,15.91581,15.562116,6.238913033,6.475,0.012389278,0.000411952,0.003398439,0.255001768,0.120987629,-0.397193032
8476, 12/20  05:00:00,6.1,84707.96442,13.99850273,20.71075876,22.34202357,15.910199,15.561524,6.238913033,6.475,0.012826629,0.000426495,0.003518406,0.264003519,0.125258582,-0.399196816
8477, 12/20  06:00:00,6.7,81900.75979,13.53459521,20.61249829,22.31607851,15.922781,15.571167,6.238913033,6.475,0.012401557,0.000412361,0.003401807,0.255254496,0.121107538,-0.428177741
8478, 12/20  07:00:00,7.8,106309.6489,17.56831156,22.13491361,23.36158799,15.447143,15.102712,6.238913033,6.475,0.016097594,0.000535256,0.004415648,0.331328011,0.157201226,0.494293597
8479, 12/20  08:00:00,7.2,108822.529,17.98358017,21.26716788,23.63688488,15.414106,15.056941,6.238913033,6.475,0.016478099,0.000547908,0.004520022,0.339159733,0.160917049,0.623286286
8480, 12/20  09:00:00,8.3,129326.5202,21.37198856,23.74671907,24.67361105,14.945049,14.590857,6.238913033,6.475,0.019582849,0.000651144,0.00537167,0.40306312,0.191236522,0.125939562
8481, 12/20  10:00:00,10,132302.6281,21.86380835,23.6302358,24.957248,14.884078,14.523545,6.238913033,6.475,0.020033497,0.000666128,0.005495285,0.412338551,0.195637325,-0.258344834
8482, 12/20  11:00:00,11.1,129690.6323,21.43216027,23.70259703,24.89918332,14.904947,14.54332,6.238913033,6.475,0.019637984,0.000652977,0.005386794,0.404197923,0.191774939,-0.102385047
8483, 12/20  12:00:00,12.8,132627.3452,21.91746981,23.10364003,24.89013477,14.90099,14.54137,6.238913033,6.475,0.020082666,0.000667763,0.005508772,0.413350575,0.196117488,-0.107796218
8484, 12/20  13:00:00,13.9,129701.5951,21.43397194,23.12914663,24.89650006,14.907421,14.544397,6.238913033,6.475,0.019639644,0.000653032,0.005387249,0.40423209,0.191791149,-0.163287239
8485, 12/20  14:00:00,13.9,133830.7353,22.1163373,23.45368581,24.90535411,14.898504,14.537595,6.238913033,6.475,0.020264885,0.000673822,0.005558756,0.417101099,0.197896954,-0.175097663
8486, 12/20  15:00:00,13.9,129680.8147,21.43053786,23.17342719,24.90642628,14.901032,14.53778,6.238913033,6.475,0.019636497,0.000652927,0.005386386,0.404167325,0.191760421,-0.174304104
8487, 12/20  16:00:00,13.3,137138.1425,22.66290631,23.99991912,24.9045287,14.899015,14.537126,6.238913033,6.475,0.020765699,0.000690474,0.005696131,0.427409068,0.202787652,-0.118443017
8488, 12/20  17:00:00,12.8,128348.9048,21.2104317,23.41630855,24.89903667,14.902406,14.540132,6.238913033,6.475,0.019434817,0.000646221,0.005331064,0.400016253,0.189790912,-0.112432769
8489, 12/20  18:00:00,12.2,127820.8561,21.12316846,24.36864626,24.8765088,14.911769,14.549642,6.238913033,6.475,0.019354859,0.000643563,0.005309131,0.398370519,0.18901008,-0.083091463
8490, 12/20  19:00:00,11.1,108346.7923,17.9049618,22.74590759,24.04070016,15.291878,14.924503,6.238913033,6.475,0.016406062,0.000545513,0.004500262,0.337677037,0.160213572,0.695306351
8491, 12/20  20:00:00,10,112366.4604,18.56923623,22.68499517,23.81692741,15.324022,14.97918,6.238913033,6.475,0.017014727,0.000565752,0.004667222,0.350204861,0.166157498,0.703801892
8492, 12/20  21:00:00,10,115577.3054,19.09984777,21.72361755,23.86442544,15.303058,14.94616,6.238913033,6.475,0.017500919,0.000581918,0.004800587,0.360211882,0.17090541,0.715551004
8493, 12/20  22:00:00,10,109430.0698,18.08397996,22.14581443,23.84748553,15.320606,14.961746,6.238913033,6.475,0.016570094,0.000550967,0.004545257,0.341053214,0.161815426,0.700036471
8494, 12/20  23:00:00,9.4,110882.4044,18.32398701,21.52465589,23.8222321,15.324096,14.967863,6.238913033,6.475,0.016790009,0.00055828,0.004605581,0.345579605,0.163963009,0.698656688
8495, 12/21  00:00:00,9.4,113691.3795,18.78818712,22.75612072,23.84774295,15.32075,14.962438,6.238913033,6.475,0.017215349,0.000572423,0.004722253,0.354334146,0.168116671,0.64714425
8496, 12/21  01:00:00,9.4,80335.32696,13.27589798,19.11295302,22.58012632,15.869105,15.501093,6.238913033,6.475,0.012164517,0.000404479,0.003336786,0.250375619,0.118792716,-0.150673634
8497, 12/21  02:00:00,9.4,83155.42859,13.7419368,20.45785277,22.27446296,15.942126,15.602707,6.238913033,6.475,0.012591541,0.000418678,0.003453921,0.259164836,0.12296283,-0.46321555
8498, 12/21  03:00:00,10,86124.12417,14.23253168,19.01803001,22.34160512,15.899942,15.551757,6.238913033,6.475,0.013041066,0.000433625,0.003577228,0.268417167,0.127352673,-0.393923182
8499, 12/21  04:00:00,9.4,83218.23567,13.75231605,18.59448879,22.33188161,15.924985,15.569802,6.238913033,6.475,0.012601052,0.000418994,0.003456529,0.259360583,0.123055704,-0.471269801
8500, 12/21  05:00:00,9.4,83305.64837,13.76676153,21.35846239,22.3122612,15.922061,15.572637,6.238913033,6.475,0.012614288,0.000419434,0.00346016,0.259633016,0.123184962,-0.431106958
8501, 12/21  06:00:00,8.9,83299.26516,13.76570667,17.52177865,22.31008857,15.92889,15.575945,6.238913033,6.475,0.012613321,0.000419402,0.003459895,0.259613122,0.123175523,-0.491419194
8502, 12/21  07:00:00,7.8,106303.9915,17.56737664,21.39098395,23.33113365,15.460384,15.114659,6.238913033,6.475,0.016096737,0.000535228,0.004415413,0.331310379,0.15719286,0.46587576
8503, 12/21  08:00:00,8.3,108846.2577,17.98750149,21.69605852,23.60269233,15.428829,15.070227,6.238913033,6.475,0.016481692,0.000548028,0.004521008,0.339233686,0.160952137,0.601763448
8504, 12/21  09:00:00,8.9,129364.8932,21.37832992,23.37086266,24.62724018,14.96383,14.608588,6.238913033,6.475,0.01958866,0.000651337,0.005373264,0.403182714,0.191293265,0.169580196
8505, 12/21  10:00:00,9.4,131866.87,21.7917967,23.79416401,24.90403578,14.910996,14.548018,6.238913033,6.475,0.019967514,0.000663934,0.005477185,0.410980454,0.194992965,-0.186021163
8506, 12/21  11:00:00,10.6,130662.1676,21.59271236,23.96028442,24.87282783,14.920207,14.557561,6.238913033,6.475,0.019785095,0.000657868,0.005427147,0.407225841,0.193211558,-0.124177995
8507, 12/21  12:00:00,12.2,131994.9487,21.81296248,23.88994702,24.89537715,14.906135,14.543438,6.238913033,6.475,0.019986907,0.000664579,0.005482505,0.411379628,0.195182356,-0.104027274
8508, 12/21  13:00:00,12.2,133388.5048,22.04325604,23.86308462,24.92058193,14.90065,14.531839,6.238913033,6.475,0.020197922,0.000671595,0.005540388,0.415722829,0.197243023,-0.178434857
8509, 12/21  14:00:00,12.8,131958.0891,21.8068712,23.99827339,24.93817581,14.894238,14.525709,6.238913033,6.475,0.019981326,0.000664393,0.005480974,0.41126475,0.195127851,-0.198681526
8510, 12/21  15:00:00,13.3,129147.7706,21.34244911,23.84795326,24.92434134,14.898081,14.529246,6.238913033,6.475,0.019555783,0.000650244,0.005364246,0.402506023,0.190972203,-0.125580054
8511, 12/21  16:00:00,13.3,129170.4296,21.34619363,23.22678825,24.92369648,14.898427,14.529975,6.238913033,6.475,0.019559214,0.000650358,0.005365187,0.402576643,0.191005709,-0.126913572
8512, 12/21  17:00:00,12.2,127793.201,21.11859829,23.86938812,24.90944187,14.902008,14.534971,6.238913033,6.475,0.019350671,0.000643424,0.005307983,0.398284329,0.188969187,-0.11276962
8513, 12/21  18:00:00,12.2,130603.0249,21.58293867,23.49106283,24.9141542,14.90068,14.534863,6.238913033,6.475,0.01977614,0.000657571,0.005424691,0.407041515,0.193124103,-0.175387279
8514, 12/21  19:00:00,11.7,108305.3738,17.89811714,22.9850659,24.07717344,15.282086,14.911638,6.238913033,6.475,0.01639979,0.000545305,0.004498542,0.33754795,0.160152326,0.684209223
8515, 12/21  20:00:00,11.1,110791.234,18.30892056,21.27161791,23.85428775,15.31177,14.965248,6.238913033,6.475,0.016776204,0.000557821,0.004601794,0.345295461,0.163828194,0.71083231
8516, 12/21  21:00:00,11.1,113611.1812,18.77493387,22.62548587,23.91070027,15.28625,14.927255,6.238913033,6.475,0.017203205,0.000572019,0.004718922,0.354084198,0.167998081,0.719259792
8517, 12/21  22:00:00,10.6,110762.5826,18.30418573,22.87225772,23.9007032,15.303017,14.941981,6.238913033,6.475,0.016771865,0.000557676,0.004600604,0.345206165,0.163785827,0.652858988
8518, 12/21  23:00:00,10.6,112212.1711,18.54373899,22.43559264,23.89389418,15.298907,14.941106,6.238913033,6.475,0.016991364,0.000564975,0.004660813,0.349723998,0.165929349,0.713064957
8519, 12/22  00:00:00,10,109408.9687,18.08049286,22.64320084,23.88461619,15.305356,14.94521,6.238913033,6.475,0.016566899,0.000550861,0.00454438,0.340987449,0.161784224,0.708794821
8520, 12/22  01:00:00,10,80287.40715,13.26797894,21.45254855,22.60997604,15.857936,15.488372,6.238913033,6.475,0.01215726,0.000404238,0.003334795,0.25022627,0.118721856,-0.117441013
8521, 12/22  02:00:00,10,83121.28889,13.73629501,19.83426444,22.29962812,15.933604,15.592614,6.238913033,6.475,0.012586372,0.000418506,0.003452503,0.259058436,0.122912348,-0.438548814
8522, 12/22  03:00:00,9.4,86096.88637,14.22803047,19.70976263,22.35901531,15.893658,15.544097,6.238913033,6.475,0.013036942,0.000433488,0.003576096,0.268332277,0.127312396,-0.3766525
8523, 12/22  04:00:00,8.9,83199.93729,13.74929214,18.86190286,22.34962552,15.919438,15.562787,6.238913033,6.475,0.012598281,0.000418902,0.003455769,0.259303554,0.123028646,-0.453914465
8524, 12/22  05:00:00,8.9,84685.51725,13.9947932,19.93887376,22.33809587,15.914617,15.563589,6.238913033,6.475,0.01282323,0.000426381,0.003517474,0.263933559,0.125225389,-0.405626716
8525, 12/22  06:00:00,8.9,81880.72234,13.5312839,19.60398517,22.33445421,15.92041,15.565605,6.238913033,6.475,0.012398523,0.00041226,0.003400975,0.255192047,0.121077908,-0.411646597
8526, 12/22  07:00:00,8.9,106263.1812,17.56063248,20.97441021,23.36810924,15.447211,15.099896,6.238913033,6.475,0.016090558,0.000535022,0.004413718,0.331183188,0.157132514,0.495196976
8527, 12/22  08:00:00,8.9,108785.9416,17.97753389,22.46112086,23.62863752,15.418884,15.058836,6.238913033,6.475,0.016472559,0.000547724,0.004518502,0.339045703,0.160862947,0.613882392
8528, 12/22  09:00:00,9.4,129321.9098,21.37122666,23.26812564,24.64537816,14.955098,14.598736,6.238913033,6.475,0.019582151,0.00065112,0.005371479,0.403048751,0.191229705,0.153881248
8529, 12/22  10:00:00,9.4,131826.4199,21.78511207,23.94884885,24.90648351,14.911298,14.546584,6.238913033,6.475,0.019961389,0.00066373,0.005475505,0.410854386,0.194933151,-0.185440582
8530, 12/22  11:00:00,10,130664.4621,21.59309153,23.52620591,24.87699415,14.921372,14.557423,6.238913033,6.475,0.019785443,0.00065788,0.005427243,0.407232992,0.193214951,-0.127259873
8531, 12/22  12:00:00,11.1,132000.9074,21.81394719,23.96436236,24.909961,14.899172,14.534942,6.238913033,6.475,0.01998781,0.000664609,0.005482753,0.411398199,0.195191167,-0.118965176
8532, 12/22  13:00:00,11.7,131950.7399,21.8056567,23.33910824,24.92455376,14.904544,14.532424,6.238913033,6.475,0.019980213,0.000664356,0.005480669,0.411241846,0.195116984,-0.177836907
8533, 12/22  14:00:00,12.2,133355.5821,22.03781536,24.07501738,24.94941131,14.891197,14.521801,6.238913033,6.475,0.020192937,0.000671429,0.00553902,0.415620221,0.197194339,-0.210205294
8534, 12/22  15:00:00,12.8,130525.4762,21.57012327,23.92573606,24.94681389,14.892684,14.52097,6.238913033,6.475,0.019764397,0.00065718,0.00542147,0.406799824,0.193009431,-0.147621463
8535, 12/22  16:00:00,13.3,127748.2822,21.11117519,24.00459844,24.93114462,14.896067,14.525689,6.238913033,6.475,0.01934387,0.000643197,0.005306117,0.398144333,0.188902765,-0.132571446
8536, 12/22  17:00:00,11.7,127778.2751,21.1161317,23.79389386,24.90358874,14.902915,14.534475,6.238913033,6.475,0.019348411,0.000643348,0.005307363,0.39823781,0.188947115,-0.105651771
8537, 12/22  18:00:00,11.1,127815.6446,21.12230723,23.38608324,24.87867715,14.913217,14.547977,6.238913033,6.475,0.01935407,0.000643537,0.005308915,0.398354277,0.189002374,-0.082703165
8538, 12/22  19:00:00,10,108363.8479,17.90778034,21.23157962,24.06805368,15.285966,14.916232,6.238913033,6.475,0.016408645,0.000545599,0.00450097,0.337730193,0.160238792,0.686900519
8539, 12/22  20:00:00,9.4,110818.7091,18.31346099,22.0016591,23.81904683,15.319879,14.975499,6.238913033,6.475,0.016780364,0.000557959,0.004602935,0.345381091,0.163868822,0.705051963
8540, 12/22  21:00:00,7.8,115052.1817,19.0130679,22.33099696,23.88912091,15.294622,14.936632,6.238913033,6.475,0.017421404,0.000579274,0.004778775,0.358575265,0.170128904,0.663842236
8541, 12/22  22:00:00,8.3,109420.4849,18.082396,22.04490023,23.85769627,15.31533,14.957596,6.238913033,6.475,0.016568642,0.000550919,0.004544859,0.341023341,0.161801253,0.703262715
8542, 12/22  23:00:00,6.7,115065.8757,19.01533091,22.2407597,23.86544204,15.308434,14.952733,6.238913033,6.475,0.017423477,0.000579343,0.004779344,0.358617944,0.170149153,0.655319365
8543, 12/23  00:00:00,6.7,109466.1363,18.08994017,21.24439707,23.83337336,15.320994,14.963858,6.238913033,6.475,0.016575555,0.000551149,0.004546755,0.34116562,0.161868758,0.700343345
8544, 12/23  01:00:00,6.7,80362.85229,13.2804467,18.49109599,22.55976081,15.874633,15.50837,6.238913033,6.475,0.012168685,0.000404617,0.003337929,0.250461405,0.118833418,-0.172448629
8545, 12/23  02:00:00,5.6,83205.58616,13.75022565,20.35485712,22.23604056,15.953991,15.616028,6.238913033,6.475,0.012599136,0.00041893,0.003456004,0.259321159,0.123036999,-0.500547101
8546, 12/23  03:00:00,4.4,86199.96356,14.2450646,18.26465002,22.29087041,15.918109,15.5711,6.238913033,6.475,0.01305255,0.000434007,0.003580378,0.26865353,0.127464817,-0.447226312
8547, 12/23  04:00:00,3.3,83668.61879,13.82674459,17.85864501,22.291582,15.940966,15.58767,6.238913033,6.475,0.01266925,0.000421262,0.003475236,0.260764261,0.12372169,-0.517672727
8548, 12/23  05:00:00,5,83516.73043,13.80164412,18.61751735,22.26658727,15.938726,15.590975,6.238913033,6.475,0.01264625,0.000420497,0.003468928,0.260290881,0.123497091,-0.477336784
8549, 12/23  06:00:00,3.9,82091.04891,13.56604163,21.21324075,22.25850528,15.947403,15.595561,6.238913033,6.475,0.012430371,0.000413319,0.003409711,0.255847557,0.121388921,-0.490466563
8550, 12/23  07:00:00,3.9,106663.6321,17.62680942,21.70907672,23.30994299,15.470011,15.124691,6.238913033,6.475,0.016151195,0.000537039,0.004430351,0.332431246,0.157724665,0.44514428
8551, 12/23  08:00:00,5,108938.8495,18.00280283,21.77088744,23.5849224,15.43776,15.079989,6.238913033,6.475,0.016495712,0.000548494,0.004524854,0.339522261,0.161089053,0.591722139
8552, 12/23  09:00:00,7.2,129376.1793,21.38019502,23.07491788,24.64358876,14.957491,14.602657,6.238913033,6.475,0.019590369,0.000651394,0.005373733,0.403217889,0.191309954,0.154408242
8553, 12/23  10:00:00,8.9,132325.1994,21.8675384,23.96029209,24.9683239,14.884714,14.523319,6.238913033,6.475,0.020036915,0.000666242,0.005496222,0.412408898,0.195670701,-0.271326753
8554, 12/23  11:00:00,10,131058.0459,21.65813363,23.4657944,24.94841098,14.89267,14.528699,6.238913033,6.475,0.01984504,0.000659862,0.00544359,0.408459647,0.193796948,-0.206234394
