,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Whole Building:Facility Total Electricity Demand Rate [W](Hourly),Site:Environmental Impact Total CO2 Emissions Carbon Equivalent Mass [kg](Hourly),WEST ZONE:Zone Air Temperature [C](TimeStep),EAST ZONE:Zone Air Temperature [C](TimeStep),WEST ZONE DEC OUTLET NODE:System Node Setpoint Temperature [C](TimeStep),EAST AIR LOOP OUTLET NODE:System Node Setpoint Temperature [C](TimeStep),WEST ZONE SUPPLY FAN:Fan Air Mass Flow Rate [kg/s](Hourly),EAST ZONE SUPPLY FAN:Fan Air Mass Flow Rate [kg/s](Hourly),Site:Environmental Impact Electricity CO Emissions Mass [kg](Hourly),CH4:Facility [kg](Hourly),PM2.5:Facility [kg](Hourly),SO2:Facility [kg](Hourly),NOx:Facility [kg](Hourly),Reward
8555, 12/23  12:00:00,9.4,133805.7265,22.11220445,23.41501354,24.98582336,14.869122,14.50618,6.238913033,6.475,0.020261099,0.000673696,0.005557717,0.417023156,0.197859973,-0.269675254
8556, 12/23  13:00:00,10.6,133746.307,22.10238502,23.91705806,25.00482954,14.871326,14.499006,6.238913033,6.475,0.020252101,0.000673397,0.005555249,0.416837967,0.197772109,-0.274585056
8557, 12/23  14:00:00,11.1,133659.0328,22.08796242,23.97314549,25.00742949,14.867727,14.496986,6.238913033,6.475,0.020238886,0.000672957,0.005551624,0.416565965,0.197643055,-0.278413875
8558, 12/23  15:00:00,11.7,132336.1066,21.86934088,24.06284135,25.01992988,14.863837,14.491026,6.238913033,6.475,0.020038566,0.000666297,0.005496675,0.412442892,0.19568683,-0.293353061
8559, 12/23  16:00:00,13.9,128193.767,21.18479424,23.95340616,24.96706291,14.87824,14.507274,6.238913033,6.475,0.019411326,0.00064544,0.00532462,0.399532745,0.189561508,-0.177718439
8560, 12/23  17:00:00,13.3,128243.3809,21.19299324,23.87629644,24.93978376,14.891421,14.523597,6.238913033,6.475,0.019418838,0.00064569,0.005326681,0.399687373,0.189634872,-0.151688956
8561, 12/23  18:00:00,12.8,127794.2428,21.11877046,24.25285742,24.91994399,14.898163,14.532159,6.238913033,6.475,0.019350829,0.000643429,0.005308026,0.398287575,0.188970727,-0.12616646
8562, 12/23  19:00:00,11.7,108329.4019,17.90208793,22.45895094,24.07125631,15.28093,14.911058,6.238913033,6.475,0.016403429,0.000545426,0.00449954,0.337622837,0.160187857,0.686270057
8563, 12/23  20:00:00,11.1,112370.4176,18.56989019,21.86280566,23.85915472,15.309761,14.964476,6.238913033,6.475,0.017015326,0.000565772,0.004667386,0.350217195,0.16616335,0.714049534
8564, 12/23  21:00:00,11.1,118053.6181,19.50907339,21.8720101,23.91134159,15.283049,14.927323,6.238913033,6.475,0.017875887,0.000594386,0.004903442,0.367929637,0.17456716,0.721970335
8565, 12/23  22:00:00,11.1,111678.8599,18.4556061,22.10310915,23.90243182,15.299668,14.941314,6.238913033,6.475,0.01691061,0.00056229,0.004638662,0.348061864,0.165140736,0.620719675
8566, 12/23  23:00:00,11.7,114361.6631,18.89895553,21.55302846,23.89014345,15.29633,14.941476,6.238913033,6.475,0.017316844,0.000575797,0.004750094,0.356423173,0.169107826,0.715909316
8567, 12/24  00:00:00,10.6,109434.5783,18.08472501,21.04891879,23.8840441,15.303041,14.945824,6.238913033,6.475,0.016570776,0.00055099,0.004545444,0.341067265,0.161822093,0.712435875
8568, 12/24  01:00:00,10.6,80312.21743,13.27207899,19.35855166,22.62299543,15.854635,15.486746,6.238913033,6.475,0.012161017,0.000404362,0.003335826,0.250303595,0.118758543,-0.101940243
8569, 12/24  02:00:00,8.9,83138.61399,13.73915809,21.34356323,22.30242287,15.928244,15.590804,6.238913033,6.475,0.012588995,0.000418593,0.003453222,0.259112432,0.122937966,-0.43316182
8570, 12/24  03:00:00,10.6,86109.52912,14.23011976,20.55164885,22.37724558,15.885474,15.537641,6.238913033,6.475,0.013038856,0.000433551,0.003576621,0.26837168,0.127331091,-0.354853625
8571, 12/24  04:00:00,10,83201.10328,13.74948482,19.81520972,22.36811788,15.910105,15.555502,6.238913033,6.475,0.012598457,0.000418908,0.003455818,0.259307188,0.12303037,-0.432758976
8572, 12/24  05:00:00,8.9,83279.36553,13.76241813,20.94024279,22.34429623,15.907976,15.559158,6.238913033,6.475,0.012610308,0.000419302,0.003459068,0.259551102,0.123146097,-0.396896341
8573, 12/24  06:00:00,8.3,81878.15961,13.53086039,18.63669046,22.33319879,15.918166,15.565706,6.238913033,6.475,0.012398135,0.000412247,0.003400868,0.25518406,0.121074119,-0.411013491
8574, 12/24  07:00:00,9.4,106282.6239,17.56384551,22.11755782,23.37388424,15.442445,15.097423,6.238913033,6.475,0.016093502,0.00053512,0.004414525,0.331243784,0.157161264,0.50385547
8575, 12/24  08:00:00,9.4,108791.2273,17.97840738,22.43241022,23.63577157,15.415158,15.057425,6.238913033,6.475,0.016473359,0.000547751,0.004518722,0.339062177,0.160870763,0.621023622
8576, 12/24  09:00:00,10,129319.4333,21.3708174,23.37956189,24.66027496,14.946547,14.592327,6.238913033,6.475,0.019581776,0.000651108,0.005371376,0.403041032,0.191226043,0.138803243
8577, 12/24  10:00:00,10.6,135407.3443,22.37688146,23.82047558,24.95141173,14.889778,14.528706,6.238913033,6.475,0.020503618,0.00068176,0.005624242,0.422014808,0.200228302,-0.299428489
8578, 12/24  11:00:00,12.2,130797.0885,21.61500885,23.49111644,24.90023685,14.909077,14.547476,6.238913033,6.475,0.019805525,0.000658548,0.005432751,0.407646339,0.193411067,-0.101949663
8579, 12/24  12:00:00,12.2,137048.2466,22.64805048,23.98768765,24.9466392,14.881469,14.520274,6.238913033,6.475,0.020752087,0.000690022,0.005692398,0.427128896,0.202654722,-0.262816244
8580, 12/24  13:00:00,13.3,135216.7837,22.34539017,23.50206407,24.97062566,14.883898,14.514098,6.238913033,6.475,0.020474763,0.0006808,0.005616326,0.421420901,0.199946518,-0.276687315
8581, 12/24  14:00:00,13.3,133767.5703,22.1058989,23.30337554,24.97516831,14.877838,14.510974,6.238913033,6.475,0.020255321,0.000673504,0.005556132,0.416904237,0.197803551,-0.246121896
8582, 12/24  15:00:00,13.3,132386.0918,21.87760124,23.42567535,24.97850993,14.877212,14.508088,6.238913033,6.475,0.020046135,0.000666548,0.005498752,0.412598677,0.195760744,-0.193988829
8583, 12/24  16:00:00,12.8,129658.1033,21.42678466,23.64516889,24.97111585,14.877614,14.509271,6.238913033,6.475,0.019633058,0.000652813,0.005385443,0.404096542,0.191726838,-0.187004564
8584, 12/24  17:00:00,12.2,128268.3104,21.19711299,23.25353008,24.95881857,14.883121,14.516592,6.238913033,6.475,0.019422613,0.000645816,0.005327717,0.39976507,0.189671736,-0.175248344
8585, 12/24  18:00:00,11.7,127764.214,21.11380801,23.74259624,24.94070057,14.888902,14.523318,6.238913033,6.475,0.019346282,0.000643278,0.005306779,0.398193987,0.188926323,-0.15036759
8586, 12/24  19:00:00,11.7,108288.3112,17.89529745,21.83048873,24.10865789,15.270444,14.900234,6.238913033,6.475,0.016397207,0.000545219,0.004497833,0.337494773,0.160127095,0.675524471
8587, 12/24  20:00:00,11.7,110774.5399,18.30616176,21.9566459,23.87981074,15.299656,14.954409,6.238913033,6.475,0.016773676,0.000557737,0.0046011,0.345243432,0.163803509,0.717998944
8588, 12/24  21:00:00,11.7,113586.8127,18.77090683,22.43222241,23.93364019,15.276256,14.918298,6.238913033,6.475,0.017199515,0.000571896,0.00471791,0.35400825,0.167962047,0.721128451
8589, 12/24  22:00:00,11.1,110750.2977,18.30215559,22.75452511,23.91960303,15.293009,14.933147,6.238913033,6.475,0.016770005,0.000557615,0.004600093,0.345167878,0.163767661,0.656126097
8590, 12/24  23:00:00,11.1,110801.0051,18.31053529,21.72149836,23.90828538,15.292595,14.935809,6.238913033,6.475,0.016777683,0.00055787,0.0046022,0.345325914,0.163842643,0.715409235
8591, 12/25  00:00:00,10.6,109410.4566,18.08073876,22.64823026,23.90328561,15.296661,14.937631,6.238913033,6.475,0.016567124,0.000550869,0.004544442,0.340992086,0.161786424,0.712942694
8592, 12/25  01:00:00,10.6,80278.11932,13.26644407,21.2860067,22.6316747,15.850672,15.481214,6.238913033,6.475,0.012155854,0.000404191,0.003334409,0.250197323,0.118708122,-0.095932309
8593, 12/25  02:00:00,10.6,83108.48723,13.73417946,18.95034135,22.31545438,15.925144,15.58615,6.238913033,6.475,0.012584433,0.000418441,0.003451971,0.259018538,0.122893418,-0.420358009
8594, 12/25  03:00:00,10,86085.00451,14.22606692,21.27043688,22.37602531,15.886508,15.537234,6.238913033,6.475,0.013035143,0.000433428,0.003575603,0.268295245,0.127294826,-0.35785303
8595, 12/25  04:00:00,10.6,83190.60386,13.74774973,18.95959953,22.37415758,15.909701,15.553834,6.238913033,6.475,0.012596868,0.000418855,0.003455382,0.259274465,0.123014844,-0.427438328
8596, 12/25  05:00:00,10,84664.435,13.99130923,19.29004021,22.35715742,15.905445,15.555309,6.238913033,6.475,0.012820038,0.000426275,0.003516598,0.263867854,0.125194214,-0.384608654
8597, 12/25  06:00:00,9.4,81855.63002,13.52713724,20.19141768,22.33840985,15.915512,15.561763,6.238913033,6.475,0.012394724,0.000412133,0.003399933,0.255113843,0.121040804,-0.406287741
8598, 12/25  07:00:00,8.9,106271.0921,17.56193982,21.84495902,23.36562189,15.445437,15.099078,6.238913033,6.475,0.016091756,0.000535062,0.004414046,0.331207844,0.157144212,0.494818718
8599, 12/25  08:00:00,8.9,108801.9036,17.9801717,21.91196865,23.6421012,15.413991,15.054828,6.238913033,6.475,0.016474976,0.000547805,0.004519165,0.339095451,0.16088655,0.622908623
8600, 12/25  09:00:00,10,129314.6948,21.37003432,22.97754946,24.66997417,14.946215,14.590415,6.238913033,6.475,0.019581059,0.000651084,0.005371179,0.403026264,0.191219036,0.130509793
8601, 12/25  10:00:00,10,132292.7245,21.86217173,23.40727307,24.95816369,14.8878,14.525283,6.238913033,6.475,0.020031997,0.000666078,0.005494874,0.412307686,0.195622681,-0.25590241
8602, 12/25  11:00:00,11.1,131092.3355,21.6638002,23.92965104,24.93741525,14.897965,14.533946,6.238913033,6.475,0.019850232,0.000660034,0.005445015,0.408566515,0.193847652,-0.195132129
8603, 12/25  12:00:00,11.7,132454.1753,21.88885245,23.6550337,24.96388956,14.876462,14.513888,6.238913033,6.475,0.020056444,0.000666891,0.00550158,0.412810868,0.19586142,-0.188006668
8604, 12/25  13:00:00,11.7,132392.2827,21.87862432,24.03380408,24.98668055,14.878106,14.506575,6.238913033,6.475,0.020047072,0.000666579,0.005499009,0.412617972,0.195769898,-0.255781719
8605, 12/25  14:00:00,12.2,129510.9974,21.40247452,23.70549962,24.98037837,14.876913,14.50766,6.238913033,6.475,0.019610783,0.000652072,0.005379333,0.403638067,0.191509311,-0.192977016
8606, 12/25  15:00:00,11.7,130976.7525,21.6446994,23.69174363,24.97782024,14.878388,14.507505,6.238913033,6.475,0.01983273,0.000659452,0.005440214,0.408206286,0.193676738,-0.190883888
8607, 12/25  16:00:00,12.2,128261.6053,21.19600493,24.05298676,24.96708398,14.881453,14.51212,6.238913033,6.475,0.019421598,0.000645782,0.005327438,0.399744172,0.189661821,-0.180662612
8608, 12/25  17:00:00,11.7,128289.0052,21.20053293,23.85120175,24.95773806,14.883438,14.515988,6.238913033,6.475,0.019425747,0.00064592,0.005328576,0.399829568,0.189702338,-0.173409315
8609, 12/25  18:00:00,10.6,127765.5662,21.11403147,24.2661169,24.92599039,14.893027,14.527883,6.238913033,6.475,0.019346487,0.000643284,0.005306835,0.398198201,0.188928323,-0.134176347
8610, 12/25  19:00:00,9.4,108314.1611,17.8995693,22.11107163,24.07967533,15.279245,14.910028,6.238913033,6.475,0.016401121,0.000545349,0.004498907,0.337575337,0.16016532,0.684827471
8611, 12/25  20:00:00,8.9,110822.1744,18.31403365,21.65572681,23.83250671,15.314582,14.971201,6.238913033,6.475,0.016780889,0.000557976,0.004603079,0.345391891,0.163873946,0.710016582
8612, 12/25  21:00:00,7.2,115055.7064,19.01365038,21.71859359,23.89372145,15.291165,14.934875,6.238913033,6.475,0.017421938,0.000579292,0.004778922,0.35858625,0.170134116,0.665302901
8613, 12/25  22:00:00,7.2,110827.0763,18.31484372,22.42474417,23.88670427,15.305265,14.948008,6.238913033,6.475,0.016781631,0.000558001,0.004603282,0.345407168,0.163881195,0.654456829
8614, 12/25  23:00:00,7.8,112257.447,18.55122112,22.9629735,23.87815514,15.30139,14.947105,6.238913033,6.475,0.01699822,0.000565203,0.004662694,0.349865107,0.165996299,0.714499054
8615, 12/26  00:00:00,6.7,109449.4676,18.08718556,22.83263476,23.84934768,15.313979,14.957429,6.238913033,6.475,0.016573031,0.000551065,0.004546062,0.341113669,0.16184411,0.705801679
8616, 12/26  01:00:00,6.1,80352.9264,13.27880639,19.32478,22.57180529,15.87086,15.504734,6.238913033,6.475,0.012167182,0.000404567,0.003337517,0.25043047,0.11881874,-0.158489196
8617, 12/26  02:00:00,5,83205.44714,13.75020267,19.0391525,22.26231678,15.944786,15.607689,6.238913033,6.475,0.012599115,0.00041893,0.003455998,0.259320726,0.123036793,-0.474023279
8618, 12/26  03:00:00,3.3,86424.57664,14.28218326,20.62920565,22.29943091,15.912344,15.56623,6.238913033,6.475,0.013086562,0.000435137,0.003589707,0.269353567,0.127796955,-0.442756377
8619, 12/26  04:00:00,3.3,83835.21769,13.85427606,17.72345535,22.29173252,15.93903,15.586264,6.238913033,6.475,0.012694476,0.0004221,0.003482156,0.261283489,0.123968042,-0.516852342
8620, 12/26  05:00:00,2.8,84077.42776,13.89430274,20.54682385,22.27013237,15.937396,15.589774,6.238913033,6.475,0.012731152,0.00042332,0.003492216,0.262038368,0.1243262,-0.481212911
8621, 12/26  06:00:00,3.3,85254.48557,14.08881865,18.44827887,22.28153222,15.939898,15.588483,6.238913033,6.475,0.012909384,0.000429246,0.003541106,0.265706824,0.126066729,-0.525313153
8622, 12/26  07:00:00,3.3,106905.0245,17.66670097,22.15888315,23.31953758,15.464121,15.119493,6.238913033,6.475,0.016187747,0.000538254,0.004440377,0.333183578,0.158081614,0.452442062
8623, 12/26  08:00:00,4.4,109105.5759,18.03035538,22.23259428,23.58586011,15.435944,15.078762,6.238913033,6.475,0.016520958,0.000549334,0.004531779,0.340041886,0.161335593,0.592582793
8624, 12/26  09:00:00,5.6,129387.9345,21.38213763,23.54672672,24.62868894,14.960976,14.607015,6.238913033,6.475,0.019592149,0.000651453,0.005374221,0.403254525,0.191327336,0.167512993
8625, 12/26  10:00:00,7.8,132352.1657,21.87199474,23.01769064,24.95569733,14.890227,14.529603,6.238913033,6.475,0.020040998,0.000666377,0.005497342,0.412492942,0.195710577,-0.257696201
8626, 12/26  11:00:00,9.4,131092.5869,21.66384174,23.99906274,24.95199193,14.892285,14.530033,6.238913033,6.475,0.01985027,0.000660036,0.005445025,0.408567299,0.193848024,-0.212477588
8627, 12/26  12:00:00,9.4,132415.662,21.88248789,23.98597667,24.98086432,14.867056,14.506617,6.238913033,6.475,0.020050613,0.000666697,0.00549998,0.412690837,0.19580447,-0.210903063
8628, 12/26  13:00:00,10.6,132349.7389,21.87159371,23.88718997,25.0219545,14.863326,14.492689,6.238913033,6.475,0.02004063,0.000666365,0.005497242,0.412485379,0.195706988,-0.299314159
8629, 12/26  14:00:00,11.7,129444.3041,21.39145306,23.70854613,25.00899786,14.863246,14.495083,6.238913033,6.475,0.019600684,0.000651737,0.005376562,0.403430209,0.191410691,-0.226769032
8630, 12/26  15:00:00,12.2,130916.0402,21.63466634,23.77366242,25.00576638,14.864932,14.494802,6.238913033,6.475,0.019823537,0.000659147,0.005437692,0.408017068,0.193586963,-0.224888366
8631, 12/26  16:00:00,11.1,128199.8552,21.18580035,24.00997579,24.9547184,14.880647,14.512294,6.238913033,6.475,0.019412248,0.000645471,0.005324873,0.39955172,0.18957051,-0.16707389
8632, 12/26  17:00:00,10.6,128264.2388,21.19644013,23.44282059,24.91039048,14.897425,14.531524,6.238913033,6.475,0.019421997,0.000645795,0.005327548,0.39975238,0.189665715,-0.120679415
8633, 12/26  18:00:00,10.6,129215.3519,21.35361732,24.03667671,24.91341469,14.903066,14.538383,6.238913033,6.475,0.019566016,0.000650584,0.005367053,0.402716649,0.191072136,-0.176209282
8634, 12/26  19:00:00,9.4,108302.6266,17.89766316,22.90383346,24.03352317,15.292678,14.919661,6.238913033,6.475,0.016399374,0.000545291,0.004498428,0.337539389,0.160148264,0.689064925
8635, 12/26  20:00:00,7.8,110796.5461,18.30979841,22.85399349,23.8397157,15.314117,14.972143,6.238913033,6.475,0.016777008,0.000557847,0.004602014,0.345312017,0.163836049,0.714487419
8636, 12/26  21:00:00,7.8,113670.663,18.78476359,22.40028592,23.86449175,15.301792,14.945063,6.238913033,6.475,0.017212212,0.000572318,0.004721393,0.35426958,0.168086037,0.714832745
8637, 12/26  22:00:00,7.2,110843.5917,18.31757298,21.75963383,23.85972634,15.314767,14.957637,6.238913033,6.475,0.016784132,0.000558084,0.004603968,0.34545864,0.163905616,0.649388765
8638, 12/26  23:00:00,6.7,110897.0337,18.3264046,22.09030348,23.84206253,15.316437,14.961402,6.238913033,6.475,0.016792224,0.000558353,0.004606188,0.3456252,0.163984641,0.705214896
8639, 12/27  00:00:00,5.6,112288.2432,18.55631037,22.52512782,23.84610347,15.318795,14.962123,6.238913033,6.475,0.017002883,0.000565358,0.004663973,0.349961087,0.166041838,0.648425911
8640, 12/27  01:00:00,6.7,80354.95678,13.27914192,20.82923249,22.56183895,15.875714,15.509327,6.238913033,6.475,0.012167489,0.000404578,0.003337601,0.250436798,0.118821742,-0.170341443
8641, 12/27  02:00:00,5,83211.21674,13.75115613,20.00931485,22.23739731,15.952302,15.615312,6.238913033,6.475,0.012599989,0.000418959,0.003456238,0.259338708,0.123045325,-0.498776069
8642, 12/27  03:00:00,5,86188.47617,14.24316624,20.39545387,22.32056615,15.90843,15.561201,6.238913033,6.475,0.013050811,0.000433949,0.0035799,0.268617728,0.127447831,-0.415237325
8643, 12/27  04:00:00,2.8,82275.97683,13.59660209,21.22204973,22.29727581,15.935655,15.582266,6.238913033,6.475,0.012458373,0.00041425,0.003417392,0.256423909,0.121662376,-0.457885574
8644, 12/27  05:00:00,5.6,84790.80198,14.01219213,20.22523347,22.27835868,15.934175,15.585654,6.238913033,6.475,0.012839172,0.000426912,0.003521847,0.264261693,0.125381075,-0.465219762
8645, 12/27  06:00:00,2.8,85095.6297,14.06256676,19.54312685,22.27911641,15.940348,15.588651,6.238913033,6.475,0.01288533,0.000428446,0.003534508,0.265211729,0.125831827,-0.530392137
8646, 12/27  07:00:00,3.3,106991.3376,17.68096472,21.16565213,23.31590822,15.465608,15.120575,6.238913033,6.475,0.016200817,0.000538689,0.004443962,0.333452584,0.158209246,0.448345518
8647, 12/27  08:00:00,5.6,108954.3783,18.00536906,22.6130511,23.5826862,15.439087,15.081338,6.238913033,6.475,0.016498064,0.000548572,0.004525499,0.339570658,0.161112016,0.589836198
8648, 12/27  09:00:00,6.1,129385.8695,21.38179638,23.24235812,24.6357551,14.958174,14.603613,6.238913033,6.475,0.019591836,0.000651442,0.005374135,0.403248089,0.191324283,0.161473635
8649, 12/27  10:00:00,7.8,132327.8127,21.86797026,23.60794886,24.92735617,14.89725,14.536206,6.238913033,6.475,0.02003731,0.000666255,0.005496331,0.412417043,0.195674566,-0.222336377
8650, 12/27  11:00:00,8.3,131114.8513,21.66752107,24.12914954,24.92764136,14.904969,14.541483,6.238913033,6.475,0.019853642,0.000660148,0.00544595,0.408636689,0.193880947,-0.185201053
8651, 12/27  12:00:00,8.9,133864.158,22.12186059,23.95588521,24.9786891,14.870553,14.510454,6.238913033,6.475,0.020269946,0.00067399,0.005560144,0.417205265,0.197946376,-0.264026979
8652, 12/27  13:00:00,9.4,133746.8787,22.10247949,23.99084844,25.01054535,14.867602,14.496971,6.238913033,6.475,0.020252188,0.0006734,0.005555273,0.416839749,0.197772954,-0.284893787
8653, 12/27  14:00:00,9.4,129451.0285,21.3925643,23.77174238,24.98992727,14.86875,14.500244,6.238913033,6.475,0.019601703,0.00065177,0.005376842,0.403451166,0.191420634,-0.204924531
8654, 12/27  15:00:00,10,130927.2599,21.63652045,24.02850947,24.98805066,14.87425,14.504164,6.238913033,6.475,0.019825236,0.000659203,0.005438158,0.408052035,0.193603553,-0.259353763
8655, 12/27  16:00:00,11.7,128236.3832,21.19183683,23.95612301,24.94437272,14.885012,14.51678,6.238913033,6.475,0.019417779,0.000645655,0.005326391,0.399665564,0.189624525,-0.155399457
8656, 12/27  17:00:00,11.1,128281.2406,21.19924979,23.69267674,24.90465218,14.900572,14.534291,6.238913033,6.475,0.019424571,0.000645881,0.005328254,0.399805368,0.189690856,-0.114328997
8657, 12/27  18:00:00,8.9,129228.2452,21.35574801,23.93931331,24.89673932,14.907016,14.542334,6.238913033,6.475,0.019567968,0.000650649,0.005367588,0.402756833,0.191091202,-0.158779633
8658, 12/27  19:00:00,7.8,108354.208,17.90618729,21.37978722,24.05287137,15.290625,14.922654,6.238913033,6.475,0.016407185,0.000545551,0.00450057,0.337700149,0.160224538,0.692379514
8659, 12/27  20:00:00,8.3,110851.0909,18.31881228,21.4062303,23.81331688,15.321484,14.979094,6.238913033,6.475,0.016785267,0.000558122,0.00460428,0.345482013,0.163916705,0.705732687
8660, 12/27  21:00:00,7.8,115067.4664,19.01559379,21.64188227,23.87962491,15.296853,14.941216,6.238913033,6.475,0.017423718,0.000579351,0.00477941,0.358622902,0.170151505,0.664943422
8661, 12/27  22:00:00,7.8,109438.9532,18.08544799,21.58831902,23.85044743,15.316064,14.959866,6.238913033,6.475,0.016571439,0.000551012,0.004545626,0.3410809,0.161828562,0.703991388
8662, 12/27  23:00:00,6.7,112286.2443,18.55598004,21.47764293,23.85371657,15.311822,14.957752,6.238913033,6.475,0.017002581,0.000565348,0.00466389,0.349954857,0.166038882,0.710308573
8663, 12/28  00:00:00,6.7,109487.1915,18.09341966,22.15388582,23.84195759,15.318084,14.96262,6.238913033,6.475,0.016578743,0.000551255,0.004547629,0.341231241,0.161899893,0.704717278
8664, 12/28  01:00:00,5.6,80354.5298,13.27907136,20.46513843,22.55493198,15.875817,15.510424,6.238913033,6.475,0.012167424,0.000404575,0.003337583,0.250435467,0.118821111,-0.177078464
8665, 12/28  02:00:00,6.7,83220.03801,13.7526139,20.63160831,22.25763293,15.947106,15.61044,6.238913033,6.475,0.012601325,0.000419003,0.003456604,0.2593662,0.123058369,-0.478494308
8666, 12/28  03:00:00,5.6,86167.87143,14.23976118,19.01626963,22.29468515,15.91373,15.568704,6.238913033,6.475,0.013047691,0.000433845,0.003579045,0.268553511,0.127417362,-0.441548137
8667, 12/28  04:00:00,5.6,84689.40993,13.99543649,17.85659017,22.3051397,15.934984,15.582522,6.238913033,6.475,0.01282382,0.000426401,0.003517636,0.263945691,0.125231145,-0.497313045
8668, 12/28  05:00:00,4.4,83380.29395,13.77909716,20.01109381,22.26270086,15.9375,15.591261,6.238913033,6.475,0.012625591,0.00041981,0.003463261,0.259865659,0.123295341,-0.480454077
8669, 12/28  06:00:00,3.9,84953.72265,14.03911576,18.34155117,22.27711415,15.940978,15.589914,6.238913033,6.475,0.012863842,0.000427732,0.003528614,0.264769457,0.125621987,-0.526563697
8670, 12/28  07:00:00,5.6,106394.1583,17.58227725,20.47364031,23.30192854,15.470223,15.126103,6.238913033,6.475,0.016110391,0.000535682,0.004419158,0.331591396,0.157326191,0.443009033
8671, 12/28  08:00:00,5.6,108899.9824,17.9963798,22.18748596,23.57763235,15.440455,15.083722,6.238913033,6.475,0.016489827,0.000548298,0.004523239,0.339401126,0.16103158,0.588537526
8672, 12/28  09:00:00,8.3,129397.348,21.38369328,23.05524415,24.62258102,14.962323,14.608603,6.238913033,6.475,0.019593574,0.0006515,0.005374612,0.403283864,0.191341256,0.172984523
8673, 12/28  10:00:00,11.7,131861.8406,21.79096557,23.81356729,24.90955067,14.909282,14.547776,6.238913033,6.475,0.019966752,0.000663909,0.005476976,0.410964779,0.194985528,-0.194611228
8674, 12/28  11:00:00,12.8,130656.3037,21.5917433,23.80279114,24.88876236,14.913594,14.552688,6.238913033,6.475,0.019784207,0.000657839,0.005426904,0.407207565,0.193202887,-0.141792606
8675, 12/28  12:00:00,13.9,138294.8426,22.854058,23.96391036,24.92668844,14.890459,14.529536,6.238913033,6.475,0.020940848,0.000696298,0.005744176,0.431014077,0.204498077,-0.260208997
8676, 12/28  13:00:00,13.3,130665.6829,21.59329327,23.43726224,24.92342102,14.89813,14.529738,6.238913033,6.475,0.019785628,0.000657886,0.005427293,0.407236796,0.193216756,-0.124501479
8677, 12/28  14:00:00,13.3,133612.7006,22.08030574,24.04547041,24.92652832,14.895813,14.529707,6.238913033,6.475,0.02023187,0.000672724,0.0055497,0.416421565,0.197574543,-0.249428862
8678, 12/28  15:00:00,13.3,136559.9415,22.56735511,23.69976389,24.92908434,14.895363,14.527516,6.238913033,6.475,0.020678147,0.000687563,0.005672115,0.425607029,0.20193266,-0.133671594
8679, 12/28  16:00:00,13.9,127772.6655,21.11520467,23.86165411,24.90792318,14.900572,14.534119,6.238913033,6.475,0.019347562,0.00064332,0.00530713,0.398220327,0.18893882,-0.111581622
8680, 12/28  17:00:00,13.3,127803.8305,21.12035488,23.82674841,24.89000554,14.90844,14.543391,6.238913033,6.475,0.019352281,0.000643477,0.005308424,0.398317457,0.188984904,-0.09478435
8681, 12/28  18:00:00,12.8,136647.9385,22.58189715,23.98534875,24.89960051,14.903801,14.540266,6.238913033,6.475,0.020691471,0.000688006,0.005675771,0.425881283,0.202062782,-0.224645728
8682, 12/28  19:00:00,13.3,108336.0823,17.90319191,22.96374875,24.0496965,15.288832,14.920932,6.238913033,6.475,0.01640444,0.000545459,0.004499817,0.337643657,0.160197735,0.693519554
8683, 12/28  20:00:00,11.1,111704.7946,18.45989197,21.11513789,23.83976119,15.315492,14.971006,6.238913033,6.475,0.016914537,0.00056242,0.004639739,0.348142693,0.165179086,0.710311616
8684, 12/28  21:00:00,11.7,113644.6788,18.78046955,21.48772403,23.89140311,15.291936,14.936158,6.238913033,6.475,0.017208277,0.000572187,0.004720314,0.354188597,0.168047614,0.720670682
8685, 12/28  22:00:00,11.1,109406.438,18.08007466,22.24684261,23.87297755,15.308694,14.950798,6.238913033,6.475,0.016566515,0.000550848,0.004544275,0.340979562,0.161780481,0.707753226
8686, 12/28  23:00:00,11.7,109459.1807,18.08879071,22.07863905,23.849101,15.313212,14.958272,6.238913033,6.475,0.016574502,0.000551114,0.004546466,0.341143941,0.161858473,0.707636605
8687, 12/29  00:00:00,8.9,109484.8167,18.09302721,22.47075929,23.83653155,15.319862,14.963155,6.238913033,6.475,0.016578384,0.000551243,0.004547531,0.341223839,0.161896381,0.701887143
8688, 12/29  01:00:00,9.4,80363.42593,13.2805415,20.89667241,22.58427819,15.86853,15.502551,6.238913033,6.475,0.012168771,0.00040462,0.003337953,0.250463193,0.118834266,-0.144181296
8689, 12/29  02:00:00,8.9,83177.81863,13.74563689,18.56838863,22.24812893,15.94681,15.610027,6.238913033,6.475,0.012594932,0.00041879,0.003454851,0.259234618,0.122995939,-0.487668121
8690, 12/29  03:00:00,9.4,86160.636,14.23856548,20.4542174,22.31681973,15.908552,15.561224,6.238913033,6.475,0.013046595,0.000433809,0.003578744,0.268530961,0.127406663,-0.419164033
8691, 12/29  04:00:00,8.3,84679.08155,13.99372966,19.11015293,22.32651015,15.926962,15.573558,6.238913033,6.475,0.012822256,0.000426349,0.003517207,0.263913501,0.125215872,-0.476047849
8692, 12/29  05:00:00,8.9,83333.98938,13.77144505,19.79053557,22.30807738,15.922834,15.575336,6.238913033,6.475,0.012618579,0.000419577,0.003461337,0.259721345,0.12322687,-0.434437078
8693, 12/29  06:00:00,9.4,81921.80488,13.53807304,18.1569475,22.28897047,15.933198,15.581634,6.238913033,6.475,0.012404744,0.000412467,0.003402681,0.255320086,0.121138658,-0.455946617
8694, 12/29  07:00:00,7.2,106341.425,17.57356274,21.06466538,23.33280279,15.45894,15.114355,6.238913033,6.475,0.016102406,0.000535416,0.004416968,0.331427045,0.157248214,0.469376578
8695, 12/29  08:00:00,8.3,108858.9712,17.98960246,22.13792765,23.60719535,15.426771,15.069521,6.238913033,6.475,0.016483617,0.000548092,0.004521536,0.33927331,0.160970936,0.606270291
8696, 12/29  09:00:00,8.9,129361.1265,21.37770745,23.49703245,24.64648917,14.955826,14.601445,6.238913033,6.475,0.019588089,0.000651318,0.005373108,0.403170975,0.191287695,0.151375431
8697, 12/29  10:00:00,10,131849.479,21.78892273,23.63347985,24.93716493,14.897784,14.535614,6.238913033,6.475,0.01996488,0.000663846,0.005476463,0.410926253,0.194967249,-0.226628257
8698, 12/29  11:00:00,11.7,131792.861,21.77956626,24.07010877,24.93345134,14.90014,14.537113,6.238913033,6.475,0.019956307,0.000663561,0.005474111,0.410749795,0.194883527,-0.233202119
8699, 12/29  12:00:00,12.2,139291.011,23.01868084,23.89722549,24.98970061,14.86881,14.506542,6.238913033,6.475,0.02109169,0.000701314,0.005785552,0.434118767,0.205971122,-0.331197934
8700, 12/29  13:00:00,12.8,137532.5691,22.7280877,23.73019168,25.01995719,14.865338,14.493948,6.238913033,6.475,0.020825424,0.00069246,0.005712514,0.428638351,0.203370895,-0.315262182
8701, 12/29  14:00:00,13.3,136561.0028,22.5675305,24.68454086,25.02992024,14.857842,14.487668,6.238913033,6.475,0.020678307,0.000687568,0.00567216,0.425610337,0.20193423,-0.339654487
8702, 12/29  15:00:00,14.4,127736.5008,21.10922824,23.84674993,25.01344252,14.864356,14.49208,6.238913033,6.475,0.019342086,0.000643138,0.005305628,0.398107615,0.188885343,-0.228646295
8703, 12/29  16:00:00,15,142441.9655,23.5393951,23.90229584,24.97462611,14.876415,14.505455,6.238913033,6.475,0.021568813,0.000717178,0.00591643,0.443939131,0.210630473,-0.364002219
8704, 12/29  17:00:00,13.9,134694.0227,22.25900075,24.04177469,24.94728428,14.894291,14.518414,6.238913033,6.475,0.020395606,0.000678168,0.005594613,0.419791647,0.199173506,-0.142672218
8705, 12/29  18:00:00,11.7,127788.6323,21.11784329,23.88966144,24.93320871,14.887107,14.524815,6.238913033,6.475,0.01934998,0.000643401,0.005307793,0.39827009,0.188962431,-0.146758467
8706, 12/29  19:00:00,10.6,108317.465,17.90011529,23.08144911,24.07573407,15.28151,14.911532,6.238913033,6.475,0.016401621,0.000545366,0.004499044,0.337585634,0.160170205,0.685654751
8707, 12/29  20:00:00,10,112376.9139,18.57096375,22.4134773,23.85614126,15.308819,14.964892,6.238913033,6.475,0.01701631,0.000565804,0.004667656,0.350237441,0.166172956,0.714461857
8708, 12/29  21:00:00,10,118248.1504,19.54122102,22.89226396,23.888908,15.289876,14.934413,6.238913033,6.475,0.017905343,0.000595365,0.004911522,0.368535922,0.174854817,0.72084142
8709, 12/29  22:00:00,10,111740.648,18.46581695,22.11011511,23.88234093,15.307099,14.949681,6.238913033,6.475,0.016919966,0.000562601,0.004641228,0.348254434,0.165232103,0.616977648
8710, 12/29  23:00:00,10,120154.6063,19.85627438,21.98181754,23.89186836,15.297692,14.94334,6.238913033,6.475,0.018194022,0.000604964,0.004990708,0.374477643,0.177673914,0.599177375
8711, 12/30  00:00:00,8.9,111837.5871,18.48183673,22.21195987,23.86165331,15.308939,14.952453,6.238913033,6.475,0.016934644,0.000563089,0.004645255,0.348556558,0.165375448,0.708732057
8712, 12/30  01:00:00,8.9,80341.82923,13.27697252,18.92529299,22.60032757,15.861152,15.493806,6.238913033,6.475,0.012165501,0.000404512,0.003337056,0.250395884,0.118802331,-0.126486476
8713, 12/30  02:00:00,7.8,83174.11249,13.74502443,20.27567728,22.29136258,15.934198,15.596816,6.238913033,6.475,0.012594371,0.000418772,0.003454697,0.259223067,0.122990458,-0.444765376
8714, 12/30  03:00:00,7.8,86136.10921,14.23451228,19.27108572,22.35382908,15.892424,15.546094,6.238913033,6.475,0.013042881,0.000433685,0.003577725,0.26845452,0.127370395,-0.379353375
8715, 12/30  04:00:00,8.3,83225.41252,13.75350207,19.04065312,22.3328013,15.922003,15.568513,6.238913033,6.475,0.012602138,0.00041903,0.003456827,0.259382951,0.123066316,-0.468930631
8716, 12/30  05:00:00,6.1,83332.30191,13.77116619,19.79731757,22.31060618,15.921061,15.572944,6.238913033,6.475,0.012618324,0.000419568,0.003461267,0.259716085,0.123224375,-0.431850056
8717, 12/30  06:00:00,6.7,84729.40961,14.00204667,20.88604505,22.3220456,15.924206,15.57232,6.238913033,6.475,0.012829876,0.000426602,0.003519297,0.264070355,0.125290293,-0.478352539
8718, 12/30  07:00:00,8.3,106310.3217,17.56842274,22.45419985,23.34420686,15.453855,15.109418,6.238913033,6.475,0.016097696,0.00053526,0.004415676,0.331330108,0.157202221,0.479433312
8719, 12/30  08:00:00,8.9,108847.0077,17.98762541,21.85032767,23.63638233,15.415171,15.05788,6.238913033,6.475,0.016481805,0.000548032,0.004521039,0.339236024,0.160953246,0.62348864
8720, 12/30  09:00:00,10,129326.0989,21.37191893,23.42649524,24.6585424,14.949608,14.595294,6.238913033,6.475,0.019582786,0.000651141,0.005371653,0.403061807,0.191235899,0.140184206
8721, 12/30  10:00:00,11.7,133131.9214,22.00085408,23.55719695,24.94423485,14.892067,14.531174,6.238913033,6.475,0.02015907,0.000670303,0.00552973,0.414923153,0.19686361,-0.274488796
8722, 12/30  11:00:00,12.8,132937.9859,21.96880506,23.61366398,24.9565235,14.89409,14.532251,6.238913033,6.475,0.020129704,0.000669327,0.005521675,0.414318728,0.196576835,-0.2587066
8723, 12/30  12:00:00,13.9,136424.5875,22.54498705,24.01908654,24.98234922,14.855891,14.498852,6.238913033,6.475,0.020657651,0.000686882,0.005666493,0.425185181,0.201732511,-0.218675962
8724, 12/30  13:00:00,12.8,129511.0828,21.40248863,23.9064394,24.96296327,14.884649,14.517042,6.238913033,6.475,0.019610796,0.000652073,0.005379336,0.403638333,0.191509437,-0.232694209
8725, 12/30  14:00:00,12.2,131075.1885,21.66096655,23.83441123,24.93585647,14.884431,14.522599,6.238913033,6.475,0.019847636,0.000659948,0.005444302,0.408513074,0.193822297,-0.15181665
8726, 12/30  15:00:00,12.8,137015.5124,22.64264096,23.64273937,24.96575747,14.883251,14.517732,6.238913033,6.475,0.02074713,0.000689857,0.005691038,0.427026876,0.202606318,-0.302458897
8727, 12/30  16:00:00,13.3,137076.1496,22.65266161,23.94712152,24.95273027,14.877716,14.51476,6.238913033,6.475,0.020756312,0.000690162,0.005693557,0.427215859,0.202695983,-0.170767795
8728, 12/30  17:00:00,13.3,128258.7012,21.19552501,23.86556448,24.90406795,14.896967,14.532524,6.238913033,6.475,0.019421158,0.000645767,0.005327318,0.399735121,0.189657527,-0.115503269
8729, 12/30  18:00:00,13.9,130734.0021,21.60458344,23.75429813,24.89064598,14.909311,14.545407,6.238913033,6.475,0.019795973,0.00065823,0.005430131,0.407449722,0.193317781,-0.213487454
8730, 12/30  19:00:00,13.9,111281.4911,18.3899385,22.29099598,24.04978957,15.290433,14.921996,6.238913033,6.475,0.016850439,0.000560289,0.004622157,0.346823412,0.164553143,0.575117453
8731, 12/30  20:00:00,13.9,112365.9282,18.56914828,22.77351053,23.82545095,15.321675,14.976722,6.238913033,6.475,0.017014647,0.000565749,0.0046672,0.350203202,0.166156712,0.705581156
8732, 12/30  21:00:00,11.7,118257.9168,19.54283498,21.80767459,23.88256523,15.295764,14.938526,6.238913033,6.475,0.017906822,0.000595415,0.004911928,0.36856636,0.174869259,0.718911688
8733, 12/30  22:00:00,10.6,112340.0725,18.56487548,22.40019373,23.87150023,15.312229,14.952877,6.238913033,6.475,0.017010731,0.000565619,0.004666126,0.35012262,0.166118479,0.587967187
8734, 12/30  23:00:00,10.6,112389.8316,18.57309847,22.49990863,23.84345918,15.315168,14.959419,6.238913033,6.475,0.017018266,0.000565869,0.004668193,0.350277701,0.166192058,0.704957585
8735, 12/31  00:00:00,10.6,115338.3465,19.06035836,22.33713057,23.85827259,15.316498,14.958234,6.238913033,6.475,0.017464735,0.000580715,0.004790661,0.359467135,0.170552059,0.588082045
8736, 12/31  01:00:00,10.6,80337.2257,13.27621176,22.96881226,22.5805378,15.867822,15.50019,6.238913033,6.475,0.012164804,0.000404488,0.003336865,0.250381536,0.118795523,-0.149669377
8737, 12/31  02:00:00,9.4,84700.0805,13.99719986,18.60361947,22.27943243,15.940522,15.601288,6.238913033,6.475,0.012825435,0.000426455,0.003518079,0.263978947,0.125246924,-0.458123266
8738, 12/31  03:00:00,10,88626.90324,14.64613104,20.66404335,22.33864076,15.900167,15.552826,6.238913033,6.475,0.013420042,0.000446226,0.003681182,0.276217407,0.131053559,-0.396824506
8739, 12/31  04:00:00,10,84769.51833,14.00867488,19.17653766,22.32414529,15.926689,15.57191,6.238913033,6.475,0.01283595,0.000426804,0.003520963,0.26419536,0.125349602,-0.540318606
8740, 12/31  05:00:00,8.9,84747.83925,14.00509228,20.37712253,22.30350635,15.925732,15.576686,6.238913033,6.475,0.012832667,0.000426695,0.003520063,0.264127794,0.125317545,-0.440044003
8741, 12/31  06:00:00,9.4,85522.93202,14.13318104,19.60698605,22.31241974,15.928423,15.575542,6.238913033,6.475,0.012950033,0.000430598,0.003552257,0.266543472,0.126463683,-0.520836026
8742, 12/31  07:00:00,8.3,106311.5954,17.56863323,22.44468449,23.34100965,15.456936,15.111399,6.238913033,6.475,0.016097889,0.000535266,0.004415729,0.331334078,0.157204104,0.474963536
8743, 12/31  08:00:00,10,112904.629,18.65817185,22.5116668,23.61484158,15.426519,15.068323,6.238913033,6.475,0.017096218,0.000568461,0.004689575,0.351882135,0.166953294,0.546785563
8744, 12/31  09:00:00,10,129338.7477,21.37400923,22.84297367,24.63996512,14.953741,14.598974,6.238913033,6.475,0.019584701,0.000651205,0.005372178,0.403101228,0.191254603,0.15808532
8745, 12/31  10:00:00,10.6,136926.2417,22.62788843,23.75429353,24.92950486,14.903168,14.5412,6.238913033,6.475,0.020733613,0.000689407,0.00568733,0.426748652,0.202474312,-0.283581107
8746, 12/31  11:00:00,10.6,134226.7642,22.18178347,23.66683367,24.90811406,14.906517,14.54581,6.238913033,6.475,0.020324853,0.000675816,0.005575205,0.418335375,0.198482566,-0.228311357
8747, 12/31  12:00:00,11.1,137098.2162,22.65630826,23.48613519,24.94458624,14.878154,14.517976,6.238913033,6.475,0.020759653,0.000690273,0.005694473,0.427284633,0.202728613,-0.172030105
8748, 12/31  13:00:00,11.7,134070.5213,22.15596338,23.67642485,24.96529487,14.885662,14.517315,6.238913033,6.475,0.020301194,0.000675029,0.005568716,0.417848423,0.198251528,-0.295944245
8749, 12/31  14:00:00,11.7,131075.5479,21.66102594,24.37238726,24.94495026,14.883692,14.520092,6.238913033,6.475,0.01984769,0.00065995,0.005444317,0.408514195,0.193822828,-0.159409707
8750, 12/31  15:00:00,11.7,137001.4155,22.64031136,24.02299433,24.94846881,14.884351,14.517742,6.238913033,6.475,0.020744995,0.000689786,0.005690452,0.426982941,0.202585473,-0.281227793
8751, 12/31  16:00:00,12.8,128282.278,21.19942123,24.06310543,24.92453986,14.894163,14.529062,6.238913033,6.475,0.019424728,0.000645886,0.005328297,0.399808601,0.18969239,-0.136328404
8752, 12/31  17:00:00,11.7,128330.7219,21.20742687,23.41395723,24.90022246,14.901068,14.536645,6.238913033,6.475,0.019432064,0.00064613,0.005330309,0.399959583,0.189764024,-0.1116169
8753, 12/31  18:00:00,12.8,127822.2144,21.12339292,23.29283717,24.8861444,14.909293,14.5452,6.238913033,6.475,0.019355065,0.00064357,0.005309188,0.398374752,0.189012089,-0.091860662
8754, 12/31  19:00:00,12.8,108349.3279,17.90538082,22.05333759,24.04956573,15.291956,14.923643,6.238913033,6.475,0.016406446,0.000545526,0.004500367,0.337684939,0.160217321,0.692349385
8755, 12/31  20:00:00,13.3,110840.263,18.3170229,22.49123975,23.82541666,15.320909,14.976247,6.238913033,6.475,0.016783628,0.000558068,0.00460383,0.345448266,0.163900694,0.705753713
8756, 12/31  21:00:00,12.2,116718.6015,19.28845383,21.77264616,23.8668691,15.3014,14.944182,6.238913033,6.475,0.017673736,0.000587664,0.004847991,0.363768882,0.172593057,0.715780156
8757, 12/31  22:00:00,10.6,112365.3956,18.56906026,21.89315241,23.8597103,15.317631,14.958434,6.238913033,6.475,0.017014566,0.000565746,0.004667178,0.350201543,0.166155924,0.585028513
8758, 12/31  23:00:00,10.6,115353.485,19.06286009,21.75324109,23.86041912,15.311612,14.955391,6.238913033,6.475,0.017467028,0.000580791,0.00479129,0.359514316,0.170574444,0.707763146
8759, 01/01  00:00:00,11.1,109470.4017,18.09064504,21.99512386,23.85927782,15.314934,14.956345,6.238913033,6.475,0.016576201,0.00055117,0.004546932,0.341178913,0.161875065,-4.6
